Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.168874,81.69788,54.02999,0.05451822,0.05451822,0,-1,0,0.05451822,2144.005,0,0,0,1.168874,0.0573876,0.05451822,0,0,2.149292,2.619326,1.111486,0,1.111486,5.015462,83.59087,0.1382618,0.05997004,0.9350989,0,3.788199
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9401526,80.45528,58.41473,0.02707043,0.02707043,0,-1,0,0.02707043,3472.988,0,0,0,0.9401526,0.02849519,0.02707043,0,0,1.037807,3.619663,0.9116575,0,0.9116575,5.880337,98.00542,0.1381636,0.02977747,0.7521221,0,4.559816
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.28353,95.63855,61.60458,0.02954424,0.02954424,0,-1,0,0.02954424,4344.436,1.126282,0,0,1.28353,0.0310992,0.02954424,0,0,0.126149,4.440155,0.126149,0,0.126149,6.000012,100,0.13815,0.03249867,1.026824,0,5.723685
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.071956,92.11736,64.52427,0,0,0,-1,0,0,0,1.071956,0,0,1.071956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13815,0,0.857565,0,5.625645
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.081478,94.35489,65.98932,0.8809924,0.8809924,0,-1,0,0.8809924,122.7568,0.1541177,0,0,1.081478,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.13815,0.9690916,0.8651825,0,5.635167
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8645386,87.61282,66.16595,0.9510739,0.9510739,0,-1,0,0.9510739,90.9013,0,0,0,0.8645386,1.00113,0.9510739,0,0,0,4.553689,0,0.1365919,-0.1365919,5.856031,97.60033,0.13815,1.046181,0.6916308,0,5.418228
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5814345,79.90543,66.3322,0.2295993,0.2295993,0,-1,0,0.2295993,253.2388,0.1879822,0,0,0.5814345,0.2416835,0.2295993,0,0,0.1517688,4.417097,0.1517688,0,0.1517688,6.000012,100,0.1381337,0.2525593,0.4651476,0,4.998531
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.14184,67.84246,64.8152,0.9016052,0.9016052,0,-1,0,0.9016052,15.73194,0,1.110223E-16,0,0.14184,0.9490581,0.9016052,0,0,0,4.553689,0,0.8072181,-0.8072181,5.149129,85.81865,0.1381337,0.9917657,0.113472,0,4.695529
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,61.3656,61.3656,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.896909,3.746471,0,0.6509938,-0.6509938,4.462922,74.38188,0.1381337,0.6802885,0,0,3.746471
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,58.30043,58.30043,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.620235,3.095477,0,0.8427429,-0.8427429,3.574593,59.57642,0.1381337,0.8806664,0,0,3.095477
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,55.55737,55.55737,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.556617,2.252734,0,0.6011226,-0.6011226,2.940954,49.0158,0.1381337,0.6281731,0,0,2.252734
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,53.12602,53.12602,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.22453,1.651611,0,1.305721,-1.305721,1.564603,26.07666,0.1381337,1.364479,0,0,1.651611
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,50.70506,50.70506,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.675332,0.3458902,0,0.07822984,-0.07822984,1.482141,24.7023,0.1381337,0.08175018,0,0,0.3458902
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.85558,48.85558,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.762254,0.2676603,0,0.008100507,-0.008100507,1.473603,24.55999,0.1381337,0.00846503,0,0,0.2676603
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,47.46326,47.46326,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.771255,0.2595598,0,0.1887697,-0.1887697,1.274622,21.24365,0.1381337,0.1972643,0,0,0.2595598
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,46.02939,46.02939,0.1138007,0.06725064,0,-1,0,0.06725064,0,0,0.0465501,0.05793017,0,0.07079015,0.06725064,0,0,4.980999,0.07079015,0,0.07079015,-0.07079015,1.200002,20,0.1381337,0.1251808,0,0,0.07079015
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.77216,44.77216,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381337,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.69156,43.69156,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381337,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,42.54861,42.54861,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381337,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,41.40567,41.40567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381337,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2377921,44.87814,40.53288,0.02603843,0.02603843,0,0,0,0.02603843,913.235,0,0,0,0.2377921,0.02740888,0.02603843,0,0,5.059654,0,0.2103832,0,0.2103832,1.399589,23.32644,0.1381111,0.02864228,0.1902337,0,0.2377921
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3620419,46.39222,39.71204,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,84.30302,0,0,0,0.3620419,0,0,1.270547,1.20702,4.849271,0.1893449,1.569062,0,1.569062,2.888132,48.13543,0.1382433,0.4723984,0.2896335,1.7,0.5513868
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3541242,48.83339,42.19534,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,44.835,0,0,0,0.3541242,0,0,0.9101611,0.8646531,3.28021,1.6015,1.218777,0,1.218777,4.044365,67.40596,0.1384062,0.8688228,0.2832994,1.7,1.955624
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5816454,59.67364,47.95161,0.1431053,0.1431053,0,-1,0,0.1431053,406.4457,0,0,0,0.5816454,0.1506372,0.1431053,0,0,2.061432,2.6984,0.4310082,0,0.4310082,4.453256,74.22078,0.1383598,0.1574159,0.4653163,0,3.280045
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.8912299,73.64538,53.8014,0.03016169,0.03016169,0,-1,0,0.03016169,2954.841,0,0,0,0.8912299,0.03174914,0.03016169,0,0,1.630424,3.086307,0.8594808,0,0.8594808,5.268631,87.81034,0.1382675,0.03317785,0.7129839,0,3.977537
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6021342,71.39325,58.20692,0.4403492,0.4403492,0,-1,0,0.4403492,136.7402,0,0,0,0.6021342,0.4635255,0.4403492,0,0,0.7709433,3.85984,0.1386088,0,0.1386088,5.400127,90.00193,0.1382527,0.4843841,0.4817074,0,4.461974
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9075066,83.15533,61.42794,0.3217895,0.3217895,0,-1,0,0.3217895,282.0187,0,0,0,0.9075066,0.3387258,0.3217895,0,0,0.6323345,3.984588,0.5687808,0,0.5687808,5.93972,98.99513,0.1381917,0.3539685,0.7260053,0,4.892095
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.8755442,85.68127,64.29568,0.8284095,0.8284095,0,-1,0,0.8284095,105.6898,0,0,0,0.8755442,0.87201,0.8284095,0,0,0.06355373,4.49649,0.003534217,0,0.003534217,5.943072,99.05101,0.1381913,0.9112505,0.7004354,0,5.372035
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.05059,92.99152,65.75034,0.05761217,0.05761217,0,-1,0,0.05761217,1823.556,0.9299261,0,0,1.05059,0.06064439,0.05761217,0,0,0.06001951,4.499671,0.06001951,0,0.06001951,6.000012,100,0.1381849,0.06337339,0.840472,0,5.550261
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6256527,80.68266,65.98932,0.5949938,0.5949938,0,-1,0,0.5949938,105.1528,0,0,0,0.6256527,0.6263093,0.5949938,0,0,0,4.553689,0,0.0006565858,-0.0006565858,5.99932,99.98846,0.1381849,0.6544932,0.5005222,0,5.179342
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.3983623,75.13479,66.16595,0.1089457,0.1089457,0,-1,0,0.1089457,365.6522,0.2829531,0,0,0.3983623,0.1146797,0.1089457,0,0,0.0007295397,4.553032,0.0007295397,0,0.0007295397,6.000012,100,0.1381848,0.1198403,0.3186898,0,4.951395
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2783346,70.64889,64.58662,0,0,0,-1,0,0,0,0.2783346,0,0,0.2783346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381848,0,0.2226677,0,4.832024
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.18896,61.18896,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1381848,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,58.06145,58.06145,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1381848,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,55.31839,55.31839,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1381848,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.89743,52.89743,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1381848,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,50.46609,50.46609,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1381848,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1381848,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,47.22429,47.22429,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1381848,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.79041,45.79041,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1381848,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1381848,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,43.40062,43.40062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1381848,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,42.25768,42.25768,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1381848,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,41.11474,41.11474,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1381848,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.202409,43.91809,40.24195,0.16648,0.16648,0,0,0,0.16648,121.5816,0,0,0,0.202409,0.1752421,0.16648,0,0,4.382288,0.6096295,0.0271669,0,0.0271669,1.868381,31.13962,0.1381819,0.183128,0.1619272,0,0.8120384
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3115968,45.15631,39.45228,0.5006545,0.5006545,0,0,0,0.5006545,62.23788,0,1.110223E-16,0,0.3115968,0.5270048,0.5006545,0,0,4.355122,0.6340797,0,0.215408,-0.215408,1.641321,27.3553,0.1381819,0.55072,0.2492774,0,0.9456764
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5363674,52.1818,41.90441,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,79.56343,0,0,0,0.5363674,0,0,1.025862,0.9745688,4.594464,0.4186717,1.510936,0,1.510936,3.074721,51.24525,0.1383197,0.7415519,0.429094,1.7,0.9550391
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6657341,61.25574,47.69185,0.5716298,0.5716298,0,-1,0,0.5716298,116.4625,0,0,0,0.6657341,0.6017156,0.5716298,0,0,3.083527,1.778514,0.06401852,0,0.06401852,3.135454,52.25747,0.1383129,0.6287928,0.5325872,0,2.444248
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.143403,80.30579,53.53125,1.363248,1.363248,0,-1,0,1.363248,83.87347,0,0,0.1195725,1.143403,1.434998,1.363248,0,0,3.019509,1.836131,0,0.2915945,-0.2915945,2.828087,47.13469,0.1383129,1.499573,0.9147225,0,2.979534
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.243025,89.21951,57.97833,1.103563,1.103563,0,-1,0,1.103563,112.6375,0,0,0,1.243025,1.161645,1.103563,0,0,3.343503,1.544536,0.08138014,0,0.08138014,2.905291,48.42142,0.1383042,1.213919,0.9944203,0,2.787562
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.292882,95.40182,61.18896,1.066089,1.066089,0,-1,0,1.066089,121.2733,0,0,0,1.292882,1.122199,1.066089,0,0,3.262123,1.617779,0.1706825,0,0.1706825,3.067214,51.12014,0.1382859,1.172698,1.034305,0,2.910661
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.232859,97.18272,64.0567,0.4528453,0.4528453,0,-1,0,0.4528453,272.2473,0,0,0,1.232859,0.4766793,0.4528453,0,0,3.09144,1.771393,0.75618,0,0.75618,3.78459,63.07637,0.1382049,0.4981298,0.9862874,0,3.004252
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7735946,84.25643,65.5737,0.09864416,0.09864416,0,-1,0,0.09864416,784.2274,0,0,0,0.7735946,0.103836,0.09864416,0,0,2.33526,2.451955,0.6697586,0,0.6697586,4.419979,73.66616,0.1381333,0.1085086,0.6188757,0,3.225549
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7225559,83.03307,65.75034,0.895849,0.895849,0,-1,0,0.895849,80.65598,0,0,0,0.7225559,0.942999,0.895849,0,0,1.665501,3.054738,0,0.2204431,-0.2204431,4.187611,69.79338,0.1381333,0.9854339,0.5780447,0,3.777293
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5270712,78.05836,65.92697,0.3415879,0.3415879,0,-1,0,0.3415879,154.3003,0,0,0,0.5270712,0.3595662,0.3415879,0,0,1.910438,2.834295,0.167505,0,0.167505,4.34652,72.44186,0.1381154,0.3757467,0.421657,0,3.361366
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1946575,68.58681,64.40998,0.7258678,0.7258678,0,-1,0,0.7258678,26.81721,0,1.110223E-16,0,0.1946575,0.7640714,0.7258678,0,0,1.742933,2.985049,0,0.5694139,-0.5694139,3.746305,62.4383,0.1381154,0.7984546,0.155726,0,3.179706
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,60.96037,60.96037,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,2.375616,2.415635,0,1.173977,-1.173977,2.508825,41.81367,0.1381154,1.226806,0,0,2.415635
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,57.83287,57.83287,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,3.680034,1.241658,0,0.2579286,-0.2579286,2.236945,37.28234,0.1381154,0.2695354,0,0,1.241658
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,55.08981,55.08981,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.966621,0.9837298,0,0.7948957,-0.7948957,1.399051,23.31747,0.1381154,0.830666,0,0,0.9837298
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,52.65845,52.65845,0.3610013,0.1793924,0,-1,0,0.1793924,0,0,0.1816089,0.217709,0,0.1888341,0.1793924,0,0,4.849839,0.1888341,0,0.1888341,-0.1888341,1.200002,20,0.1381154,0.3971014,0,0,0.1888341
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.26867,50.26867,0.1842285,0,0,-1,0,0,0,0,0.1842285,0.2026513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0.2026513,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,48.38801,48.38801,0.06484909,0,0,-1,0,0,0,0,0.06484909,0.07133399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0.07133399,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.98531,46.98531,0.1275116,0,0,-1,0,0,0,0,0.1275116,0.1402627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0.1402627,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,45.53065,45.53065,0.09414081,0,0,-1,0,0,0,0,0.09414081,0.1035549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0.1035549,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,43.13048,43.13048,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381154,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.82381,40.82381,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382255,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03353485,40.54727,39.95102,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,39.67168,0,0,0,0.03353485,0,0,1.452632,1.38,3.679654,1.242,1.413535,0,1.413535,3.850182,64.16958,0.1383351,0.09298407,0.02682788,1.7,1.275535
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2181518,43.07102,39.13018,0.227529,0.227529,1.680161,0,0.5147839,0.227529,95.87866,2.220446E-16,0,0,0.2181518,0,0,1.452632,1.38,2.266119,2.514181,1.598152,0,1.598152,5.366322,89.43852,0.1384581,0.250282,0.1745214,1.7,2.732333
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.403455,49.22679,41.64465,0.7339537,0.7339537,0,0,0,0.7339537,54.97009,0,1.110223E-16,0,0.403455,0.7725828,0.7339537,0,0,0.6679677,3.952518,0,0.3691278,-0.3691278,4.977227,82.95362,0.1384581,0.807349,0.322764,0,4.355973
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7255133,62.32404,47.43209,0.4409741,0.4409741,0,-1,0,0.4409741,164.5251,0,0,0,0.7255133,0.4641833,0.4409741,0,0,1.07811,3.58339,0.26133,0,0.26133,5.225147,87.0856,0.1384303,0.4850715,0.5804106,0,4.308903
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.147588,80.14108,53.30266,0.4409958,0.4409958,0,-1,0,0.4409958,260.2265,0,0,0,1.147588,0.4642061,0.4409958,0,0,0.8167798,3.818587,0.6833819,0,0.6833819,5.87346,97.8908,0.1383574,0.4850954,0.9180704,0,4.966175
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.305864,91.05985,57.73935,0.1981658,0.1981658,0,-1,0,0.1981658,658.9753,0.9638705,0,0,1.305864,0.2085956,0.1981658,0,0,0.1333979,4.433631,0.1333979,0,0.1333979,6.000012,100,0.1383432,0.2179824,1.044691,0,5.739495
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9370866,83.44756,60.96037,0.1427971,0.1427971,0,-1,0,0.1427971,656.2366,0.7867739,0,0,0.9370866,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1383432,0.1570768,0.7496693,0,5.490776
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7146935,80.66181,63.88007,0.3954725,0.3954725,0,-1,0,0.3954725,180.7189,0.2984067,0,0,0.7146935,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1383432,0.4350197,0.5717548,0,5.268383
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8240092,85.49381,65.39706,0,0,0,-1,0,0,0,0.8240092,0,0,0.8240092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383432,0,0.6592074,0,5.377698
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.6956025,82.08931,65.5737,0.776927,0.776927,0,-1,0,0.776927,89.53254,0,0,0,0.6956025,0.8178179,0.776927,0,0,0,4.553689,0,0.1222154,-0.1222154,5.871186,97.8529,0.1383432,0.8546197,0.556482,0,5.249291
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4173588,75.21484,65.81268,0.9295157,0.9295157,0,-1,0,0.9295157,44.90067,0,0,0,0.4173588,0.9784376,0.9295157,0,0,0.1357949,4.431474,0,0.5610788,-0.5610788,5.279757,87.99577,0.1383432,1.022467,0.333887,0,4.848832
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1135261,66.63548,64.23335,0.2213286,0.2213286,0,-1,0,0.2213286,51.293,0,0,0,0.1135261,0.2329775,0.2213286,0,0,0.7592158,3.870395,0,0.1194514,-0.1194514,5.153844,85.89722,0.1383432,0.2434615,0.09082087,0,3.983921
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,60.78373,60.78373,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8919396,3.750943,0,0.5449845,-0.5449845,4.57938,76.32285,0.1383432,0.5695088,0,0,3.750943
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,57.62506,57.62506,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.497478,3.205959,0,0.6571141,-0.6571141,3.886721,64.77855,0.1383432,0.6866843,0,0,3.205959
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.882,54.882,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.227605,2.548845,0,1.349094,-1.349094,2.464651,41.07743,0.1383432,1.409803,0,0,2.548845
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,52.45065,52.45065,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.726598,1.199751,0,0.7521687,-0.7521687,1.671795,27.8632,0.1383432,0.7860162,0,0,1.199751
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,50.06086,50.06086,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.562341,0.4475822,0,0.2075702,-0.2075702,1.452997,24.21657,0.1383432,0.2169109,0,0,0.4475822
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,48.15942,48.15942,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.792974,0.2400119,0,0.05274338,-0.05274338,1.397401,23.28997,0.1383432,0.05511684,0,0,0.2400119
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.851578,0.1872685,0,0,0,1.397401,23.28997,0.1383432,0,0,0,0.1872685
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.851578,0.1872685,0,0,0,1.397401,23.28997,0.1383432,0,0,0,0.1872685
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.98249,43.98249,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.851578,0.1872685,0,0.08786663,-0.08786663,1.304781,21.74631,0.1383432,0.09182062,0,0,0.1872685
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.90189,42.90189,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.949208,0.09940192,0,0.08462186,-0.08462186,1.215582,20.25966,0.1383432,0.08842985,0,0,0.09940192
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.72778,41.72778,0.08274929,0.01404106,0,-1,0,0.01404106,0,0,0.06870823,0.07698316,0,0.01478006,0.01404106,0,0,5.043232,0.01478006,0,0.01478006,-0.01478006,1.200002,20,0.1383432,0.09102422,0,0,0.01478006
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.56405,40.56405,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384665,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04594093,40.49745,39.68087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04594093,0,0,1.452632,1.38,3.679654,1.242,1.425941,0,1.425941,3.861952,64.36573,0.1385544,0,0.03675275,1.7,1.287941
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2000389,42.47037,38.87042,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.09567,2.220446E-16,0,0,0.2000389,0,0,1.452632,1.38,2.253713,2.525347,1.580039,0,1.580039,5.360908,89.34829,0.1386791,0.2526449,0.1600311,1.7,2.725386
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.4970975,50.79181,41.35372,0.2012849,0.2012849,0,0,0,0.2012849,246.9622,0,0,0,0.4970975,0.2118788,0.2012849,0,0,0.6736746,3.947382,0.2852187,0,0.2852187,5.63149,93.85799,0.1386487,0.2214134,0.397678,0,4.444479
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2909779,52.75874,47.16195,0.503997,0.503997,0,-1,0,0.503997,57.73405,0,0,0,0.2909779,0.5305231,0.503997,0,0,0.3884559,4.204079,0,0.2395452,-0.2395452,5.378987,89.64961,0.1386487,0.5543967,0.2327823,0,4.495057
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2131978,57.29099,53.06368,0.1697191,0.1697191,0,-1,0,0.1697191,125.618,0,0,0,0.2131978,0.1786517,0.1697191,0,0,0.6546172,3.964533,0.0345461,0,0.0345461,5.411761,90.19583,0.1386451,0.1866911,0.1705583,0,4.177731
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1856676,61.32665,57.54193,1.278717,1.278717,0,-1,0,1.278717,14.51984,0,2.220446E-16,0.02658848,0.1856676,1.346018,1.278717,0,0,0.6200712,3.995625,0,1.16035,-1.16035,4.188644,69.8106,0.1386451,1.406588,0.1485341,0,4.181293
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3293575,67.74593,60.72139,0.2367316,0.2367316,0,-1,0,0.2367316,139.127,0,0,0,0.3293575,0.2491911,0.2367316,0,0,1.909349,2.835275,0.08016638,0,0.08016638,4.264697,71.07814,0.1386365,0.2604047,0.263486,0,3.164632
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6009914,77.41701,63.65148,0.5753846,0.5753846,0,-1,0,0.5753846,104.4504,0,0,0,0.6009914,0.6056679,0.5753846,0,0,1.829183,2.907424,0,0.004676576,-0.004676576,4.259768,70.99598,0.1386365,0.6329231,0.4807931,0,3.508416
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2421911,70.43533,65.16847,0.1244146,0.1244146,0,-1,0,0.1244146,194.6645,0,0,0,0.2421911,0.1309628,0.1244146,0,0,1.834379,2.902748,0.1112283,0,0.1112283,4.365288,72.75465,0.1386247,0.1368561,0.1937529,0,3.144939
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04000954,66.24126,65.39706,0.09616156,0.09616156,0,-1,0,0.09616156,41.60658,0,1.387779E-17,0,0.04000954,0.1012227,0.09616156,0,0,1.723151,3.002853,0,0.06121316,-0.06121316,4.300764,71.67924,0.1386247,0.1057777,0.03200763,0,3.042863
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.0162328,65.91542,65.5737,0.7655631,0.7655631,0,-1,0,0.7655631,2.120373,0,0,0,0.0162328,0.8058559,0.7655631,0,0,1.791165,2.94164,0,0.7896231,-0.7896231,3.468428,57.80701,0.1386247,0.8421195,0.01298624,0,2.957873
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.0537844,65.18307,64.0567,0,0,0,-1,0,0,0,0,0,0,0.0537844,0,0,0,0,2.668524,2.152017,0.0537844,0,0.0537844,3.519452,58.65742,0.138619,0,0.04302752,0,2.205801
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,60.54476,60.54476,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.61474,2.200423,0,1.452632,-1.452632,1.988244,33.13733,0.138619,2.273173,0,0,2.200423
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,57.39647,57.39647,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.228775,0.7477915,0,0.08240356,-0.08240356,1.901383,31.68965,0.138619,0.08611172,0,0,0.7477915
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,54.64302,54.64302,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.320334,0.665388,0,0.01620418,-0.01620418,1.884302,31.40497,0.138619,0.01693337,0,0,0.665388
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,52.25323,52.25323,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.338339,0.6491838,0,0.3872736,-0.3872736,1.47608,24.60128,0.138619,0.4047009,0,0,0.6491838
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.85305,49.85305,0.2526034,0.2488147,0,-1,0,0.2488147,0,0,0.003788649,0.02904898,0,0.2619102,0.2488147,0,0,4.768643,0.2619102,0,0.2619102,-0.2619102,1.200002,20,0.138619,0.2778637,0,0,0.2619102
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.98278,47.98278,0.3339447,0,0,-1,0,0,0,0,0.3339447,0.3673392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138619,0.3673392,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138619,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,45.09426,45.09426,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138619,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.77468,43.77468,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138619,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,42.66291,42.66291,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138619,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.49918,41.49918,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138619,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,40.32507,40.32507,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387262,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08218336,40.9169,39.45228,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,40.98194,2.220446E-16,0,0,0.08218336,0,0,1.452632,1.38,3.679654,1.242,1.462183,0,1.462183,3.896334,64.93877,0.1388562,0.2205891,0.06574669,1.7,1.324183
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2664411,43.45638,38.63144,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,46.08222,2.220446E-16,0,0,0.2664411,0,0,1.121814,1.065723,2.217471,2.557965,1.332164,0,1.332164,5.160136,86.0021,0.1390105,0.6360049,0.2131529,1.7,2.824406
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6210582,53.08644,41.11474,0,0,0,0,0,0,0,0,0,0,0.6210582,0,0,0,0,0.8853069,3.756913,0.6210582,0,0.6210582,5.749324,95.82187,0.1389445,0,0.4968465,0,4.377971
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6281663,59.55111,46.90218,0.8615725,0.8615725,0,-1,0,0.8615725,72.90927,0,0,0,0.6281663,0.9069184,0.8615725,0,0,0.2642487,4.315865,0,0.2787522,-0.2787522,5.455493,90.92471,0.1389445,0.9477298,0.502533,0,4.944031
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8296876,70.90933,52.80392,0.1843183,0.1843183,0,-1,0,0.1843183,450.1384,0.06169493,0,0,0.8296876,0.1940193,0.1843183,0,0,0.5739734,4.037113,0.5739734,0,0.5739734,6.000012,100,0.1388836,0.2027502,0.6637501,0,4.8668
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9256828,78.69137,57.28217,1.147462,1.147462,0,-1,0,1.147462,80.67216,0,0,0,0.9256828,1.207855,1.147462,0,0,0,4.553689,0,0.2821725,-0.2821725,5.702576,95.04275,0.1388836,1.262209,0.7405462,0,5.479372
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7489061,77.68063,60.49281,0.8765135,0.8765135,0,-1,0,0.8765135,85.44147,0,0,0,0.7489061,0.9226457,0.8765135,0,0,0.313525,4.271516,0,0.1737397,-0.1737397,5.519438,91.99046,0.1388836,0.9641649,0.5991248,0,5.020422
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5867436,76.78783,63.4125,0.2571534,0.2571534,0,-1,0,0.2571534,228.1687,0,0,0,0.5867436,0.2706878,0.2571534,0,0,0.5065691,4.097777,0.3160558,0,0.3160558,5.819275,96.98772,0.13885,0.2828688,0.4693949,0,4.68452
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2858251,71.17907,64.9295,0.4331483,0.4331483,0,-1,0,0.4331483,65.98781,0,0,0,0.2858251,0.4559456,0.4331483,0,0,0.1905133,4.382227,0,0.1701205,-0.1701205,5.639952,93.99902,0.13885,0.4764632,0.2286601,0,4.668052
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.25535,70.73357,65.16847,1.082977,1.082977,0,-1,0,1.082977,23.57852,0,0,0,0.25535,1.139976,1.082977,0,0,0.3795361,4.212106,0,0.8846262,-0.8846262,4.707475,78.45775,0.13885,1.191275,0.20428,0,4.467456
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2914494,71.79861,65.39706,0.3093186,0.3093186,0,-1,0,0.3093186,94.22305,0,0,0,0.2914494,0.3255986,0.3093186,0,0,1.362454,3.32748,0,0.03414913,-0.03414913,4.671478,77.85781,0.13885,0.3402505,0.2331596,0,3.61893
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1305734,66.64306,63.88007,0.8346673,0.8346673,0,-1,0,0.8346673,15.64377,0,0,0,0.1305734,0.8785971,0.8346673,0,0,1.400398,3.293331,0,0.7480237,-0.7480237,3.882992,64.7164,0.13885,0.918134,0.1044587,0,3.423904
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,60.37851,60.37851,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.231535,2.545307,0,0.3889063,-0.3889063,3.473049,57.88403,0.13885,0.4064071,0,0,2.545307
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,57.12632,57.12632,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.663653,2.156401,0,0.864243,-0.864243,2.562057,42.70086,0.13885,0.903134,0,0,2.156401
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623923,1.292158,0,0,0,2.562057,42.70086,0.13885,0,0,0,1.292158
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623923,1.292158,0,0,0,2.562057,42.70086,0.13885,0,0,0,1.292158
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,49.62446,49.62446,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.623923,1.292158,0,0.01112012,-0.01112012,2.550335,42.5055,0.13885,0.01162053,0,0,1.292158
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.7542,47.7542,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.636279,1.281038,0,0.1329011,-0.1329011,2.410245,40.17067,0.13885,0.1388816,0,0,1.281038
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,46.32032,46.32032,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.783947,1.148137,0,0.0774406,-0.0774406,2.328615,38.81018,0.13885,0.08092543,0,0,1.148137
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869992,1.070696,0,0,0,2.328615,38.81018,0.13885,0,0,0,1.070696
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869992,1.070696,0,0,0,2.328615,38.81018,0.13885,0,0,0,1.070696
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.43432,42.43432,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.869992,1.070696,0,0.1753668,-0.1753668,2.143763,35.72931,0.13885,0.1832583,0,0,1.070696
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.064844,0.8953294,0,0,0,2.143763,35.72931,0.13885,0,0,0,0.8953294
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,40.09649,40.09649,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.064844,0.8953294,0,0.03188894,-0.03188894,2.110149,35.16908,0.13885,0.03332394,0,0,0.8953294
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1604261,42.09352,39.2133,0.1683971,0.1683971,0,0,0,0.1683971,95.26657,0,0,0,0.1604261,0.1772601,0.1683971,0,0,4.100276,0.8634405,0,0.01683396,-0.01683396,2.092404,34.87333,0.13885,0.1852368,0.1283409,0,1.023867
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.401193,45.7435,38.37168,0.4920759,0.4920759,0,0,0,0.4920759,81.53072,0,5.551115E-17,0,0.401193,0.5179747,0.4920759,0,0,4.11898,0.8466066,0,0.1167816,-0.1167816,1.969305,32.82169,0.13885,0.5412835,0.3209544,0,1.2478
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7831435,56.27703,40.85498,0.1434062,0.1434062,0,0,0,0.1434062,546.1017,0,0,0,0.7831435,0.1509538,0.1434062,0,0,4.248738,0.7298249,0.6321897,0,0.6321897,2.569053,42.81747,0.138783,0.1577468,0.6265149,0,1.512968
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,0.9982451,67.96678,46.64243,0.7502996,0.7502996,0,-1,0,0.7502996,133.0462,0,0,0,0.9982451,0.789789,0.7502996,0,0,3.616548,1.298796,0.208456,0,0.208456,2.766812,46.11344,0.1387609,0.8253295,0.798596,0,2.297041
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.210891,81.10638,52.57533,0.181277,0.181277,0,-1,0,0.181277,667.9783,0,0,0,1.210891,0.1908179,0.181277,0,0,3.408092,1.486406,1.020073,0,1.020073,3.734538,62.24218,0.1386529,0.1994047,0.9687129,0,2.697297
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.389748,93.07156,57.01203,0.4402549,0.4402549,0,-1,0,0.4402549,315.669,0,0,0,1.389748,0.4634263,0.4402549,0,0,2.388019,2.404472,0.926322,0,0.926322,4.613325,76.88859,0.138555,0.4842804,1.111799,0,3.79422
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.383683,97.55058,60.25383,0.7326405,0.7326405,0,-1,0,0.7326405,188.8624,0,0,0,1.383683,0.7712005,0.7326405,0,0,1.461697,3.238162,0.6124821,0,0.6124821,5.194376,86.57276,0.1384903,0.8059046,1.106946,0,4.621844
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.233513,96.06211,63.23587,0.6875926,0.6875926,0,-1,0,0.6875926,179.396,0,0,0,1.233513,0.7237816,0.6875926,0,0,0.8492147,3.789396,0.5097317,0,0.5097317,5.67795,94.63232,0.1384365,0.7563518,0.9868107,0,5.022909
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.117439,93.96545,64.75286,0,0,0,-1,0,0,0,0.7779558,0,0,1.117439,0,0,0,0,0.339483,4.248154,0.339483,0,0.339483,6.000012,100,0.1384008,0,0.893951,0,5.365593
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9101887,87.56187,64.99184,0.5232553,0.5232553,0,-1,0,0.5232553,173.9473,0.3593936,0,0,0.9101887,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1384008,0.5755809,0.728151,0,5.463878
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5626138,78.18209,65.22043,0.9067061,0.9067061,0,-1,0,0.9067061,62.05029,0,0,0,0.5626138,0.9544275,0.9067061,0,0,0,4.553689,0,0.3918137,-0.3918137,5.587004,93.11655,0.1384008,0.9973767,0.450091,0,5.116303
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2884683,69.90034,63.65148,0.5918859,0.5918859,0,-1,0,0.5918859,48.73715,0,0,0,0.2884683,0.6230378,0.5918859,0,0,0.4353485,4.161875,0,0.3345695,-0.3345695,5.234337,87.23878,0.1384008,0.6510745,0.2307747,0,4.450344
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,60.13953,60.13953,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.8070924,3.827306,0,1.452632,-1.452632,3.703129,61.71869,0.1384008,2.407657,0,0,3.827306
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.9289,56.9289,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.421128,2.374674,0,0.7321318,-0.7321318,2.931394,48.85647,0.1384008,0.7650777,0,0,2.374674
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,54.20662,54.20662,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.234607,1.642542,0,1.452632,-1.452632,1.400186,23.33639,0.1384008,1.786261,0,0,1.642542
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,51.78566,51.78566,0.2189005,0.1804153,0,-1,0,0.1804153,0,0,0.03848522,0.06037527,0,0.1899109,0.1804153,0,0,4.848642,0.1899109,0,0.1899109,-0.1899109,1.200002,20,0.1384008,0.2407906,0,0,0.1899109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.38549,49.38549,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,47.51522,47.51522,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,46.05017,46.05017,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.59552,44.59552,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,43.27594,43.27594,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,42.16417,42.16417,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.96928,40.96928,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384008,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.82634,39.82634,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1385032,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.95354,38.95354,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1386333,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4769893,46.94438,38.11192,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4769893,0,0,1.452632,1.38,2.299654,2.484,1.856989,0,1.856989,5.580063,93.00086,0.1386745,0,0.3815914,1.7,2.960989
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9138983,58.88242,40.56405,0.7862725,0.7862725,0,0,0,0.7862725,116.2318,0,0,0,0.9138983,0.8276553,0.7862725,0,0,0.4426651,4.155291,0.08624308,0,0.08624308,5.66188,94.36449,0.1386654,0.8648998,0.7311187,0,5.069189
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.052253,69.02185,46.37228,0.8608732,0.8608732,0,-1,0,0.8608732,122.231,0,0,0,1.052253,0.9061822,0.8608732,0,0,0.356422,4.232909,0.1460712,0,0.1460712,5.800456,96.67407,0.1386501,0.9469604,0.8418028,0,5.285162
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.176271,79.72678,52.30518,0.7452824,0.7452824,0,-1,0,0.7452824,157.8289,0.1814124,0,0,1.176271,0.7845078,0.7452824,0,0,0.2103508,4.364373,0.2103508,0,0.2103508,6.000012,100,0.1386279,0.8198106,0.9410167,0,5.540644
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.332902,90.69021,56.78344,0.1393577,0.1393577,0,-1,0,0.1393577,956.4607,1.186209,0,0,1.332902,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1386279,0.1532935,1.066321,0,5.886591
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.14737,88.75277,60.02524,0.5292082,0.5292082,0,-1,0,0.5292082,216.8088,0.5903088,0,0,1.14737,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1386279,0.5821291,0.917896,0,5.701059
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.02017,88.49689,63.00727,0,0,0,-1,0,0,0,1.02017,0,0,1.02017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386279,0,0.8161357,0,5.573859
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.01163,90.14275,64.52427,0.2867626,0.2867626,0,-1,0,0.2867626,352.7763,0.709775,0,0,1.01163,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1386279,0.3154388,0.8093043,0,5.56532
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.8900113,86.66342,64.75286,0.4277562,0.4277562,0,-1,0,0.4277562,208.0651,0.4397415,0,0,0.8900113,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1386279,0.4705319,0.712009,0,5.4437
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5228196,76.92207,64.99184,0.6349689,0.6349689,0,-1,0,0.6349689,82.33784,0,0,0,0.5228196,0.6683883,0.6349689,0,0,0,4.553689,0,0.1455686,-0.1455686,5.846569,97.44263,0.1386279,0.6984658,0.4182557,0,5.076509
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2191151,68.16212,63.47484,0.5739167,0.5739167,0,-1,0,0.5739167,38.17889,0,1.110223E-16,0,0.2191151,0.6041229,0.5739167,0,0,0.1617429,4.40812,0,0.3850078,-0.3850078,5.440735,90.67874,0.1386279,0.6313084,0.1752921,0,4.627235
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,59.91094,59.91094,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5895294,4.023112,0,0.2571557,-0.2571557,5.169669,86.16098,0.1386279,0.2687277,0,0,4.023112
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,56.68993,56.68993,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.875258,3.765957,0,0.06799121,-0.06799121,5.098001,84.9665,0.1386279,0.07105082,0,0,3.765957
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.94687,53.94687,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9508038,3.697966,0,0.7855051,-0.7855051,4.270005,71.16661,0.1386279,0.8208528,0,0,3.697966
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,51.51551,51.51551,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.823587,2.912461,0,0.8965982,-0.8965982,3.324908,55.41502,0.1386279,0.9369451,0,0,2.912461
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,49.12572,49.12572,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.819808,2.015862,0,0.1398242,-0.1398242,3.17752,52.95856,0.1386279,0.1461163,0,0,2.015862
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,47.22429,47.22429,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.975168,1.876038,0,0.0978857,-0.0978857,3.07434,51.23889,0.1386279,0.1022906,0,0,1.876038
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.79041,45.79041,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.08393,1.778152,0,0.108129,-0.108129,2.960361,49.33926,0.1386279,0.1129948,0,0,1.778152
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.30459,44.30459,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.204073,1.670023,0,0.1270852,-0.1270852,2.826402,47.10661,0.1386279,0.132804,0,0,1.670023
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.98501,42.98501,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.345279,1.542938,0,0.05601042,-0.05601042,2.767362,46.1226,0.1386279,0.05853089,0,0,1.542938
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.87324,41.87324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407512,1.486928,0,0,0,2.767362,46.1226,0.1386279,0,0,0,1.486928
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.67834,40.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407512,1.486928,0,0,0,2.767362,46.1226,0.1386279,0,0,0,1.486928
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.5354,39.5354,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.407512,1.486928,0,0.09494992,-0.09494992,2.667276,44.45451,0.1386279,0.09922267,0,0,1.486928
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.63144,38.63144,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.513012,1.391978,0,0.07035906,-0.07035906,2.593111,43.21843,0.1386279,0.07352521,0,0,1.391978
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.229545,41.9061,37.78982,0,0,0,0,0,0,0,0,0,0,0.229545,0,0,0,0,3.591189,1.321619,0.229545,0,0.229545,2.810876,46.84785,0.1386038,0,0.183636,0,1.551164
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4799494,49.29695,40.27312,0.2244317,0.2244317,0,0,0,0.2244317,213.851,0,0,0,0.4799494,0.2362439,0.2244317,0,0,3.361644,1.528209,0.2437055,0,0.2437055,3.042076,50.70116,0.1385782,0.2468749,0.3839595,0,2.008159
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3797173,53.41699,46.08134,1.073142,1.073142,0,-1,0,1.073142,35.38368,0,0,0,0.3797173,1.129624,1.073142,0,0,3.117939,1.747544,0,0.7499062,-0.7499062,2.251605,37.52668,0.1385782,1.180457,0.3037738,0,2.127261
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4310573,60.76713,52.01425,1.206704,1.206704,0,-1,0,1.206704,35.72186,0,2.220446E-16,0.2977179,0.4310573,1.270215,1.206704,0,0,3.951168,0.9976379,0,0.8391579,-0.8391579,1.367055,22.7842,0.1385782,1.327375,0.3448458,0,1.428695
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8065798,74.60051,56.51329,0.01158348,0.01158348,0,-1,0,0.01158348,6963.192,0,0,0,0.8065798,0.01219313,0.01158348,0,0,4.883565,0.1584801,0.7943867,0,0.7943867,2.120677,35.34454,0.1384947,0.01274183,0.6452639,0,0.9650599
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.143274,88.28085,59.76548,1.513069,1.38,0,-1,0,1.38,82.84592,2.220446E-16,0.1330688,0.617397,1.143274,1.452632,1.38,0,0,4.089179,0.8734281,0,0.3093579,-0.3093579,1.794585,29.90968,0.1384947,1.664376,0.914619,0,2.016702
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.116006,91.23331,62.71635,0.564974,0.564974,0,-1,0,0.564974,197.5323,0,0,0,1.116006,0.5947095,0.564974,0,0,4.432909,0.5640702,0.5212969,0,0.5212969,2.28913,38.1521,0.13844,0.6214714,0.8928051,0,1.680077
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8465777,84.83492,64.29568,0.390064,0.390064,0,-1,0,0.390064,217.0356,0,0,0,0.8465777,0.4105937,0.390064,0,0,3.911613,1.033237,0.435984,0,0.435984,2.702741,45.04559,0.1383943,0.4290704,0.6772621,0,1.879815
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6834078,80.55859,64.52427,0.3051327,0.3051327,0,-1,0,0.3051327,223.9706,0,0,0,0.6834078,0.3211924,0.3051327,0,0,3.475629,1.425623,0.3622154,0,0.3622154,3.046369,50.77271,0.1383564,0.335646,0.5467262,0,2.109031
