Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5732442,77.93456,64.75286,0.8737674,0.8737674,0,-1,0,0.8737674,65.60604,0,0,0,0.5732442,0.9197551,0.8737674,0,0,3.113413,1.751617,0,0.3465109,-0.3465109,2.681114,44.68515,0.1383564,0.9611441,0.4585954,0,2.324861
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1645951,66.7207,63.23587,0,0,0,-1,0,0,0,0,0,0,0.1645951,0,0,0,0,3.498425,1.405106,0.1645951,0,0.1645951,2.837263,47.28762,0.1383391,0,0.131676,0,1.569701
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,59.70314,59.70314,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,3.33383,1.553242,0,0.1889246,-0.1889246,2.638119,43.96856,0.1383391,0.1974262,0,0,1.553242
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,56.43016,56.43016,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.543747,1.364317,0,0.440248,-0.440248,2.174057,36.2342,0.1383391,0.4600592,0,0,1.364317
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,53.70789,53.70789,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,4.032911,0.9240689,0,0.3790715,-0.3790715,1.77448,29.57461,0.1383391,0.3961297,0,0,0.9240689
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,51.25576,51.25576,0.7644265,0.5177476,0,-1,0,0.5177476,0,0,0.2466789,0.3231215,0,0.5449975,0.5177476,0,0,4.454102,0.5449975,0,0.5449975,-0.5449975,1.200002,20,0.1383391,0.8408691,0,0,0.5449975
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.85558,48.85558,0.1018624,0,0,-1,0,0,0,0,0.1018624,0.1120486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0.1120486,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.98531,46.98531,0.06753407,0,0,-1,0,0,0,0,0.06753407,0.07428748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0.07428748,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,45.53065,45.53065,0.002118131,0,0,-1,0,0,0,0,0.002118131,0.002329944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0.002329944,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.03444,44.03444,0.1278644,0,0,-1,0,0,0,0,0.1278644,0.1406509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0.1406509,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.72525,42.72525,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,40.38741,40.38741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383391,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,39.24447,39.24447,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384369,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.34051,38.34051,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1385547,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4802047,46.34634,37.4885,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,161.6858,-2.220446E-16,0,0,0.4802047,0,0,1.403001,1.332851,2.299654,2.484,1.813056,0,1.813056,5.538384,92.30622,0.1386569,0.3266986,0.3841637,1.7,2.964205
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8561662,56.90339,39.9718,0.7740901,0.7740901,0,0,0,0.7740901,110.6029,0,0,0,0.8561662,0.8148317,0.7740901,0,0,0.4865984,4.11575,0.04133447,0,0.04133447,5.577598,92.95977,0.1386526,0.8514991,0.6849329,0,4.971917
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.042639,68.08148,45.79041,0,0,0,-1,0,0,0,0.5973755,0,0,1.042639,0,0,0,0,0.445264,4.152951,0.445264,0,0.445264,6.000012,100,0.138606,0,0.8341115,0,5.195591
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.248677,81.15601,51.72332,0,0,0,-1,0,0,0,1.248677,0,0,1.248677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138606,0,0.9989417,0,5.802366
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.373911,91.41288,56.25353,0.6646315,0.6646315,0,-1,0,0.6646315,206.7177,0.6742986,0,0,1.373911,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.138606,0.7310947,1.099129,0,5.9276
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.289227,92.94138,59.5265,0,0,0,-1,0,0,0,1.289227,0,0,1.289227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138606,0,1.031382,0,5.842916
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.310738,97.9215,62.47737,0.5834234,0.5834234,0,-1,0,0.5834234,224.6633,0.6966084,0,0,1.310738,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.138606,0.6417657,1.048591,0,5.864427
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.155729,94.37489,64.0567,0.885569,0.885569,0,-1,0,0.885569,130.5069,0.2235509,0,0,1.155729,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.138606,0.9741259,0.924583,0,5.709418
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9361837,87.56236,64.34763,0,0,0,-1,0,0,0,0.9361837,0,0,0.9361837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138606,0,0.748947,0,5.489872
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6231381,79.03667,64.58662,0.8769962,0.8769962,0,-1,0,0.8769962,71.05369,0,0,0,0.6231381,0.9231539,0.8769962,0,0,0,4.553689,0,0.3000158,-0.3000158,5.683768,94.72927,0.138606,0.9646958,0.4985105,0,5.176827
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2317553,67.95767,63.00727,0.1102268,0.1102268,0,-1,0,0.1102268,210.2532,0,0,0,0.2317553,0.1160282,0.1102268,0,0,0.3333509,4.253673,0.1157271,0,0.1157271,5.793556,96.55907,0.138594,0.1212495,0.1854042,0,4.485428
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,59.46416,59.46416,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.2176237,4.357828,0,1.022122,-1.022122,4.716145,78.60226,0.138594,1.068117,0,0,4.357828
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,56.19119,56.19119,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.353315,3.335706,0,1.245666,-1.245666,3.403098,56.71818,0.138594,1.301721,0,0,3.335706
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.44812,53.44812,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.737388,2.09004,0,0.9581127,-0.9581127,2.393158,39.88589,0.138594,1.001228,0,0,2.09004
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801958,1.131927,0,0,0,2.393158,39.88589,0.138594,0,0,0,1.131927
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.59582,48.59582,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.801958,1.131927,0,0.1928632,-0.1928632,2.189863,36.49764,0.138594,0.201542,0,0,1.131927
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,46.72555,46.72555,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,4.01625,0.9390639,0,0.0511856,-0.0511856,2.135908,35.5984,0.138594,0.05348895,0,0,0.9390639
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073123,0.8878783,0,0,0,2.135908,35.5984,0.138594,0,0,0,0.8878783
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.77468,43.77468,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.073123,0.8878783,0,0.122391,-0.122391,2.006897,33.44822,0.138594,0.1278986,0,0,0.8878783
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,42.46549,42.46549,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.209113,0.7654873,0,0.05795454,-0.05795454,1.945807,32.43006,0.138594,0.0605625,0,0,0.7654873
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,41.32255,41.32255,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.273507,0.7075328,0,0.05968437,-0.05968437,1.882895,31.38151,0.138594,0.06237016,0,0,0.7075328
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,40.09649,40.09649,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.339823,0.6478484,0,0.05154568,-0.05154568,1.828561,30.47595,0.138594,0.05386524,0,0,0.6478484
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.95354,38.95354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.397096,0.5963027,0,0,0,1.828561,30.47595,0.138594,0,0,0,0.5963027
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.04958,38.04958,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.397096,0.5963027,0,0.1976758,-0.1976758,1.620192,27.00315,0.138594,0.2065712,0,0,0.5963027
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4698082,45.80225,37.1664,0,0,0,0,0,0,0,0,0,0,0.4698082,0,0,0,0,4.616735,0.3986269,0.4698082,0,0.4698082,2.065891,34.43145,0.1385449,0,0.3758465,0,0.8684351
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8826931,57.14486,39.66009,0.8713461,0.8713461,1.7,0,0.5202,0.8713461,101.3022,0,0,0,0.8826931,0,0,0.8286539,0.7872213,4.146927,0.8214543,1.669914,0,1.669914,3.650111,60.83506,0.1386619,0.9584807,0.7061545,1.7,1.704147
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.151624,70.56762,45.49949,0.6504614,0.6504614,0,-1,0,0.6504614,177.0473,0,0,0,1.151624,0.6846962,0.6504614,0,0,2.477013,2.324377,0.4669282,0,0.4669282,4.093078,68.21783,0.1386131,0.7155076,0.9212996,0,3.476002
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.143412,77.75066,51.49473,0.0925066,0.0925066,0,-1,0,0.0925066,1236.033,0,0,0,1.143412,0.09737537,0.0925066,0,0,2.010085,2.744613,1.046037,0,1.046037,5.085436,84.7571,0.1385041,0.1017573,0.9147297,0,3.888025
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.394519,91.83767,56.02494,0.6038306,0.6038306,0,-1,0,0.6038306,230.9454,0,0,0,1.394519,0.6356112,0.6038306,0,0,0.9640481,3.686046,0.758908,0,0.758908,5.805399,96.75645,0.1384251,0.6642137,1.115615,0,5.080565
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.390057,96.396,59.29791,0.5344367,0.5344367,0,-1,0,0.5344367,260.0977,0.6223522,0,0,1.390057,0.562565,0.5344367,0,0,0.2051401,4.369063,0.2051401,0,0.2051401,6.000012,100,0.1384037,0.5878804,1.112046,0,5.75912
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.311054,97.67909,62.30073,0.9081209,0.9081209,0,-1,0,0.9081209,144.37,0.3551374,0,0,1.311054,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1384037,0.998933,1.048843,0,5.864743
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.169485,94.62378,63.88007,0.1836861,0.1836861,0,-1,0,0.1836861,636.6757,0.9761309,0,0,1.169485,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1384037,0.2020547,0.9355878,0,5.723174
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9010543,86.22331,64.11905,0.4952813,0.4952813,0,-1,0,0.4952813,181.9278,0.3797055,0,0,0.9010543,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1384037,0.5448095,0.7208434,0,5.454743
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6081693,78.44979,64.40998,0.6235393,0.6235393,0,-1,0,0.6235393,97.53503,0,1.110223E-16,0,0.6081693,0.6563572,0.6235393,0,0,0,4.553689,0,0.04818792,-0.04818792,5.949217,99.15343,0.1384037,0.6858932,0.4865354,0,5.161858
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2500113,68.17951,62.83064,0.1577096,0.1577096,0,-1,0,0.1577096,158.5263,0.030459,0,0,0.2500113,0.1660102,0.1577096,0,0,0.05354213,4.505501,0.05354213,0,0.05354213,6.000012,100,0.1383982,0.1734806,0.200009,0,4.755512
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,59.26674,59.26674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383982,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.93143,55.93143,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1383982,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,53.18837,53.18837,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1383982,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1383982,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,48.33606,48.33606,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1383982,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,46.46579,46.46579,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1383982,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.96957,44.96957,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1383982,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1383982,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,42.16417,42.16417,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1383982,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,41.03162,41.03162,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1383982,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.80555,39.80555,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1383982,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.66261,38.66261,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1383982,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.75865,37.75865,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1383982,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.4997292,46.07756,36.87547,1.242603,1.242603,0,0,0,1.242603,40.21631,0,0,0,0.4997292,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8082743,-0.8082743,2.875419,47.92355,0.1383982,1.366864,0.3997834,0,2.897443
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9030884,57.26172,39.35877,0.8855956,0.8855956,0,0,0,0.8855956,101.9753,0,0,0,0.9030884,0.9322059,0.8855956,0,0,3.29361,1.58944,0,0.02911751,-0.02911751,2.844727,47.41201,0.1383982,0.9741552,0.7224708,0,2.492528
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.056639,67.74429,45.20855,0.2649473,0.2649473,0,-1,0,0.2649473,398.8111,0,0,0,1.056639,0.2788919,0.2649473,0,0,3.325963,1.560322,0.7777473,0,0.7777473,3.582562,59.70925,0.1383173,0.291442,0.8453113,0,2.616961
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.1948,78.90258,51.22458,0.4222698,0.4222698,0,-1,0,0.4222698,282.947,0,0,0,1.1948,0.4444945,0.4222698,0,0,2.548216,2.260295,0.7503053,0,0.7503053,4.294364,71.5726,0.1382394,0.4644968,0.9558399,0,3.455095
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.228588,85.87165,55.81713,0.05541111,0.05541111,0,-1,0,0.05541111,2217.224,0,0,0,1.228588,0.05832748,0.05541111,0,0,1.79791,2.93557,1.170261,0,1.170261,5.404572,90.07601,0.1381181,0.06095222,0.9828706,0,4.164158
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.237594,90.53115,59.0901,0.2998453,0.2998453,0,-1,0,0.2998453,412.744,0.2943173,0,0,1.237594,0.3156267,0.2998453,0,0,0.6276495,3.988804,0.6276495,0,0.6276495,6.000012,100,0.1380531,0.3298299,0.9900749,0,5.226398
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.089004,89.50658,62.07214,0,0,0,-1,0,0,0,1.089004,0,0,1.089004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380531,0,0.8712035,0,5.642694
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.028543,89.5779,63.65148,0.2257213,0.2257213,0,-1,0,0.2257213,455.6697,0.7909421,0,0,1.028543,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1380531,0.2482934,0.8228348,0,5.582232
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8378607,84.16212,63.94241,0,0,0,-1,0,0,0,0.8378607,0,0,0.8378607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380531,0,0.6702886,0,5.39155
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.615441,78.43996,64.23335,0.5143265,0.5143265,0,-1,0,0.5143265,119.6596,0.07404478,0,0,0.615441,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1380531,0.5657591,0.4923528,0,5.16913
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.289728,68.88415,62.654,1.060924,1.060924,0,-1,0,1.060924,27.30901,0,0,0,0.289728,1.116763,1.060924,0,0,0,4.553689,0,0.8270346,-0.8270346,5.128241,85.47051,0.1380531,1.167017,0.2317824,0,4.843417
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,59.05893,59.05893,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9189274,3.726654,0,1.01993,-1.01993,4.05314,67.5522,0.1380531,1.065827,0,0,3.726654
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,55.72362,55.72362,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.052183,2.706724,0,0.677327,-0.677327,3.339175,55.65281,0.1380531,0.7078066,0,0,2.706724
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.98056,52.98056,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.804769,2.029397,0,0.2396224,-0.2396224,3.086591,51.44308,0.1380531,0.2504054,0,0,2.029397
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,50.5596,50.5596,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.071016,1.789775,0,0.5790548,-0.5790548,2.476213,41.27014,0.1380531,0.6051123,0,0,1.789775
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,48.12825,48.12825,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.71441,1.21072,0,0.09752231,-0.09752231,2.373416,39.55685,0.1380531,0.1019108,0,0,1.21072
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822768,1.113198,0,0,0,2.373416,39.55685,0.1380531,0,0,0,1.113198
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822768,1.113198,0,0,0,2.373416,39.55685,0.1380531,0,0,0,1.113198
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,43.22399,43.22399,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.822768,1.113198,0,0.08979339,-0.08979339,2.278765,37.97935,0.1380531,0.09383409,0,0,1.113198
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.90441,41.90441,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.922538,1.023404,0,0.2047395,-0.2047395,2.062951,34.38245,0.1380531,0.2139527,0,0,1.023404
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.74069,40.74069,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.150027,0.8186649,0,0.1471419,-0.1471419,1.90785,31.79743,0.1380531,0.1537633,0,0,0.8186649
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,39.50423,39.50423,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.313518,0.671523,0,0.1485883,-0.1485883,1.751224,29.18701,0.1380531,0.1552747,0,0,0.671523
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.40285,38.40285,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.478616,0.5229347,0,0.2074493,-0.2074493,1.532553,25.5425,0.1380531,0.2167845,0,0,0.5229347
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,37.4885,37.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.709115,0.3154854,0,0,0,1.532553,25.5425,0.1380531,0,0,0,0.3154854
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4125476,44.08517,36.58454,1.052135,1.052135,1.7,0,0.5202,1.052135,39.21053,0,0,0,0.4125476,0,0,0.6478654,0.6154721,4.709115,0.3154854,1.02802,0,1.02802,2.507818,41.79689,0.1381831,1.157348,0.3300381,1.7,0.728033
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6586835,51.64421,39.06784,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,107.4434,0,0,0,0.6586835,0,0,1.086948,1.032601,3.681095,1.240703,1.691285,0,1.691285,4.112312,68.53839,0.1382976,0.6743567,0.5269468,1.7,1.899387
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7684578,60.52693,44.94879,0.2681139,0.2681139,0,-1,0,0.2681139,286.6162,0,0,0,0.7684578,0.2822251,0.2681139,0,0,1.989811,2.762859,0.4862327,0,0.4862327,4.573593,76.22639,0.1382473,0.2949252,0.6147663,0,3.531317
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9041536,70.65926,50.96482,0,0,0,-1,0,0,0,0,0,0,0.9041536,0,0,0,0,1.503578,3.200469,0.9041536,0,0.9041536,5.431348,90.52229,0.1381539,0,0.7233229,0,4.104622
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.222645,85.3399,55.55737,0.9427888,0.9427888,0,-1,0,0.9427888,129.6839,0,0,0,1.222645,0.9924092,0.9427888,0,0,0.5994244,4.014207,0.2302358,0,0.2302358,5.649769,94.16263,0.1381301,1.037068,0.978116,0,5.236852
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.209767,89.26861,58.85112,0.3944429,0.3944429,0,-1,0,0.3944429,306.7027,0.4253753,0,0,1.209767,0.4152031,0.3944429,0,0,0.3691886,4.221419,0.3691886,0,0.3691886,6.000012,100,0.138092,0.4338872,0.9678136,0,5.431186
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,0.994521,86.3095,61.8955,0.4825918,0.4825918,0,-1,0,0.4825918,206.0791,0.4865297,0,0,0.994521,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.138092,0.5308509,0.7956168,0,5.54821
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8609079,84.26816,63.47484,0.06073371,0.06073371,0,-1,0,0.06073371,1417.512,0.7969776,0,0,0.8609079,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.138092,0.06680708,0.6887262,0,5.414597
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7684031,81.9967,63.76577,1.039042,1.039042,0,-1,0,1.039042,73.95303,0,0,0,0.7684031,1.093728,1.039042,0,0,0,4.553689,0,0.3253253,-0.3253253,5.657089,94.28463,0.138092,1.142946,0.6147224,0,5.322092
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5398773,76.32034,64.0567,0,0,0,-1,0,0,0,0.1784047,0,0,0.5398773,0,0,0,0,0.3614725,4.228364,0.3614725,0,0.3614725,6.000012,100,0.1380547,0,0.4319018,0,4.768241
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2300548,67.43541,62.53971,0.4581407,0.4581407,0,-1,0,0.4581407,50.21489,0,0,0,0.2300548,0.4822534,0.4581407,0,0,0,4.553689,0,0.2521985,-0.2521985,5.734171,95.56934,0.1380547,0.5039548,0.1840439,0,4.783744
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,58.88229,58.88229,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2802206,4.30149,0,0.158568,-0.158568,5.567026,92.78358,0.1380547,0.1657036,0,0,4.30149
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,55.5262,55.5262,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4564073,4.142922,0,0.4289062,-0.4289062,5.114919,85.24848,0.1380547,0.448207,0,0,4.142922
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9329697,3.714016,0,0,0,5.114919,85.24848,0.1380547,0,0,0,3.714016
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9329697,3.714016,0,0,0,5.114919,85.24848,0.1380547,0,0,0,3.714016
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.89966,47.89966,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9329697,3.714016,0,0.133039,-0.133039,4.974684,82.91123,0.1380547,0.1390257,0,0,3.714016
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.080791,3.580977,0,0,0,4.974684,82.91123,0.1380547,0,0,0,3.580977
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,44.50201,44.50201,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.080791,3.580977,0,0.03966274,-0.03966274,4.932876,82.21443,0.1380547,0.04144756,0,0,3.580977
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.98501,42.98501,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.124861,3.541314,0,0.2075901,-0.2075901,4.714056,78.56745,0.1380547,0.2169316,0,0,3.541314
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.64465,41.64465,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.355516,3.333724,0,0.1984053,-0.1984053,4.504919,75.08183,0.1380547,0.2073336,0,0,3.333724
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,40.50171,40.50171,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.575967,3.135319,0,0.1349145,-0.1349145,4.362707,72.71163,0.1380547,0.1409857,0,0,3.135319
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.24447,39.24447,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.725872,3.000405,0,0.1383368,-0.1383368,4.216887,70.2813,0.1380547,0.1445619,0,0,3.000405
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.879579,2.862068,0,0,0,4.216887,70.2813,0.1380547,0,0,0,2.862068
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,37.22874,37.22874,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.879579,2.862068,0,0.06488097,-0.06488097,4.148496,69.14146,0.1380547,0.06780062,0,0,2.862068
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4094287,43.78573,36.35595,1.168762,1.168762,0,0,0,1.168762,35.03096,0,2.220446E-16,0,0.4094287,1.230276,1.168762,0,0,1.951669,2.797187,0,0.8208473,-0.8208473,3.283247,54.72068,0.1380547,1.285638,0.3275429,0,3.206615
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6593263,51.40834,38.83925,0.3437701,0.3437701,0,0,0,0.3437701,191.7928,0,0,0,0.6593263,0.3618633,0.3437701,0,0,2.863722,1.976339,0.2974631,0,0.2974631,3.565445,59.42397,0.1380241,0.3781471,0.5274611,0,2.635666
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.054582,67.0607,44.67864,0.6975598,0.6975598,0,-1,0,0.6975598,151.1816,0,0,0,1.054582,0.7342735,0.6975598,0,0,2.566258,2.244056,0.3203088,0,0.3203088,3.869317,64.48849,0.1379911,0.7673158,0.8436659,0,3.298639
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.217011,78.89623,50.70506,0.2474971,0.2474971,0,-1,0,0.2474971,491.7275,0,0,0,1.217011,0.2605233,0.2474971,0,0,2.24595,2.532334,0.9564881,0,0.9564881,4.776721,79.61186,0.1378926,0.2722468,0.9736091,0,3.749346
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.218966,84.90996,55.31839,0.3388264,0.3388264,0,-1,0,0.3388264,359.7612,0,0,0,1.218966,0.3566594,0.3388264,0,0,1.289462,3.393173,0.8623068,0,0.8623068,5.594778,93.2461,0.137804,0.3727091,0.975173,0,4.61214
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.153988,87.14112,58.62254,1.166111,1.166111,0,-1,0,1.166111,98.96044,0,0,0,1.153988,1.227485,1.166111,0,0,0.4271547,4.16925,0,0.07349662,-0.07349662,5.517305,91.9549,0.137804,1.282722,0.9231905,0,5.323238
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9264096,83.98122,61.65653,0,0,0,-1,0,0,0,0.417592,0,0,0.9264096,0,0,0,0,0.5088177,4.095753,0.5088177,0,0.5088177,6.000012,100,0.1377518,0,0.7411277,0,5.022162
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8804922,84.62466,63.29821,0.6698874,0.6698874,0,-1,0,0.6698874,131.4388,0.1753476,0,0,0.8804922,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1377518,0.7368761,0.7043937,0,5.434181
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7612543,81.59388,63.58914,0.0878557,0.0878557,0,-1,0,0.0878557,866.4825,0.6687746,0,0,0.7612543,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1377518,0.09664126,0.6090034,0,5.314943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4830359,74.72176,63.88007,0.220998,0.220998,0,-1,0,0.220998,218.5703,0.2504064,0,0,0.4830359,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1377518,0.2430978,0.3864287,0,5.036725
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.176067,66.00963,62.30073,0.1184879,0.1184879,0,-1,0,0.1184879,148.595,0.05134292,0,0,0.176067,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1377518,0.1303366,0.1408536,0,4.729756
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,58.70566,58.70566,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1377518,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.31839,55.31839,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1377518,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,52.57533,52.57533,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1377518,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,50.11281,50.11281,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1377518,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.69185,47.69185,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1377518,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1377518,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1377518,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.78759,42.78759,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1377518,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,41.46801,41.46801,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1377518,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,40.2939,40.2939,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1377518,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,39.03667,39.03667,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1377518,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.95607,37.95607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1377518,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,37.02093,37.02093,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1377518,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3155203,41.80247,36.14814,0,0,0,0,0,0,0,0,0,0,0.3155203,0,0,0,0,2.460551,2.339193,0.3155203,0,0.3155203,3.965057,66.08415,0.1377194,0,0.2524162,0,2.654713
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2458308,43.07233,38.63144,0.129871,0.129871,0,0,0,0.129871,189.2884,0,0,0,0.2458308,0.1367064,0.129871,0,0,2.145031,2.623161,0.1091244,0,0.1091244,4.068582,67.80956,0.1377082,0.1428581,0.1966646,0,2.868992
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5812844,55.86526,44.45005,0.6097006,0.6097006,0,-1,0,0.6097006,95.33932,0,0,0,0.5812844,0.64179,0.6097006,0,0,2.035906,2.721373,0,0.06050568,-0.06050568,4.004803,66.74658,0.1377082,0.6706706,0.4650275,0,3.302658
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6306725,63.51995,50.46609,0.8576139,0.8576139,0,-1,0,0.8576139,73.53804,0,0,0,0.6306725,0.9027515,0.8576139,0,0,2.103135,2.660867,0,0.272079,-0.272079,3.718007,61.96665,0.1377082,0.9433753,0.5045379,0,3.29154
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1774494,58.60882,55.05864,1.116368,1.116368,0,-1,0,1.116368,15.89524,0,2.220446E-16,0,0.1774494,1.175124,1.116368,0,0,2.405445,2.388788,0,0.9976749,-0.9976749,2.666365,44.43933,0.1377082,1.228005,0.1419595,0,2.566238
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8469499,77.84599,58.38356,1.341705,1.341705,0,-1,0,1.341705,63.12489,0,0,0.09587579,0.8469499,1.412321,1.341705,0,0,3.513973,1.391114,0,0.5653714,-0.5653714,2.070411,34.50678,0.1377082,1.475876,0.67756,0,2.238064
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4858216,72.12433,61.42794,0.680464,0.680464,0,-1,0,0.680464,71.39565,0,1.110223E-16,0,0.4858216,0.7162778,0.680464,0,0,4.142163,0.8257422,0,0.2304562,-0.2304562,1.827489,30.45809,0.1377082,0.7485104,0.3886573,0,1.311564
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4291604,72.53684,63.05923,0.6778464,0.6778464,0,-1,0,0.6778464,63.31234,1.110223E-16,0,0.0985688,0.4291604,0.7135225,0.6778464,0,0,4.398225,0.595286,0,0.2843621,-0.2843621,1.527745,25.46237,0.1377082,0.745631,0.3433283,0,1.024446
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.129191,66.07282,63.35016,1.081303,0.4181092,0,-1,0,0.4181092,30.89887,0,0.6631933,0.8695087,0.129191,0.440115,0.4181092,0,0,4.714183,0.3109239,0,0.3109239,-0.3109239,1.200002,20,0.1377082,1.189433,0.1033528,0,0.440115
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1277797,66.40268,63.70343,0,0,0,-1,0,0,0,0,0,0,0.1277797,0,0,0,0,5.059654,0,0.1277797,0,0.1277797,1.321225,22.02037,0.1376951,0,0.1022237,0,0.1277797
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02835041,62.70758,62.1241,0.1963951,0.1361845,0,-1,0,0.1361845,20.81765,0,0.06021061,0.1013964,0.02835041,0.1433521,0.1361845,0,0,4.931875,0.1150017,0,0.1150017,-0.1150017,1.200002,20,0.1376951,0.2160346,0.02268033,0,0.1433521
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,58.50824,58.50824,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,55.11059,55.11059,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.94656,49.94656,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,45.61378,45.61378,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,44.12795,44.12795,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,42.61095,42.61095,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,40.09649,40.09649,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.83925,38.83925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376951,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.75865,37.75865,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1378464,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.85468,36.85468,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1379605,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2364742,40.13403,35.94033,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,24.92223,0,0,0,0.2364742,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9500681,0,0.9500681,4.674428,77.90697,0.138083,1.043733,0.1891793,1.7,2.677542
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4215187,46.19121,38.42363,0,0,1.027126,0,0.3365054,0,0,0,0,0,0.4215187,0,0,1.027126,0.9757697,1.397288,3.296129,1.397288,0,1.397288,6.000012,100,0.1380754,0,0.337215,1.7,3.717648
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7013982,58.20518,44.21107,0.5691692,0.5691692,0,-1,0,0.5691692,123.2319,0.1022728,0,0,0.7013982,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,0.6260861,0.5611185,0,5.255087
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.963701,71.25879,50.17516,0,0,0,-1,0,0,0,0.963701,0,0,0.963701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,0,0.7709607,0,5.51739
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,0.9845122,77.32224,54.78849,0,0,0,-1,0,0,0,0.9845122,0,0,0.9845122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,0,0.7876098,0,5.538201
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,0.99503,81.67197,58.1238,0,0,0,-1,0,0,0,0.99503,0,0,0.99503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,0,0.796024,0,5.548719
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,0.9942794,85.42516,61.18896,0.1058355,0.1058355,0,-1,0,0.1058355,939.4569,0.8828735,0,0,0.9942794,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,0.1164191,0.7954235,0,5.547968
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.010175,87.96106,62.83064,0.9264047,0.9264047,0,-1,0,0.9264047,109.0426,0.03501252,0,0,1.010175,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,1.019045,0.8081403,0,5.563864
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8105241,82.48814,63.18391,0.411066,0.411066,0,-1,0,0.411066,197.1761,0.377823,0,0,0.8105241,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1380754,0.4521726,0.6484193,0,5.364213
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3900043,72.05739,63.47484,0.5124406,0.5124406,0,-1,0,0.5124406,76.10722,0,0,0,0.3900043,0.5394112,0.5124406,0,0,0,4.553689,0,0.1494069,-0.1494069,5.842523,97.37519,0.1380754,0.5636847,0.3120035,0,4.943693
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1871968,65.89807,61.95785,1.067549,1.067549,0,-1,0,1.067549,17.53518,0,0,0,0.1871968,1.123736,1.067549,0,0,0.1660076,4.404282,0,0.9365395,-0.9365395,4.855324,80.92191,0.1380754,1.174304,0.1497574,0,4.591479
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,58.30043,58.30043,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.206607,3.467742,0,1.339399,-1.339399,3.443473,57.3911,0.1380754,1.399672,0,0,3.467742
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.91317,54.91317,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.694829,2.128343,0,0.3236367,-0.3236367,3.10233,51.70539,0.1380754,0.3382004,0,0,2.128343
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,52.13894,52.13894,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.054425,1.804706,0,0.3960503,-0.3960503,2.684856,44.74751,0.1380754,0.4138726,0,0,1.804706
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,49.70759,49.70759,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.494481,1.408656,0,0.3397278,-0.3397278,2.326752,38.77912,0.1380754,0.3550155,0,0,1.408656
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,47.30741,47.30741,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.871956,1.068928,0,0.07209742,-0.07209742,2.250754,37.5125,0.1380754,0.0753418,0,0,1.068928
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,45.41636,45.41636,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.952065,0.9968308,0,0.1642714,-0.1642714,2.077597,34.62655,0.1380754,0.1716636,0,0,0.9968308
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.92015,43.92015,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.134588,0.8325594,0,0.2817652,-0.2817652,1.78059,29.67645,0.1380754,0.2944447,0,0,0.8325594
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,42.37198,42.37198,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.447661,0.5507942,0,0.1362672,-0.1362672,1.636952,27.28248,0.1380754,0.1423992,0,0,0.5507942
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.06279,41.06279,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.599069,0.414527,0,0.1185225,-0.1185225,1.512019,25.20026,0.1380754,0.123856,0,0,0.414527
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.88868,39.88868,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.730761,0.2960046,0,0.07259986,-0.07259986,1.435492,23.92481,0.1380754,0.07586685,0,0,0.2960046
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811427,0.2234047,0,0,0,1.435492,23.92481,0.1380754,0,0,0,0.2234047
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,37.55084,37.55084,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.811427,0.2234047,0,0.03500396,-0.03500396,1.398594,23.30986,0.1380754,0.03657914,0,0,0.2234047
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.64688,36.64688,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.85032,0.1884007,0,0.03870863,-0.03870863,1.357792,22.62982,0.1380754,0.04045051,0,0,0.1884007
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.206368,39.38567,35.74291,0,0,0,0,0,0,0,0,0,0,0.206368,0,0,0,0,4.89333,0.1496921,0.206368,0,0.206368,1.55357,25.89277,0.1380542,0,0.1650944,0,0.3560601
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3057251,43.74139,38.19505,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,51.11142,0,0,0,0.3057251,0,0,1.101846,1.046754,4.686962,0.3354233,1.352479,0,1.352479,2.836643,47.2773,0.1382025,0.6579695,0.24458,1.7,0.6411484
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3946262,51.51052,43.98249,0.5866904,0.5866904,0,-1,0,0.5866904,67.26311,0,0,0,0.3946262,0.6175689,0.5866904,0,0,3.334483,1.552654,0,0.2229427,-0.2229427,2.601641,43.3606,0.1382025,0.6453595,0.3157009,0,1.94728
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1912282,53.64649,49.94656,0.4233258,0.4233258,0,-1,0,0.4233258,45.17281,0,5.551115E-17,0,0.1912282,0.4456061,0.4233258,0,0,3.582197,1.329711,0,0.254378,-0.254378,2.333503,38.89165,0.1382025,0.4656584,0.1529825,0,1.52094
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7499047,70.89091,54.52872,0,0,0,-1,0,0,0,0,0,0,0.7499047,0,0,0,0,3.864839,1.075333,0.7499047,0,0.7499047,3.044925,50.74866,0.1381257,0,0.5999237,0,1.825238
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5076216,68.80454,57.89521,0.6589291,0.6589291,0,-1,0,0.6589291,77.03737,0,0,0,0.5076216,0.6936095,0.6589291,0,0,3.114935,1.750248,0,0.1859879,-0.1859879,2.848877,47.48119,0.1381257,0.724822,0.4060973,0,2.257869
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3879597,69.32975,60.96037,0.8917994,0.8917994,0,-1,0,0.8917994,43.50303,0,1.110223E-16,0,0.3879597,0.9387362,0.8917994,0,0,3.321588,1.56426,0,0.5507764,-0.5507764,2.268308,37.80505,0.1381257,0.9809793,0.3103678,0,1.952219
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.69056,78.5451,62.59166,0,0,0,-1,0,0,0,0,0,0,0.69056,0,0,0,0,3.933562,1.013483,0.69056,0,0.69056,2.92343,48.72374,0.1380551,0,0.552448,0,1.704043
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.560514,75.60947,62.94493,1.184808,1.184808,0,-1,0,1.184808,47.30841,0,0,0,0.560514,1.247166,1.184808,0,0,3.243002,1.634987,0,0.6866525,-0.6866525,2.199635,36.66051,0.1380551,1.303289,0.4484112,0,2.195501
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2870818,69.49896,63.29821,0.9737518,0.9737518,0,-1,0,0.9737518,29.48203,0,0,0.1156633,0.2870818,1.025002,0.9737518,0,0,4.005949,0.9483349,0,0.7379201,-0.7379201,1.421799,23.6966,0.1380551,1.071127,0.2296654,0,1.235417
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07009373,63.1661,61.71887,0.5420873,0.2664831,0,-1,0,0.2664831,26.30326,0,0.2756043,0.3830842,0.07009373,0.2805085,0.2664831,0,0,4.82586,0.2104148,0,0.2104148,-0.2104148,1.200002,20,0.1380551,0.5962961,0.05607498,0,0.2805085
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,58.06145,58.06145,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.93113,51.93113,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,49.49978,49.49978,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,47.14116,47.14116,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.20855,45.20855,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.16417,42.16417,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.85498,40.85498,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.66009,39.66009,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,38.40285,38.40285,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380551,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,37.32225,37.32225,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381525,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,36.4079,36.4079,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1382787,0.1801829,0,1.7,1.242
