Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2008168,39.04112,35.50394,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2138.82,2.220446E-16,0,0,0.2008168,0,0,1.452632,1.38,2.299654,2.484,1.580817,0,1.580817,5.318063,88.6342,0.1383495,0.01032806,0.1606534,1.7,2.684817
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4121056,45.51744,37.95607,0.3180588,0.3180588,0,0,0,0.3180588,129.569,0,0,0,0.4121056,0.3347988,0.3180588,0,0,0.7188376,3.906735,0.07730681,0,0.07730681,5.391403,89.85653,0.1383416,0.3498647,0.3296844,0,4.318841
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3478213,50.29472,43.71234,0.5267444,0.5267444,0,-1,0,0.5267444,66.03228,0,0,0,0.3478213,0.5544678,0.5267444,0,0,0.6415308,3.976311,0,0.2066465,-0.2066465,5.173578,86.22613,0.1383416,0.5794188,0.2782571,0,4.324132
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5876612,61.65134,49.64525,0.03934303,0.03934303,0,-1,0,0.03934303,1493.685,0,0,0,0.5876612,0.04141372,0.03934303,0,0,0.8711379,3.769665,0.5462475,0,0.5462475,5.691794,94.86304,0.1382859,0.04327734,0.470129,0,4.357326
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8359704,72.72507,54.23779,0.3885017,0.3885017,0,-1,0,0.3885017,215.178,0.1021307,0,0,0.8359704,0.4089492,0.3885017,0,0,0.3248905,4.261288,0.3248905,0,0.3248905,6.000012,100,0.1382528,0.4273519,0.6687763,0,5.097258
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.036041,82.21702,57.59389,0.8127252,0.8127252,0,-1,0,0.8127252,127.4774,0.1805409,0,0,1.036041,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1382528,0.8939977,0.8288329,0,5.58973
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8745835,81.30879,60.66944,0.7840955,0.7840955,0,-1,0,0.7840955,111.5404,0.04921983,0,0,0.8745835,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1382528,0.8625051,0.6996669,0,5.428272
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6514599,77.26768,62.36307,0.5885199,0.5885199,0,-1,0,0.5885199,110.6946,0.03196529,0,0,0.6514599,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1382528,0.6473719,0.5211679,0,5.205149
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6776361,78.34764,62.71635,0.3401332,0.3401332,0,-1,0,0.3401332,199.2267,0.3196012,0,0,0.6776361,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1382528,0.3741465,0.5421089,0,5.231325
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2410403,68.16364,63.00727,0,0,0,-1,0,0,0,0.2410403,0,0,0.2410403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382528,0,0.1928323,0,4.794729
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1405745,64.47141,61.54223,0,0,0,-1,0,0,0,0.1405745,0,0,0.1405745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382528,0,0.1124596,0,4.694263
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,57.86404,57.86404,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1382528,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,54.4456,54.4456,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1382528,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,51.69215,51.69215,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1382528,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.27119,49.27119,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1382528,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.90218,46.90218,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1382528,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.96957,44.96957,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1382528,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,43.48375,43.48375,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1382528,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.93558,41.93558,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1382528,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.59522,40.59522,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1382528,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,39.42111,39.42111,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1382528,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,38.1327,38.1327,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1382528,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,37.08327,37.08327,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1382528,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,36.14814,36.14814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1382528,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4838151,44.0379,35.24417,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.35137,0,0,0,0.4838151,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.167485,0,1.167485,3.044694,50.7448,0.1383974,1.078383,0.3870521,1.7,1.183107
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8865919,55.00697,37.69631,1.209611,1.209611,1.7,0,0.5202,1.209611,73.29563,0,0,0,0.8865919,0,0,0.4903892,0.4658698,3.115179,1.750028,1.352462,0,1.352462,4.327752,72.12905,0.1385443,1.330572,0.7092735,1.7,2.63662
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.134057,67.61748,43.45258,0.7968369,0.7968369,0,-1,0,0.7968369,142.3198,0,0,0,1.134057,0.8387756,0.7968369,0,0,1.762717,2.967243,0.2952811,0,0.2952811,4.60788,76.79784,0.1385142,0.8765205,0.9072453,0,4.1013
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.17261,75.90839,49.35432,0.5193482,0.5193482,0,-1,0,0.5193482,225.7849,0,0,0,1.17261,0.5466823,0.5193482,0,0,1.467436,3.232996,0.6259273,0,0.6259273,5.201686,86.6946,0.1384504,0.571283,0.9380876,0,4.405606
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,0.9980963,76.68097,53.94687,0.7546934,0.7546934,0,-1,0,0.7546934,132.2519,0,0,0,0.9980963,0.7944142,0.7546934,0,0,0.8415089,3.796331,0.2036821,0,0.2036821,5.394917,89.91509,0.1384297,0.8301628,0.798477,0,4.794427
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,0.9920448,80.58301,57.30296,0.9974049,0.9974049,0,-1,0,0.9974049,99.46259,0,1.110223E-16,0,0.9920448,1.0499,0.9974049,0,0,0.6378267,3.979645,0,0.0578551,-0.0578551,5.333932,88.89868,0.1384297,1.097145,0.7936358,0,4.97169
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.024918,85.34574,60.37851,0.2111287,0.2111287,0,-1,0,0.2111287,485.4469,0.1005668,0,0,1.024918,0.2222407,0.2111287,0,0,0.7021102,3.92179,0.7021102,0,0.7021102,6.000012,100,0.1383582,0.2322415,0.8199342,0,4.946707
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.769208,80.04865,62.07214,0.7866691,0.7866691,0,-1,0,0.7866691,97.78037,0,0,0,0.769208,0.8280728,0.7866691,0,0,0,4.553689,0,0.05886475,-0.05886475,5.937963,98.96585,0.1383582,0.8653361,0.6153664,0,5.322897
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7284574,79.34767,62.41503,0,0,0,-1,0,0,0,0.6630521,0,0,0.7284574,0,0,0,0,0.06540529,4.494824,0.06540529,0,0.06540529,6.000012,100,0.1383516,0,0.5827659,0,5.223281
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4384016,72.44332,62.7683,0.2937155,0.2937155,0,-1,0,0.2937155,149.2606,0.1292273,0,0,0.4384016,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1383516,0.323087,0.3507212,0,4.992091
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2612029,66.84894,61.31364,0.7404251,0.7404251,0,-1,0,0.7404251,35.27743,0,0,0,0.2612029,0.7793947,0.7404251,0,0,0,4.553689,0,0.5181918,-0.5181918,5.45379,90.89632,0.1383516,0.8144675,0.2089624,0,4.814892
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,57.62506,57.62506,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5757687,4.035497,0,0.696716,-0.696716,4.719387,78.65629,0.1383516,0.7280682,0,0,4.035497
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,54.20662,54.20662,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.349898,3.338781,0,0.7133499,-0.7133499,3.96745,66.12403,0.1383516,0.7454506,0,0,3.338781
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,51.46356,51.46356,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.142509,2.625431,0,0.4655256,-0.4655256,3.476743,57.9456,0.1383516,0.4864742,0,0,2.625431
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,49.06339,49.06339,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.659759,2.159906,0,0.7105778,-0.7105778,2.727728,45.46204,0.1383516,0.7425538,0,0,2.159906
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.6736,46.6736,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.44929,1.449328,0,0.2489947,-0.2489947,2.465265,41.08766,0.1383516,0.2601994,0,0,1.449328
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.74099,44.74099,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.725951,1.200333,0,0.1860863,-0.1860863,2.269112,37.81847,0.1383516,0.1944602,0,0,1.200333
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.932714,1.014247,0,0,0,2.269112,37.81847,0.1383516,0,0,0,1.014247
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.69661,41.69661,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.932714,1.014247,0,0.3145336,-0.3145336,1.937565,32.29268,0.1383516,0.3286876,0,0,1.014247
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.282195,0.6997133,0,0,0,1.937565,32.29268,0.1383516,0,0,0,0.6997133
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,39.16135,39.16135,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.282195,0.6997133,0,0.1539517,-0.1539517,1.775286,29.58803,0.1383516,0.1608795,0,0,0.6997133
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.90411,37.90411,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.453253,0.5457616,0,0.2081963,-0.2081963,1.555827,25.93041,0.1383516,0.2175651,0,0,0.5457616
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.82351,36.82351,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.684582,0.3375653,0,0.09247597,-0.09247597,1.458349,24.30577,0.1383516,0.09663738,0,0,0.3375653
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.91955,35.91955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.787333,0.2450894,0,0,0,1.458349,24.30577,0.1383516,0,0,0,0.2450894
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4383021,42.89331,34.98442,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,46.93333,0,0,0,0.4383021,0,0,0.7661176,0.7278118,4.787333,0.2450894,1.166114,0,1.166114,2.564622,42.74361,0.1384965,1.027271,0.3506417,1.7,0.6833915
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9271091,55.61201,37.43655,1.67495,1.67495,1.7,0,0.5202,1.67495,55.35146,0,0,0,0.9271091,0,0,0.02505022,0.0237977,3.621219,1.294592,0.9509068,0,0.9509068,3.466732,57.77874,0.1386015,1.842445,0.7416873,1.7,2.221701
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.136028,67.31641,43.16165,0.3667895,0.3667895,0,-1,0,0.3667895,309.7221,0,0,0,1.136028,0.3860942,0.3667895,0,0,2.670312,2.150408,0.7499341,0,0.7499341,4.178182,69.63622,0.1385253,0.4034685,0.9088227,0,3.286436
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.172921,75.59281,49.09455,0.4440758,0.4440758,0,-1,0,0.4440758,264.1264,0,0,0,1.172921,0.4674482,0.4440758,0,0,1.920378,2.825349,0.7054731,0,0.7054731,4.847452,80.7907,0.1384536,0.4884834,0.938337,0,3.99827
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.305685,85.50246,53.65593,0.2344097,0.2344097,0,-1,0,0.2344097,557.0099,0,0,0,1.305685,0.246747,0.2344097,0,0,1.214905,3.460274,1.058938,0,1.058938,5.852049,97.53395,0.1383462,0.2578506,1.044548,0,4.76596
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.360216,91.98727,57.01203,1.129401,1.129401,0,-1,0,1.129401,120.4369,0.01540556,0,0,1.360216,1.188843,1.129401,0,0,0.1559669,4.413319,0.1559669,0,0.1559669,6.000012,100,0.1383304,1.242341,1.088173,0,5.773534
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.300159,94.10719,60.07719,0.2987883,0.2987883,0,-1,0,0.2987883,435.144,0.9856452,0,0,1.300159,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1383304,0.3286671,1.040127,0,5.853848
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.136139,90.74851,61.83316,0.3030404,0.3030404,0,-1,0,0.3030404,374.9133,0.8171489,0,0,1.136139,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1383304,0.3333444,0.908911,0,5.689827
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9249413,84.5819,62.18644,0.5646172,0.5646172,0,-1,0,0.5646172,163.8174,0.3306074,0,0,0.9249413,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1383304,0.6210789,0.739953,0,5.47863
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6033175,76.23569,62.53971,0.337879,0.337879,0,-1,0,0.337879,178.5602,0.2476554,0,0,0.6033175,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1383304,0.3716669,0.482654,0,5.157006
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2480659,66.31146,61.07467,0.5400775,0.5400775,0,-1,0,0.5400775,45.93153,0,0,0,0.2480659,0.5685027,0.5400775,0,0,0,4.553689,0,0.3204368,-0.3204368,5.662242,94.37051,0.1383304,0.5940853,0.1984527,0,4.801755
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,57.42764,57.42764,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3560409,4.233252,0,0.1352787,-0.1352787,5.519646,91.99391,0.1383304,0.1413662,0,0,4.233252
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.99882,53.99882,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5063505,4.097973,0,0.5567634,-0.5567634,4.932765,82.21259,0.1383304,0.5818177,0,0,4.097973
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,51.25576,51.25576,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.124977,3.54121,0,0.3154772,-0.3154772,4.600224,76.67023,0.1383304,0.3296737,0,0,3.54121
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.83479,48.83479,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.475507,3.225733,0,1.043724,-1.043724,3.500042,58.33392,0.1383304,1.090691,0,0,3.225733
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,46.46579,46.46579,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.6352,2.182009,0,0.2421957,-0.2421957,3.244745,54.07898,0.1383304,0.2530945,0,0,2.182009
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.53318,44.53318,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.904306,1.939813,0,0.1313584,-0.1313584,3.106282,51.77126,0.1383304,0.1372695,0,0,1.939813
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,43.01618,43.01618,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.05026,1.808455,0,0.2285318,-0.2285318,2.865388,47.75637,0.1383304,0.2388157,0,0,1.808455
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.46801,41.46801,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.304184,1.579923,0,0.2526581,-0.2526581,2.599063,43.31763,0.1383304,0.2640277,0,0,1.579923
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584915,1.327265,0,0,0,2.599063,43.31763,0.1383304,0,0,0,1.327265
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.95354,38.95354,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.584915,1.327265,0,0.2596665,-0.2596665,2.32535,38.75576,0.1383304,0.2713515,0,0,1.327265
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.66513,37.66513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873434,1.067599,0,0,0,2.32535,38.75576,0.1383304,0,0,0,1.067599
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.61571,36.61571,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.873434,1.067599,0,0.08638054,-0.08638054,2.234297,37.23821,0.1383304,0.09026767,0,0,1.067599
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.68057,35.68057,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.969412,0.9812181,0,0.08575373,-0.08575373,2.143905,35.73167,0.1383304,0.08961265,0,0,0.9812181
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5482817,44.78991,34.77661,0.04125345,0.04125345,0,0,0,0.04125345,1329.057,0,0,0,0.5482817,0.04342468,0.04125345,0,0,4.064694,0.8954644,0.504857,0,0.504857,2.622854,43.71415,0.1382793,0.04537879,0.4386254,0,1.443746
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9643001,56.13808,37.1664,0.9254533,0.9254533,0,0,0,0.9254533,104.1976,1.110223E-16,0,0,0.9643001,0.9741614,0.9254533,0,0,3.559837,1.349836,0,0.009861293,-0.009861293,2.612459,43.5409,0.1382793,1.017999,0.77144,0,2.314136
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.202479,68.7307,42.90189,0.7789015,0.7789015,0,-1,0,0.7789015,154.3814,0,0,0,1.202479,0.8198963,0.7789015,0,0,3.570794,1.339974,0.3825829,0,0.3825829,2.97541,49.59006,0.1382406,0.8567917,0.9619834,0,2.542454
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.359414,80.74448,48.80362,0.606334,0.606334,0,-1,0,0.606334,224.2021,0,0,0,1.359414,0.6382464,0.606334,0,0,3.188211,1.684299,0.7211671,0,0.7211671,3.659569,60.99269,0.1381676,0.6669675,1.087531,0,3.043713
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.382083,87.6653,53.365,0.1503526,0.1503526,0,-1,0,0.1503526,919.2279,0,0,0,1.382083,0.1582659,0.1503526,0,0,2.467044,2.333349,1.223817,0,1.223817,4.820584,80.3429,0.138044,0.1653879,1.105667,0,3.715433
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.298837,89.46052,56.75227,0.6728895,0.6728895,0,-1,0,0.6728895,193.0238,0,0,0,1.298837,0.7083048,0.6728895,0,0,1.243227,3.434785,0.5905319,0,0.5905319,5.380812,89.68002,0.1379845,0.7401785,1.039069,0,4.733622
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.186394,89.82491,59.85899,0.9753312,0.9753312,0,-1,0,0.9753312,121.6401,0,0,0,1.186394,1.026664,0.9753312,0,0,0.6526946,3.966264,0.1597297,0,0.1597297,5.532344,92.20556,0.1379684,1.072864,0.9491153,0,5.152658
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.045709,87.4492,61.54223,0,0,0,-1,0,0,0,0.5527444,0,0,1.045709,0,0,0,0,0.4929649,4.110021,0.4929649,0,0.4929649,6.000012,100,0.1379187,0,0.8365675,0,5.15573
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8131599,81.11949,61.95785,0.7912539,0.7912539,0,-1,0,0.7912539,102.7685,0,0,0,0.8131599,0.8328989,0.7912539,0,0,0,4.553689,0,0.01973894,-0.01973894,5.979205,99.65322,0.1379187,0.8703793,0.6505279,0,5.366849
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4452944,72.10331,62.30073,0.6739177,0.6739177,0,-1,0,0.6739177,66.07549,0,0,0,0.4452944,0.7093869,0.6739177,0,0,0.02193215,4.53395,0,0.2640926,-0.2640926,5.700827,95.0136,0.1379187,0.7413094,0.3562355,0,4.979244
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2073246,65.18806,60.84608,0.8030589,0.8030589,0,-1,0,0.8030589,25.81687,0,1.110223E-16,0,0.2073246,0.8453251,0.8030589,0,0,0.3153684,4.269857,0,0.6380005,-0.6380005,5.028316,83.80509,0.1379187,0.8833648,0.1658597,0,4.477182
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,57.18866,57.18866,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,1.024258,3.631857,0,1.452632,-1.452632,3.497108,58.28501,0.1379187,2.334877,0,0,3.631857
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,53.77023,53.77023,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.638293,2.179225,0,0.1916083,-0.1916083,3.295135,54.9188,0.1379187,0.2002307,0,0,2.179225
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.02716,51.02716,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.851191,1.987617,0,0.5150815,-0.5150815,2.752191,45.86976,0.1379187,0.5382602,0,0,1.987617
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,48.62699,48.62699,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.423504,1.472535,0,0.3721202,-0.3721202,2.359942,39.33229,0.1379187,0.3888656,0,0,1.472535
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.25798,46.25798,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.836971,1.100415,0,0.1243941,-0.1243941,2.228819,37.14691,0.1379187,0.1299918,0,0,1.100415
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,44.33576,44.33576,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.975186,0.9760212,0,0.09715067,-0.09715067,2.126413,35.44015,0.1379187,0.1015224,0,0,0.9760212
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.83955,42.83955,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.083132,0.8788705,0,0.1060695,-0.1060695,2.014606,33.5767,0.1379187,0.1108427,0,0,0.8788705
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.29138,41.29138,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.200986,0.772801,0,0.226153,-0.226153,1.77622,29.60361,0.1379187,0.2363299,0,0,0.772801
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.95102,39.95102,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.452268,0.546648,0,0.1052659,-0.1052659,1.66526,27.75428,0.1379187,0.1100029,0,0,0.546648
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.74574,38.74574,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.56923,0.4413821,0,0.06273812,-0.06273812,1.599128,26.65208,0.1379187,0.06556134,0,0,0.4413821
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.638939,0.378644,0,0,0,1.599128,26.65208,0.1379187,0,0,0,0.378644
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.43907,36.43907,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.638939,0.378644,0,0.1509925,-0.1509925,1.439968,23.99942,0.1379187,0.1577871,0,0,0.378644
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50394,35.50394,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.806708,0.2276515,0,0.1625429,-0.1625429,1.268633,21.14384,0.1379187,0.1698573,0,0,0.2276515
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4204282,42.11814,34.5688,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,114.7665,0,0,0,0.4204282,0,0,1.333666,1.266983,4.987311,0.06510866,1.687411,0,1.687411,2.869452,47.8241,0.138031,0.4029669,0.3363426,1.7,0.4855369
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6644658,49.5106,37.00015,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,88.75973,0,0,0,0.6644658,0,0,0.9513882,0.9038188,3.2999,1.583779,1.568285,0,1.568285,4.357257,72.62081,0.1381551,0.823473,0.5315726,1.7,2.248245
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9234254,61.51031,42.66291,0.1898091,0.1898091,0,-1,0,0.1898091,486.5021,0,0,0,0.9234254,0.1997991,0.1898091,0,0,1.731616,2.995235,0.7236263,0,0.7236263,5.043749,84.06232,0.1380823,0.20879,0.7387403,0,3.91866
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.222593,76.34087,48.56465,0.7435495,0.7435495,0,-1,0,0.7435495,164.4266,0,0,0,1.222593,0.7826837,0.7435495,0,0,1.007989,3.646499,0.4399092,0,0.4399092,5.461084,91.01788,0.1380381,0.8179044,0.9780743,0,4.869092
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.225778,82.23042,53.09485,0.1744858,0.1744858,0,-1,0,0.1744858,702.5085,0.4740286,0,0,1.225778,0.1836693,0.1744858,0,0,0.56808,4.042417,0.56808,0,0.56808,6.000012,100,0.137981,0.1919344,0.9806223,0,5.268195
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.141733,84.01299,56.49251,0.7863615,0.7863615,0,-1,0,0.7863615,145.1919,0.3139844,0,0,1.141733,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.137981,0.8649977,0.9133866,0,5.695422
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.242602,91.4213,59.62001,0,0,0,-1,0,0,0,1.242602,0,0,1.242602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137981,0,0.9940819,0,5.796291
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.116005,89.47237,61.3656,0.2015856,0.2015856,0,-1,0,0.2015856,553.6134,0.9038096,0,0,1.116005,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.137981,0.2217442,0.892804,0,5.669694
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.8877177,82.93591,61.71887,0.5512549,0.5512549,0,-1,0,0.5512549,161.0358,0.3074494,0,0,0.8877177,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.137981,0.6063804,0.7101741,0,5.441407
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5108077,73.48406,62.1241,0,0,0,-1,0,0,0,0.5108077,0,0,0.5108077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137981,0,0.4086462,0,5.064497
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.264843,66.25829,60.66944,0.2808473,0.2808473,0,-1,0,0.2808473,94.30141,0,0,0,0.264843,0.2956288,0.2808473,0,0,0,4.553689,0,0.03078578,-0.03078578,5.967561,99.45915,0.137981,0.3089321,0.2118744,0,4.818532
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,57.01203,57.01203,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.03420643,4.522903,0,0.8946419,-0.8946419,5.024526,83.74193,0.137981,0.9349008,0,0,4.522903
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,53.59359,53.59359,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.028253,3.628261,0,1.273137,-1.273137,3.682521,61.37523,0.137981,1.330429,0,0,3.628261
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.8817,50.8817,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.44285,2.355124,0,0.285869,-0.285869,3.381189,56.35303,0.137981,0.2987331,0,0,2.355124
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.760482,2.069255,0,0,0,3.381189,56.35303,0.137981,0,0,0,2.069255
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.08134,46.08134,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.760482,2.069255,0,0.1462403,-0.1462403,3.227038,53.78386,0.137981,0.1528212,0,0,2.069255
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,44.15912,44.15912,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.922971,1.923015,0,0.1791504,-0.1791504,3.038197,50.63651,0.137981,0.1872122,0,0,1.923015
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.66291,42.66291,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.122028,1.743864,0,0.1571833,-0.1571833,2.872511,47.87508,0.137981,0.1642566,0,0,1.743864
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,41.11474,41.11474,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.296676,1.586681,0,0.2636371,-0.2636371,2.594613,43.24346,0.137981,0.2755008,0,0,1.586681
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.589606,1.323044,0,0,0,2.594613,43.24346,0.137981,0,0,0,1.323044
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,38.57949,38.57949,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.589606,1.323044,0,0.156955,-0.156955,2.429168,40.48605,0.137981,0.164018,0,0,1.323044
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,37.29108,37.29108,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.764,1.166089,0,0.04474971,-0.04474971,2.381997,39.69988,0.137981,0.04676345,0,0,1.166089
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,36.24165,36.24165,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.813722,1.121339,0,0.0368863,-0.0368863,2.343116,39.05185,0.137981,0.03854618,0,0,1.121339
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,35.29613,35.29613,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.854707,1.084453,0,0.1771898,-0.1771898,2.156341,35.93895,0.137981,0.1851633,0,0,1.084453
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3619575,40.80712,34.361,0.768487,0.768487,0,0,0,0.768487,47.10001,0,0,0,0.3619575,0.8089337,0.768487,0,0,4.051585,0.9072629,0,0.4469763,-0.4469763,1.685187,28.0864,0.137981,0.8453357,0.289566,0,1.26922
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6328187,48.63956,36.79234,0.3973653,0.3973653,0,0,0,0.3973653,159.2536,0,0,0,0.6328187,0.4182793,0.3973653,0,0,4.548225,0.4602866,0.2145394,0,0.2145394,1.888717,31.47855,0.1379595,0.4371019,0.506255,0,1.093105
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.055832,64.42823,42.43432,0.350408,0.350408,0,-1,0,0.350408,301.3151,0,0,0,1.055832,0.3688506,0.350408,0,0,4.333685,0.653372,0.6869818,0,0.6869818,2.540445,42.34067,0.1378906,0.3854488,0.8446659,0,1.709204
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8372347,65.93168,48.30489,0.4561131,0.4561131,0,-1,0,0.4561131,183.5586,0,0,0,0.8372347,0.4801191,0.4561131,0,0,3.646704,1.271656,0.3571156,0,0.3571156,2.879235,47.98715,0.1378548,0.5017245,0.6697878,0,2.10889
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.147211,79.54111,52.83509,0.1089413,0.1089413,0,-1,0,0.1089413,1053.054,0,0,0,1.147211,0.1146751,0.1089413,0,0,3.289588,1.59306,1.032536,0,1.032536,3.858785,64.31295,0.1377514,0.1198355,0.9177691,0,2.740271
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.092475,82.17904,56.22236,0.7569262,0.7569262,0,-1,0,0.7569262,144.3305,0,0,0,1.092475,0.7967644,0.7569262,0,0,2.257052,2.522342,0.2957109,0,0.2957109,4.139321,68.98854,0.1377218,0.8326188,0.8739803,0,3.614818
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.184347,89.12431,59.38103,0.4868433,0.4868433,0,-1,0,0.4868433,243.2706,0,0,0,1.184347,0.5124666,0.4868433,0,0,1.961341,2.788482,0.6718801,0,0.6718801,4.776722,79.61188,0.1376546,0.5355276,0.9474773,0,3.972829
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.050006,87.07128,61.13701,0.3928262,0.3928262,0,-1,0,0.3928262,267.2953,0,0,0,1.050006,0.4135013,0.3928262,0,0,1.289461,3.393174,0.6365045,0,0.6365045,5.380563,89.67587,0.137591,0.4321088,0.8400046,0,4.44318
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9323735,84.01698,61.54223,0.6950696,0.6950696,0,-1,0,0.6950696,134.141,0,0,0,0.9323735,0.7316522,0.6950696,0,0,0.6529562,3.966028,0.2007213,0,0.2007213,5.570984,92.84956,0.137571,0.7645766,0.7458988,0,4.898402
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6624347,77.09357,61.95785,0.3906385,0.3906385,0,-1,0,0.3906385,169.5774,0,0,0,0.6624347,0.4111985,0.3906385,0,0,0.4522349,4.146677,0.2512363,0,0.2512363,5.809328,96.82194,0.1375459,0.4297024,0.5299478,0,4.809112
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2190644,65.07705,60.49281,0.2432371,0.2432371,0,-1,0,0.2432371,90.06207,0,2.775558E-17,0,0.2190644,0.256039,0.2432371,0,0,0.2009987,4.37279,0,0.03697468,-0.03697468,5.770353,96.17236,0.1375459,0.2675608,0.1752515,0,4.591855
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,56.83539,56.83539,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.2420816,4.335815,0,0.3724748,-0.3724748,5.37773,89.62866,0.1375459,0.3892362,0,0,4.335815
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,53.41695,53.41695,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.6559426,3.963341,0,1.383234,-1.383234,3.919673,65.32776,0.1375459,1.44548,0,0,3.963341
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,50.72585,50.72585,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.19287,2.580106,0,1.065297,-1.065297,2.796752,46.61244,0.1375459,1.113235,0,0,2.580106
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,48.33606,48.33606,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.376533,1.51481,0,0.2649933,-0.2649933,2.517425,41.95699,0.1375459,0.276918,0,0,1.51481
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.93588,45.93588,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.670969,1.249816,0,0.1157309,-0.1157309,2.395433,39.92381,0.1375459,0.1209388,0,0,1.249816
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,44.01366,44.01366,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.799559,1.134085,0,0.1748397,-0.1748397,2.211136,36.8522,0.1375459,0.1827074,0,0,1.134085
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,42.51744,42.51744,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.993826,0.9592458,0,0.253729,-0.253729,1.943682,32.39464,0.1375459,0.2651468,0,0,0.9592458
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.96928,40.96928,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.275747,0.7055169,0,0.05226633,-0.05226633,1.888589,31.47642,0.1375459,0.05461832,0,0,0.7055169
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.33382,0.6532505,0,0,0,1.888589,31.47642,0.1375459,0,0,0,0.6532505
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.42363,38.42363,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.33382,0.6532505,0,0.269772,-0.269772,1.604224,26.73702,0.1375459,0.2819117,0,0,0.6532505
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.14561,37.14561,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.633567,0.3834786,0,0.1809692,-0.1809692,1.413466,23.55772,0.1375459,0.1891128,0,0,0.3834786
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.0858,36.0858,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.834644,0.2025094,0,0.1288781,-0.1288781,1.277617,21.29357,0.1375459,0.1346776,0,0,0.2025094
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,35.15067,35.15067,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.977842,0.0736313,1.38,0,1.38,2.5868,43.11324,0.1376884,0.270903,0,1.7,0.0736313
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07188241,35.45399,34.21553,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.134388,0,0,0,0.07188241,0,0,0.8163144,0.7754987,3.597842,1.315631,0.8473811,0,0.8473811,3.390696,56.51149,0.1377982,0.9720541,0.05750593,1.7,1.387514
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3124389,42.1976,36.58454,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,64.67141,0,0,0,0.3124389,0,0,1.216882,1.156038,2.750461,2.078274,1.468477,0,1.468477,4.783816,79.7301,0.1379316,0.5314293,0.2499511,1.7,2.390713
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5310762,52.41846,42.22651,0,0,0,-1,0,0,0,0,0,0,0.5310762,0,0,0,0,1.281983,3.399904,0.5310762,0,0.5310762,5.287639,88.12714,0.1378786,0,0.424861,0,3.93098
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6040993,60.26969,48.04513,0.9108562,0.9108562,0,-1,0,0.9108562,66.32214,0,0,0,0.6040993,0.958796,0.9108562,0,0,0.7509072,3.877872,0,0.3546967,-0.3546967,4.913755,81.89577,0.1378786,1.001942,0.4832794,0,4.481972
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8454834,71.07957,52.6065,0.6260074,0.6260074,0,-1,0,0.6260074,135.0596,0,0,0,0.8454834,0.6589552,0.6260074,0,0,1.145015,3.523176,0.1865282,0,0.1865282,5.090712,84.84502,0.13786,0.6886082,0.6763867,0,4.368659
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7016215,71.35443,55.99377,0,0,0,-1,0,0,0,0,0,0,0.7016215,0,0,0,0,0.9584866,3.691051,0.7016215,0,0.7016215,5.756329,95.93861,0.1377901,0,0.5612972,0,4.392673
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7281209,75.56763,59.12127,0.4218846,0.4218846,0,-1,0,0.4218846,172.5877,0.02716676,0,0,0.7281209,0.444089,0.4218846,0,0,0.256865,4.32251,0.256865,0,0.256865,6.000012,100,0.1377646,0.464073,0.5824966,0,5.050631
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8215023,80.105,60.89803,0.7369617,0.7369617,0,-1,0,0.7369617,111.4715,0.04575309,0,0,0.8215023,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1377646,0.8106579,0.6572018,0,5.375191
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5868533,74.45979,61.31364,0.663702,0.663702,0,-1,0,0.663702,88.4212,0,0,0,0.5868533,0.6986336,0.663702,0,0,0,4.553689,0,0.1117804,-0.1117804,5.882185,98.03622,0.1377646,0.7300721,0.4694826,0,5.140542
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.428407,71.07915,61.71887,0.7950619,0.7950619,0,-1,0,0.7950619,53.88347,0,0,0,0.428407,0.8369073,0.7950619,0,0,0.1242004,4.441908,0,0.4085003,-0.4085003,5.451588,90.85962,0.1377646,0.8745681,0.3427256,0,4.870316
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1679538,63.73545,60.25383,1.322376,1.322376,0,-1,0,1.322376,12.70091,0,0,0.0746142,0.1679538,1.391975,1.322376,0,0,0.5780897,4.033408,0,1.224021,-1.224021,4.161356,69.3558,0.1377646,1.454614,0.1343631,0,4.201362
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,56.65876,56.65876,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.938113,2.809387,0,1.333194,-1.333194,2.756046,45.93401,0.1377646,1.393188,0,0,2.809387
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,53.24032,53.24032,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.419441,1.476193,0,1.452632,-1.452632,1.224838,20.41392,0.1377646,1.90533,0,0,1.476193
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.5596,50.5596,0.4447999,0.02238295,0,-1,0,0.02238295,0,0,0.422417,0.466897,0,0.023561,0.02238295,0,0,5.033475,0.023561,0,0.023561,-0.023561,1.200002,20,0.1377646,0.4892799,0,0,0.023561
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,48.15942,48.15942,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.79041,45.79041,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.86819,43.86819,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,42.34081,42.34081,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,39.48345,39.48345,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,38.25739,38.25739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.96898,36.96898,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.88838,35.88838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377646,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.95324,34.95324,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378887,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2630349,38.63968,34.01811,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,41.43674,0,0,0,0.2630349,0,0,1.065213,1.011953,3.679654,1.242,1.274988,0,1.274988,3.718745,61.97896,0.1380408,0.6982652,0.2104279,1.7,1.505035
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7468374,50.56673,36.4079,0.529442,0.529442,1.7,0,0.5202,0.529442,141.0612,0,0,0,0.7468374,0,0,1.170558,1.11203,2.404667,2.389489,1.858868,0,1.858868,5.482222,91.37017,0.1381346,0.5823863,0.5974699,1.7,3.136326
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.100827,65.02604,41.99792,0.2840775,0.2840775,0,-1,0,0.2840775,387.5094,0.2559988,0,0,1.100827,0.2990289,0.2840775,0,0,0.5457992,4.062469,0.5457992,0,0.5457992,6.000012,100,0.1380803,0.3124852,0.8806615,0,5.163297
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.167331,73.79556,47.77498,0.3613852,0.3613852,0,-1,0,0.3613852,323.0157,0.7869254,0,0,1.167331,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.3975237,0.9338647,0,5.72102
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.141328,78.70444,52.30518,0,0,0,-1,0,0,0,1.141328,0,0,1.141328,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0,0.9130621,0,5.695016
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9710798,78.05285,55.70284,0.8029624,0.8029624,0,-1,0,0.8029624,120.9371,0.1258561,0,0,0.9710798,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.8832587,0.7768638,0,5.524769
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.089985,85.41888,58.85112,0,0,0,-1,0,0,0,1.089985,0,0,1.089985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0,0.8719878,0,5.643673
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.056252,86.67496,60.66944,0.567247,0.567247,0,-1,0,0.567247,186.2066,0.4591495,0,0,1.056252,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.6239717,0.8450013,0,5.609941
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8405696,80.83923,61.07467,0.003170889,0.003170889,0,-1,0,0.003170889,26508.95,0.8372318,0,0,0.8405696,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.003487978,0.6724557,0,5.394258
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4061109,70.36956,61.54223,0.3411951,0.3411951,0,-1,0,0.3411951,119.026,0.04695814,0,0,0.4061109,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0.3753146,0.3248887,0,4.9598
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1944553,64.11906,60.07719,0,0,0,-1,0,0,0,0.1944553,0,0,0.1944553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380803,0,0.1555642,0,4.748144
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,56.46133,56.46133,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1380803,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,53.0429,53.0429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1380803,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,50.38296,50.38296,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1380803,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.98278,47.98278,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1380803,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,45.61378,45.61378,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1380803,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,43.69156,43.69156,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1380803,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,42.16417,42.16417,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1380803,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,40.64717,40.64717,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1380803,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,39.30682,39.30682,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1380803,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,38.08075,38.08075,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1380803,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.76117,36.76117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1380803,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.71174,35.71174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1380803,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.77661,34.77661,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1380803,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1427131,36.31324,33.84147,1.738929,1.738929,1.7,0,0.5202,1.738929,8.206949,0,0,0,0.1427131,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1017348,0,0.1017348,3.856668,64.27768,0.1380913,1.912822,0.1141704,1.7,2.571486
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4119183,43.68045,36.21048,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4119183,0,0,1.452632,1.38,2.259283,2.520334,1.791918,0,1.791918,5.556631,92.61034,0.1381375,0,0.3295346,1.7,2.932253
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3942645,49.16541,41.75895,0.009341177,0.009341177,0,-1,0,0.009341177,4220.715,0,0,0,0.3942645,0.009832818,0.009341177,0,0,0.4673644,4.133061,0.3844317,0,0.3844317,5.921335,98.68872,0.1380993,0.01027529,0.3154116,0,4.527326
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4871331,57.16594,47.51522,0.8059554,0.8059554,0,-1,0,0.8059554,60.44169,0,0,0,0.4871331,0.8483741,0.8059554,0,0,0.08293273,4.47905,0,0.361241,-0.361241,5.540554,92.34238,0.1380993,0.8865509,0.3897064,0,4.966183
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9033592,71.86588,52.01425,0.1483212,0.1483212,0,-1,0,0.1483212,609.0559,0.2629199,0,0,0.9033592,0.1561276,0.1483212,0,0,0.4843117,4.117808,0.4843117,0,0.4843117,6.000012,100,0.1380513,0.1631534,0.7226874,0,5.021168
