Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8299665,73.95513,55.43269,0.3441616,0.3441616,0,-1,0,0.3441616,241.1561,0.4676911,0,0,0.8299665,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1380513,0.3785777,0.6639732,0,5.383656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.136313,86.53711,58.59137,0.4449642,0.4449642,0,-1,0,0.4449642,255.3719,0.66793,0,0,1.136313,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1380513,0.4894606,0.9090507,0,5.690002
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9086952,81.92611,60.37851,0,0,0,-1,0,0,0,0.9086952,0,0,0.9086952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380513,0,0.7269562,0,5.462384
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.890749,81.9764,60.84608,0.161733,0.161733,0,-1,0,0.161733,550.7526,0.7205037,0,0,0.890749,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1380513,0.1779063,0.7125992,0,5.444438
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6144893,75.15,61.31364,0.3464542,0.3464542,0,-1,0,0.3464542,177.3652,0.2498006,0,0,0.6144893,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1380513,0.3810996,0.4915914,0,5.168178
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2180249,64.39973,59.85899,0,0,0,-1,0,0,0,0.2180249,0,0,0.2180249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380513,0,0.1744199,0,4.771714
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,56.25353,56.25353,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1380513,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,52.83509,52.83509,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1380513,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1380513,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.80615,47.80615,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1380513,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.43714,45.43714,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1380513,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1380513,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,42.01871,42.01871,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1380513,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,40.47054,40.47054,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1380513,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,39.13018,39.13018,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1380513,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.90411,37.90411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1380513,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,36.58454,36.58454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1380513,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,35.53511,35.53511,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1380513,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.59997,34.59997,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1380513,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4599782,41.88085,33.63367,0,0,0,0,0,0,0,0,0,0,0.4599782,0,0,0,0,3.382442,1.509491,0.4599782,0,0.4599782,3.227519,53.79188,0.1380057,0,0.3679825,0,1.969469
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7325755,49.82372,36.00267,0.06720803,0.06720803,0,0,0,0.06720803,1090.012,0,0,0,0.7325755,0.0707453,0.06720803,0,0,2.922464,1.923471,0.6618302,0,0.6618302,3.855386,64.25631,0.1379401,0.07392883,0.5860604,0,2.656047
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.20911,67.22159,41.53036,0.1654918,0.1654918,0,-1,0,0.1654918,730.6165,0,0,0,1.20911,0.1742018,0.1654918,0,0,2.260634,2.519119,1.034908,0,1.034908,4.837187,80.61961,0.1378377,0.1820409,0.9672881,0,3.728229
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.247073,75.34559,47.22429,0.9225399,0.9225399,0,-1,0,0.9225399,135.1782,0,0,0,1.247073,0.9710947,0.9225399,0,0,1.225726,3.450536,0.2759786,0,0.2759786,5.099003,84.98322,0.1378104,1.014794,0.9976586,0,4.697609
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.033471,74.96095,51.72332,0,0,0,-1,0,0,0,0.08372413,0,0,1.033471,0,0,0,0,0.949747,3.698917,0.949747,0,0.949747,6.000012,100,0.1377166,0,0.8267769,0,4.732388
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7662023,71.99533,55.14176,0.2464728,0.2464728,0,-1,0,0.2464728,310.8669,0.5067573,0,0,0.7662023,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1377166,0.27112,0.6129618,0,5.319891
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8140704,76.8693,58.30043,0.4674146,0.4674146,0,-1,0,0.4674146,174.1645,0.3220551,0,0,0.8140704,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1377166,0.514156,0.6512563,0,5.367759
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8539484,80.10512,60.13953,0.2085551,0.2085551,0,-1,0,0.2085551,409.4593,0.6344166,0,0,0.8539484,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1377166,0.2294106,0.6831587,0,5.407637
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6252437,74.63114,60.6071,1.309026,1.309026,0,-1,0,1.309026,47.76406,0,0,0.05992806,0.6252437,1.377922,1.309026,0,0,0,4.553689,0,0.7526779,-0.7526779,5.20662,86.77682,0.1377166,1.439928,0.500195,0,5.178933
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2878433,67.18936,61.07467,0.1177408,0.1177408,0,-1,0,0.1177408,244.472,0,0,0,0.2878433,0.1239377,0.1177408,0,0,0.8363087,3.801011,0.1639056,0,0.1639056,5.362114,89.36839,0.1377004,0.1295149,0.2302746,0,4.088854
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2309655,64.45284,59.64079,0.4617248,0.4617248,0,-1,0,0.4617248,50.02232,0,5.551115E-17,0,0.2309655,0.4860262,0.4617248,0,0,0.6724032,3.948526,0,0.2550607,-0.2550607,5.093257,84.88744,0.1377004,0.5078973,0.1847724,0,4.179492
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,56.02494,56.02494,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9558039,3.693465,0,0.8953183,-0.8953183,4.149508,69.15833,0.1377004,0.9356077,0,0,3.693465
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,52.6065,52.6065,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.950602,2.798147,0,0.5675756,-0.5675756,3.551231,59.18707,0.1377004,0.5931165,0,0,2.798147
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.99852,49.99852,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.581242,2.230572,0,0.1911135,-0.1911135,3.34978,55.82955,0.1377004,0.1997136,0,0,2.230572
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,47.60873,47.60873,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.79359,2.039458,0,0.5373171,-0.5373171,2.783398,46.38987,0.1377004,0.5614964,0,0,2.039458
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,45.27089,45.27089,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.390609,1.502141,0,0.1509364,-0.1509364,2.624297,43.7382,0.1377004,0.1577285,0,0,1.502141
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,43.33828,43.33828,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.558316,1.351205,0,0.1513685,-0.1513685,2.464741,41.07893,0.1377004,0.1581801,0,0,1.351205
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726503,1.199836,0,0,0,2.464741,41.07893,0.1377004,0,0,0,1.199836
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,40.27312,40.27312,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.726503,1.199836,0,0.2644391,-0.2644391,2.185997,36.43321,0.1377004,0.2763389,0,0,1.199836
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.92237,38.92237,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,4.020325,0.9353968,0,0.02667284,-0.02667284,2.157881,35.96462,0.1377004,0.02787312,0,0,0.9353968
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.66513,37.66513,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,4.049961,0.908724,0,0.01708657,-0.01708657,2.139871,35.66444,0.1377004,0.01785547,0,0,0.908724
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,36.35595,36.35595,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.068946,0.8916374,0,0.2509795,-0.2509795,1.875315,31.25519,0.1377004,0.2622736,0,0,0.8916374
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,35.29613,35.29613,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.347812,0.640658,0,0.025523,-0.025523,1.848412,30.8068,0.1377004,0.02667154,0,0,0.640658
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,34.361,34.361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.376171,0.615135,0,0,0,1.848412,30.8068,0.1377004,0,0,0,0.615135
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2343737,37.52596,33.43625,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.05788,0,0,0,0.2343737,0.2770135,0.2631628,0,0,4.376171,0.615135,0,0.04263984,-0.04263984,1.803465,30.05769,0.1377004,0.7569791,0.1874989,1.7,0.8495086
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2359348,39.97484,35.79487,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,37.70991,0,0,0,0.2359348,0,0,1.074343,1.020626,4.423549,0.5724951,1.25656,0,1.25656,2.995543,49.92562,0.1378534,0.6882229,0.1887478,1.7,0.8084298
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2777655,46.38514,41.26021,0,0,0,-1,0,0,0,0,0,0,0.2777655,0,0,0,0,3.166988,1.703399,0.2777655,0,0.2777655,3.259055,54.31747,0.137826,0,0.2222124,0,1.981165
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3431068,53.56842,46.93336,0.559836,0.559836,0,-1,0,0.559836,61.28701,0,0,0,0.3431068,0.5893011,0.559836,0,0,2.889223,1.953388,0,0.2461943,-0.2461943,2.999543,49.99228,0.137826,0.6158197,0.2744854,0,2.296495
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.7978158,68.54643,51.43239,0.7861103,0.7861103,0,-1,0,0.7861103,101.489,0,0,0,0.7978158,0.8274845,0.7861103,0,0,3.162772,1.707194,0,0.0296687,-0.0296687,2.96827,49.47106,0.137826,0.8647213,0.6382526,0,2.50501
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8194314,73.0106,54.85083,0.1431888,0.1431888,0,-1,0,0.1431888,572.2733,0,0,0,0.8194314,0.1507251,0.1431888,0,0,3.195737,1.677525,0.6687063,0,0.6687063,3.60266,60.04421,0.1377601,0.1575077,0.6555451,0,2.496957
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6336128,71.99892,58.06145,1.238119,1.238119,0,-1,0,1.238119,51.17542,0,2.220446E-16,0,0.6336128,1.303284,1.238119,0,0,2.527031,2.279361,0,0.6696708,-0.6696708,2.896765,48.27932,0.1377601,1.361931,0.5068902,0,2.912974
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.06593,86.01666,59.91094,0.7661894,0.7661894,0,-1,0,0.7661894,139.121,0,0,0,1.06593,0.8065152,0.7661894,0,0,3.27111,1.60969,0.2594153,0,0.2594153,3.142868,52.38103,0.1377345,0.8428083,0.8527443,0,2.675621
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4829576,70.91828,60.37851,0.551089,0.551089,0,-1,0,0.551089,87.63695,0,0,0,0.4829576,0.5800937,0.551089,0,0,3.011694,1.843164,0,0.09713611,-0.09713611,3.040478,50.67452,0.1377345,0.6061979,0.3863661,0,2.326122
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4281847,70.1375,60.84608,0.37905,0.37905,0,-1,0,0.37905,112.9626,0,0,0,0.4281847,0.399,0.37905,0,0,3.119623,1.746028,0.02918465,0,0.02918465,3.068164,51.13597,0.1377316,0.4169551,0.3425477,0,2.174213
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1732567,63.01689,59.44337,0.4291644,0.4291644,0,-1,0,0.4291644,40.37072,0,5.551115E-17,0,0.1732567,0.4517519,0.4291644,0,0,3.090439,1.772294,0,0.2784952,-0.2784952,2.774605,46.24332,0.1377316,0.4720808,0.1386054,0,1.945551
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,55.8483,55.8483,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.399878,1.493799,0,1.148699,-1.148699,1.56377,26.06278,0.1377316,1.20039,0,0,1.493799
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,52.3987,52.3987,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.67621,0.3451,0,0.2986163,-0.2986163,1.249,20.81663,0.1377316,0.3120541,0,0,0.3451
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.8011,49.8011,1.041781,0.04415944,0,-1,0,0.04415944,0,0,0.9976212,1.101799,0,0.04648362,0.04415944,0,0,5.008006,0.04648362,0,0.04648362,-0.04648362,1.200002,20,0.1377316,1.145959,0,0,0.04648362
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,47.43209,47.43209,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,45.06309,45.06309,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,41.64465,41.64465,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,40.09649,40.09649,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.72495,38.72495,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,37.4885,37.4885,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,36.17931,36.17931,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377316,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,35.09871,35.09871,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378412,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,34.16357,34.16357,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1379279,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3925017,40.19168,33.22844,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.37637,0,0,0,0.3925017,0,0,1.134243,1.077531,2.299654,2.484,1.470032,0,1.470032,5.212964,86.88255,0.1380592,0.6223328,0.3140014,1.7,2.876502
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7261112,49.21067,35.56628,1.853159,1.853159,1.7,0,0.5202,1.853159,39.18235,0,0,0,0.7261112,0.1612198,0.1531588,0,0,0.8296219,3.807029,0.5648914,0,0.5648914,5.748867,95.81425,0.1381196,2.038475,0.580889,1.7,4.533141
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.150124,65.10429,41.03162,0.7658724,0.7658724,0,-1,0,0.7658724,150.1717,0.07921173,0,0,1.150124,0.8061814,0.7658724,0,0,0.2647305,4.315432,0.2647305,0,0.2647305,6.000012,100,0.1380935,0.8424596,0.920099,0,5.465555
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.248822,74.69839,46.6736,0.1108916,0.1108916,0,-1,0,0.1108916,1126.165,1.132094,0,0,1.248822,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0.1219808,0.9990579,0,5.802511
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.259327,80.72659,51.14146,0.3026158,0.3026158,0,-1,0,0.3026158,416.1472,0.9407841,0,0,1.259327,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0.3328773,1.007462,0,5.813016
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.174714,82.552,54.55989,0.3448883,0.3448883,0,-1,0,0.3448883,340.607,0.8116733,0,0,1.174714,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0.3793772,0.9397709,0,5.728403
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.210521,87.9017,57.8017,0.3677159,0.3677159,0,-1,0,0.3677159,329.2,0.8234515,0,0,1.210521,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0.4044875,0.9684167,0,5.76421
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9429812,82.01731,59.64079,0,0,0,-1,0,0,0,0.9429812,0,0,0.9429812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0,0.754385,0,5.49667
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8603894,80.28339,60.13953,0.3944811,0.3944811,0,-1,0,0.3944811,218.1066,0.4451461,0,0,0.8603894,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0.4339292,0.6883115,0,5.414078
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5793981,73.56227,60.66944,0,0,0,-1,0,0,0,0.5793981,0,0,0.5793981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380935,0,0.4635185,0,5.133087
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1855731,63.03236,59.2044,0.1841759,0.1841759,0,-1,0,0.1841759,100.7586,0,0,0,0.1855731,0.1938694,0.1841759,0,0,0,4.553689,0,0.008296283,-0.008296283,5.991267,99.85425,0.1380935,0.2025935,0.1484585,0,4.739262
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,55.60933,55.60933,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.009218093,4.545393,0,0.4382587,-0.4382587,5.529302,92.15485,0.1380935,0.4579804,0,0,4.545393
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,52.19089,52.19089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4961722,4.107134,0,0,0,5.529302,92.15485,0.1380935,0,0,0,4.107134
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4961722,4.107134,0,0,0,5.529302,92.15485,0.1380935,0,0,0,4.107134
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,47.19312,47.19312,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4961722,4.107134,0,1.012824,-1.012824,4.461691,74.36137,0.1380935,1.058401,0,0,4.107134
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.85528,44.85528,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.621533,3.09431,0,0.1037315,-0.1037315,4.352349,72.539,0.1380935,0.1083994,0,0,3.09431
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73679,2.990578,0,0,0,4.352349,72.539,0.1380935,0,0,0,2.990578
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,41.43684,41.43684,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.73679,2.990578,0,0.2179737,-0.2179737,4.122584,68.70959,0.1380935,0.2277825,0,0,2.990578
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.88868,39.88868,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.978983,2.772604,0,0.2719585,-0.2719585,3.835915,63.93179,0.1380935,0.2841966,0,0,2.772604
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,38.51715,38.51715,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.281159,2.500646,0,0.03120959,-0.03120959,3.803017,63.38349,0.1380935,0.03261403,0,0,2.500646
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,37.29108,37.29108,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.315836,2.469436,0,0.02355664,-0.02355664,3.778186,62.96964,0.1380935,0.02461669,0,0,2.469436
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.94033,35.94033,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.34201,2.44588,0,0.05312105,-0.05312105,3.722192,62.0364,0.1380935,0.0555115,0,0,2.44588
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.85973,34.85973,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.401034,2.392759,0,0.08888526,-0.08888526,3.628498,60.47485,0.1380935,0.0928851,0,0,2.392759
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.9246,33.9246,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.499795,2.303874,0,0.04847801,-0.04847801,3.577398,59.62318,0.1380935,0.05065952,0,0,2.303874
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2435317,37.23127,32.98946,0.940554,0.940554,0,0,0,0.940554,25.89236,0,0,0,0.2435317,0.9900569,0.940554,0,0,2.553659,2.255395,0,0.7465252,-0.7465252,2.790491,46.50809,0.1380935,1.034609,0.1948253,0,2.498927
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3391582,41.38949,35.3273,0.7000275,0.7000275,0,0,0,0.7000275,48.44927,0,1.110223E-16,0,0.3391582,0.736871,0.7000275,0,0,3.383132,1.50887,0,0.3977128,-0.3977128,2.371265,39.52101,0.1380935,0.7700302,0.2713266,0,1.848028
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5548243,51.33315,40.76147,0.5295702,0.5295702,0,-1,0,0.5295702,104.7688,0,0,0,0.5548243,0.5574424,0.5295702,0,0,3.825035,1.111157,0,0.002618093,-0.002618093,2.368505,39.47501,0.1380935,0.5825273,0.4438594,0,1.665982
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.044221,68.81548,46.37228,0.9025474,0.9025474,0,-1,0,0.9025474,115.6971,0,0,0,1.044221,0.9500498,0.9025474,0,0,3.827944,1.108539,0.09417115,0,0.09417115,2.457844,40.96399,0.1380843,0.9928021,0.8353768,0,2.15276
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.13676,76.75814,50.85053,0.2396801,0.2396801,0,-1,0,0.2396801,474.2822,0,0,0,1.13676,0.2522948,0.2396801,0,0,3.733773,1.193293,0.8844651,0,0.8844651,3.296921,54.94858,0.1379973,0.2636481,0.9094079,0,2.330053
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.057746,78.78034,54.30014,0.05399345,0.05399345,0,-1,0,0.05399345,1959.027,0,0,0,1.057746,0.05683521,0.05399345,0,0,2.849308,1.989312,1.000911,0,1.000911,4.246469,70.77435,0.137899,0.0593928,0.8461972,0,3.047058
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.182732,86.61668,57.51077,0.6537673,0.6537673,0,-1,0,0.6537673,180.9102,0,0,0,1.182732,0.6881762,0.6537673,0,0,1.848397,2.890132,0.4945559,0,0.4945559,4.715646,78.59394,0.1378504,0.719144,0.9461856,0,4.072864
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.020344,83.9665,59.38103,0.05860678,0.05860678,0,-1,0,0.05860678,1741,0,0,0,1.020344,0.06169135,0.05860678,0,0,1.353841,3.335232,0.9586525,0,0.9586525,5.625103,93.75154,0.1377565,0.06446746,0.8162751,0,4.355576
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6052822,73.35954,59.91094,0.2374514,0.2374514,0,-1,0,0.2374514,254.9078,0,0,0,0.6052822,0.2499489,0.2374514,0,0,0.3951882,4.19802,0.3553333,0,0.3553333,5.962203,99.36984,0.1377217,0.2611966,0.4842258,0,4.803302
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4582922,70.39377,60.43046,0,0,0,-1,0,0,0,0.4184373,0,0,0.4582922,0,0,0,0,0.03985482,4.517819,0.03985482,0,0.03985482,6.000012,100,0.1377178,0,0.3666337,0,4.976112
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2041931,63.214,58.99659,0.5193548,0.5193548,0,-1,0,0.5193548,39.3167,0,0,0,0.2041931,0.5466892,0.5193548,0,0,0,4.553689,0,0.3424961,-0.3424961,5.638989,93.98297,0.1377178,0.5712903,0.1633545,0,4.757882
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,55.40152,55.40152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3805512,4.211193,0,0,0,5.638989,93.98297,0.1377178,0,0,0,4.211193
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.98308,51.98308,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3805512,4.211193,0,1.204528,-1.204528,4.369306,72.82162,0.1377178,1.258731,0,0,4.211193
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,49.35432,49.35432,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.718915,3.006665,0,1.013059,-1.013059,3.301448,55.02402,0.1377178,1.058647,0,0,3.006665
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.98531,46.98531,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.844537,1.993606,0,0.8605399,-0.8605399,2.394359,39.90591,0.1377178,0.8992642,0,0,1.993606
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,44.64747,44.64747,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.800692,1.133066,0,0.1289112,-0.1289112,2.258475,37.64117,0.1377178,0.1347122,0,0,1.133066
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.72525,42.72525,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.943927,1.004155,0,0.04880646,-0.04880646,2.207028,36.78373,0.1377178,0.05100276,0,0,1.004155
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,41.20826,41.20826,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.998156,0.9553486,0,0.2008885,-0.2008885,1.995273,33.25449,0.1377178,0.2099285,0,0,0.9553486
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.221365,0.7544602,0,0,0,1.995273,33.25449,0.1377178,0,0,0,0.7544602
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,38.30934,38.30934,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.221365,0.7544602,0,0.1263059,-0.1263059,1.862135,31.03552,0.1377178,0.1319897,0,0,0.7544602
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,37.08327,37.08327,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.361705,0.6281543,0,0.2827756,-0.2827756,1.564063,26.06767,0.1377178,0.2955005,0,0,0.6281543
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6759,0.3453787,0,0,0,1.564063,26.06767,0.1377178,0,0,0,0.3453787
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.66232,34.66232,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.6759,0.3453787,0,0.06507156,-0.06507156,1.495472,24.92448,0.1377178,0.06799978,0,0,0.3453787
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.72718,33.72718,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.748202,0.2803071,0,0.1811924,-0.1811924,1.304479,21.74126,0.1377178,0.189346,0,0,0.2803071
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07429376,34.06123,32.79205,0,0,0,0,0,0,0,0,0,0,0.07429376,0,0,0,0,4.949527,0.09911472,0.07429376,0,0.07429376,1.37496,22.91595,0.1377105,0,0.05943501,0,0.1734085
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3797391,41.90843,35.09871,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,83.91644,0,0,0,0.3797391,0,0,1.24748,1.185106,4.875233,0.1659791,1.564845,0,1.564845,2.859502,47.65827,0.1378321,0.4977725,0.3037913,1.7,0.5457182
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6015474,52.01534,40.50171,0.8282813,0.8282813,0,-1,0,0.8282813,72.62597,0,0,0,0.6015474,0.8718751,0.8282813,0,0,3.310389,1.574339,0,0.2703278,-0.2703278,2.574551,42.9091,0.1378321,0.9111095,0.4812379,0,2.175887
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5244222,56.41839,46.08134,0,0,0,-1,0,0,0,0,0,0,0.5244222,0,0,0,0,3.610753,1.304012,0.5244222,0,0.5244222,3.072062,51.20093,0.1377808,0,0.4195378,0,1.828434
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6892366,64.97221,50.5596,0.1230121,0.1230121,0,-1,0,0.1230121,560.2999,0,0,0,0.6892366,0.1294864,0.1230121,0,0,3.08633,1.775992,0.5597502,0,0.5597502,3.603088,60.05134,0.1377261,0.1353133,0.5513893,0,2.465228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5857316,66.36897,53.99882,0,0,0,-1,0,0,0,0,0,0,0.5857316,0,0,0,0,2.52658,2.279767,0.5857316,0,0.5857316,4.158762,69.31255,0.1376689,0,0.4685853,0,2.865498
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5726413,69.63152,57.251,0,0,0,-1,0,0,0,0,0,0,0.5726413,0,0,0,0,1.940849,2.806925,0.5726413,0,0.5726413,4.702016,78.36678,0.137613,0,0.458113,0,3.379566
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.315409,65.75336,59.12127,1.063329,1.063329,0,-1,0,1.063329,29.66243,0,0,0,0.315409,1.119293,1.063329,0,0,1.368207,3.322302,0,0.8038841,-0.8038841,3.854648,64.24401,0.137613,1.169661,0.2523272,0,3.637711
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5441285,71.57249,59.64079,0.4011118,0.4011118,0,-1,0,0.4011118,135.6551,0,0,0,0.5441285,0.4222229,0.4011118,0,0,2.261412,2.518418,0.1219057,0,0.1219057,3.970298,66.1715,0.1376011,0.4412229,0.4353028,0,3.062547
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3710963,68.13899,60.20187,0.4183667,0.4183667,0,-1,0,0.4183667,88.70122,0,0,0,0.3710963,0.440386,0.4183667,0,0,2.139506,2.628133,0,0.06928965,-0.06928965,3.89726,64.95421,0.1376011,0.4602034,0.2968771,0,2.99923
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1090554,60.98579,58.768,0.7349395,0.7349395,0,-1,0,0.7349395,14.83869,0,1.110223E-16,0,0.1090554,0.7736205,0.7349395,0,0,2.216495,2.558844,0,0.6645651,-0.6645651,3.196747,53.27901,0.1376011,0.8084335,0.08724433,0,2.667899
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,55.17293,55.17293,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.954901,1.894279,0,0.2041753,-0.2041753,2.981528,49.69203,0.1376011,0.2133632,0,0,1.894279
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,51.75449,51.75449,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.181762,1.690103,0,0.1802009,-0.1802009,2.791579,46.52623,0.1376011,0.18831,0,0,1.690103
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,49.15689,49.15689,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.381985,1.509902,0,0.3499911,-0.3499911,2.422656,40.37752,0.1376011,0.3657407,0,0,1.509902
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.78789,46.78789,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.770864,1.159911,0,1.024276,-1.024276,1.342975,22.38287,0.1376011,1.070368,0,0,1.159911
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.41888,44.41888,0.1503262,0.1288536,0,-1,0,0.1288536,0,0,0.02147261,0.03650523,0,0.1356353,0.1288536,0,0,4.908948,0.1356353,0,0.1356353,-0.1356353,1.200002,20,0.1376011,0.1653588,0,0,0.1356353
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,42.48627,42.48627,0.03069989,0,0,-1,0,0,0,0,0.03069989,0.03376988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376011,0.03376988,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376011,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376011,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,38.08075,38.08075,0.0002368941,0,0,-1,0,0,0,0,0.0002368941,0.0002605836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376011,0.0002605836,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.85468,36.85468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376011,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,35.50394,35.50394,0.2198026,0,0,-1,0,0,0,0,0.2198026,0.2417828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376011,0.2417828,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,34.42334,34.42334,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377034,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,33.51937,33.51937,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1378046,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04261384,33.2776,32.55307,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.006284,0,0,0,0.04261384,0,0,1.167745,1.109358,2.299654,2.484,1.151972,0,1.151972,4.911224,81.85358,0.1379515,0.5854805,0.03409107,1.7,2.526614
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2451178,39.18099,34.85973,0.8735815,0.8735815,0,0,0,0.8735815,28.05894,0,0,0,0.2451178,0.9195595,0.8735815,0,0,1.147683,3.520774,0,0.6744417,-0.6744417,4.200301,70.00487,0.1379515,0.9609396,0.1960942,0,3.765892
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.148716,42.92599,40.24195,0.6514379,0.6514379,0,-1,0,0.6514379,22.82888,0,1.110223E-16,0,0.148716,0.6857241,0.6514379,0,0,1.897062,2.846333,0,0.5370082,-0.5370082,3.634244,60.57062,0.1379515,0.7165817,0.1189728,0,2.995049
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6582116,59.02807,45.82159,0.5018157,0.5018157,0,-1,0,0.5018157,131.166,0,0,0,0.6582116,0.528227,0.5018157,0,0,2.493738,2.309325,0.1299846,0,0.1299846,3.757559,62.62585,0.1379388,0.5519972,0.5265692,0,2.967536
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.923912,70.34788,50.26867,0,0,0,-1,0,0,0,0,0,0,0.923912,0,0,0,0,2.363754,2.426311,0.923912,0,0.923912,4.634058,77.23415,0.1378488,0,0.7391296,0,3.350223
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5200317,64.54989,53.70789,0.6352038,0.6352038,0,-1,0,0.6352038,81.86848,0,0,0,0.5200317,0.6686356,0.6352038,0,0,1.439842,3.257832,0,0.1486039,-0.1486039,4.477416,74.62345,0.1378488,0.6987242,0.4160254,0,3.777863
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4213905,65.82515,56.96007,0.6812938,0.6812938,0,-1,0,0.6812938,61.85151,0,0,0,0.4213905,0.7171513,0.6812938,0,0,1.604957,3.109228,0,0.2957609,-0.2957609,4.165657,69.42747,0.1378488,0.7494232,0.3371124,0,3.530618
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2042373,63.06505,58.85112,0.4530513,0.4530513,0,-1,0,0.4530513,45.08038,0,0,0,0.2042373,0.4768961,0.4530513,0,0,1.93358,2.813467,0,0.2726589,-0.2726589,3.878249,64.63735,0.1378488,0.4983565,0.1633898,0,3.017704
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.332557,66.40622,59.38103,0.7830784,0.7830784,0,-1,0,0.7830784,42.4679,0,0,0,0.332557,0.8242931,0.7830784,0,0,2.236535,2.540808,0,0.4917361,-0.4917361,3.359914,55.99845,0.1378488,0.8613863,0.2660456,0,2.873365
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4523603,69.75144,59.96289,0,0,0,-1,0,0,0,0,0,0,0.4523603,0,0,0,0,2.782908,2.049072,0.4523603,0,0.4523603,3.78906,63.15088,0.1378047,0,0.3618882,0,2.501432
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2478346,63.66397,58.52902,0.2387668,0.2387668,0,-1,0,0.2387668,103.7978,0,0,0,0.2478346,0.2513334,0.2387668,0,0,2.330548,2.456196,0,0.003498862,-0.003498862,3.785372,63.08941,0.1378047,0.2626435,0.1982677,0,2.704031
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.94434,54.94434,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.334435,2.452697,0,0.5234113,-0.5234113,3.233648,53.89403,0.1378047,0.5469648,0,0,2.452697
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.51551,51.51551,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.916003,1.929286,0,0.6835024,-0.6835024,2.513174,41.88614,0.1378047,0.71426,0,0,1.929286
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.91792,48.91792,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.675451,1.245783,0,0.8458238,-0.8458238,1.621597,27.02656,0.1378047,0.8838859,0,0,1.245783
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,46.54891,46.54891,0.5211596,0.3799617,0,-1,0,0.3799617,0,0,0.1411979,0.1933139,0,0.3999597,0.3799617,0,0,4.615255,0.3999597,0,0.3999597,-0.3999597,1.200002,20,0.1378047,0.5732756,0,0,0.3999597
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,44.21107,44.21107,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,42.28885,42.28885,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.79264,40.79264,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,39.2133,39.2133,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.87294,37.87294,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.61571,36.61571,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,35.29613,35.29613,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378047,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,34.2467,34.2467,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137893,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,33.31157,33.31157,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1380189,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.2984827,37.55457,32.34526,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.27244,-2.220446E-16,0,0,0.2984827,0,0,1.139705,1.08272,2.299654,2.484,1.381203,0,1.381203,5.128692,85.47803,0.138157,0.6163242,0.2387862,1.7,2.782483
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6849975,47.38237,34.66232,0.9226214,0.9226214,0,0,0,0.9226214,74.24471,0,0,0,0.6849975,0.9711804,0.9226214,0,0,0.9184517,3.727082,0,0.2861829,-0.2861829,4.827029,80.45033,0.138157,1.014884,0.547998,0,4.41208
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8493955,56.75232,39.9718,1.424378,1.38,0,-1,0,1.38,61.55039,2.220446E-16,0.04437784,0.1868156,0.8493955,1.452632,1.38,0,0,1.236433,3.4409,0,0.6032361,-0.6032361,4.191162,69.85256,0.138157,1.566816,0.6795163,0,4.290295
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.26085,73.5938,45.53065,0.2741463,0.2741463,0,-1,0,0.2741463,459.9187,0,0,0,1.26085,0.288575,0.2741463,0,0,1.906695,2.837663,0.9722751,0,0.9722751,5.113544,85.22556,0.1380624,0.3015609,1.00868,0,4.098514
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.319969,81.05647,49.96735,0.1473701,0.1473701,0,-1,0,0.1473701,895.683,0.2304228,0,0,1.319969,0.1551265,0.1473701,0,0,0.93442,3.712711,0.93442,0,0.93442,6.000012,100,0.1379717,0.1621071,1.055975,0,5.03268
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.291596,84.72591,53.41695,0,0,0,-1,0,0,0,1.291596,0,0,1.291596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379717,0,1.033277,0,5.845285
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.243713,87.51995,56.68993,0.5103534,0.5103534,0,-1,0,0.5103534,243.6965,0.706499,0,0,1.243713,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1379717,0.5613887,0.9949705,0,5.797402
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.178936,87.90733,58.59137,0.452182,0.452182,0,-1,0,0.452182,260.7215,0.7029546,0,0,1.178936,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1379717,0.4974002,0.9431486,0,5.732625
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8529404,78.91266,59.15244,0.546883,0.546883,0,-1,0,0.546883,155.964,0.2772741,0,0,0.8529404,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1379717,0.6015713,0.6823523,0,5.40663
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5766243,72.42706,59.70314,0.2880857,0.2880857,0,-1,0,0.2880857,200.1572,0.2733762,0,0,0.5766243,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1379717,0.3168942,0.4612994,0,5.130313
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2565463,63.6464,58.3316,1.210272,1.210272,0,-1,0,1.210272,21.19742,0,2.220446E-16,0,0.2565463,1.27397,1.210272,0,0,0,4.553689,0,1.017424,-1.017424,4.927553,82.12572,0.1379717,1.331299,0.2052371,0,4.810236
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.73653,54.73653,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.130471,3.536265,0,1.030259,-1.030259,3.841564,64.02595,0.1379717,1.076621,0,0,3.536265
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,51.3181,51.3181,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.275203,2.506006,0,0.3996909,-0.3996909,3.420253,57.00411,0.1379717,0.417677,0,0,2.506006
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,48.71011,48.71011,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.719305,2.106315,0,0.9642435,-0.9642435,2.403851,40.06411,0.1379717,1.007635,0,0,2.106315
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,46.37228,46.37228,1.265709,1.084968,0,-1,0,1.084968,0,0,0.1807409,0.3073118,0,1.142071,1.084968,0,0,3.790686,1.142071,0,1.142071,-1.142071,1.200002,20,0.1379717,1.39228,0,0,1.142071
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,44.03444,44.03444,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.08105,42.08105,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,40.56405,40.56405,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,39.01588,39.01588,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.66513,37.66513,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,36.4079,36.4079,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,35.09871,35.09871,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379717,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,34.07006,34.07006,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138108,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.13493,33.13493,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1382291,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.44958,40.15293,32.17901,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.49252,0,0,0,0.44958,0,0,0.8595461,0.8165687,2.299654,2.484,1.266149,0,1.266149,5.019543,83.65887,0.1383776,0.9244993,0.359664,1.7,2.93358
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7826762,49.19111,34.48568,0.4180189,0.4180189,0,0,0,0.4180189,187.2346,0,0,0,0.7826762,0.4400199,0.4180189,0,0,1.033506,3.623534,0.3426563,0,0.3426563,5.344615,89.07674,0.1383444,0.4598208,0.6261409,0,4.40621
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9708424,59.28831,39.77438,1.618782,1.38,0,-1,0,1.38,70.3509,2.220446E-16,0.2387823,0.4006605,0.9708424,1.452632,1.38,0,0,0.6908494,3.931925,0,0.4817892,-0.4817892,4.836764,80.61258,0.1383444,1.780661,0.7766739,0,4.902767
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.148055,70.19333,45.27089,1.029081,1.029081,0,-1,0,1.029081,111.5613,0,0,0,1.148055,1.083243,1.029081,0,0,1.226171,3.450135,0.06481255,0,0.06481255,4.898251,81.63735,0.1383381,1.131989,0.9184442,0,4.598191
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.316318,80.56079,49.67642,0.8890455,0.8890455,0,-1,0,0.8890455,148.0597,0,0,0,1.316318,0.9358374,0.8890455,0,0,1.161358,3.508467,0.3804805,0,0.3804805,5.259206,87.65327,0.1383012,0.97795,1.053054,0,4.824784
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.112215,78.92688,53.1572,0.4893021,0.4893021,0,-1,0,0.4893021,227.3065,0,0,0,1.112215,0.5150548,0.4893021,0,0,0.7808776,3.850899,0.5971604,0,0.5971604,5.825723,97.09518,0.1382433,0.5382323,0.8897722,0,4.963114
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.258795,87.67255,56.43016,0,0,0,-1,0,0,0,1.075078,0,0,1.258795,0,0,0,0,0.1837172,4.388343,0.1837172,0,0.1837172,6.000012,100,0.1382256,0,1.007036,0,5.647139
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.08701,84.6695,58.3316,0.4738026,0.4738026,0,-1,0,0.4738026,229.4226,0.5882705,0,0,1.08701,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1382256,0.5211829,0.8696082,0,5.640699
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8510205,78.57897,58.91347,1.14717,1.14717,0,-1,0,1.14717,74.18435,0,0,0,0.8510205,1.207547,1.14717,0,0,0,4.553689,0,0.3565267,-0.3565267,5.6242,93.73647,0.1382256,1.261887,0.6808164,0,5.404709
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3492416,66.89894,59.49533,0,0,0,-1,0,0,0,0,0,0,0.3492416,0,0,0,0,0.3961408,4.197162,0.3492416,0,0.3492416,5.95552,99.25846,0.1381918,0,0.2793933,0,4.546404
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1623736,61.43619,58.1238,0.4681834,0.4681834,0,-1,0,0.4681834,34.68163,0,0,0,0.1623736,0.4928247,0.4681834,0,0,0.04689926,4.511479,0,0.330451,-0.330451,5.607193,93.45304,0.1381918,0.5150018,0.1298989,0,4.673853
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,54.52872,54.52872,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.4140671,4.181028,0,0.01608382,-0.01608382,5.59024,93.17047,0.1381918,0.0168076,0,0,4.181028
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,51.14146,51.14146,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.431938,4.164945,0,0.5688502,-0.5688502,4.990619,83.17681,0.1381918,0.5944485,0,0,4.164945
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,48.54387,48.54387,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.063994,3.596095,0,1.408865,-1.408865,3.505545,58.42563,0.1381918,1.472264,0,0,3.596095
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,46.20603,46.20603,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.629399,2.18723,0,0.2118948,-0.2118948,3.282188,54.70303,0.1381918,0.22143,0,0,2.18723
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.86819,43.86819,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.864838,1.975335,0,0.0458731,-0.0458731,3.233834,53.89712,0.1381918,0.04793739,0,0,1.975335
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.90441,41.90441,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.915808,1.929462,0,0.1565653,-0.1565653,3.068799,51.14656,0.1381918,0.1636107,0,0,1.929462
