Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,40.38741,40.38741,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.089769,1.772897,0,0.07509635,-0.07509635,2.989641,49.82725,0.1381918,0.07847569,0,0,1.772897
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.83925,38.83925,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.17321,1.6978,0,0.07989655,-0.07989655,2.905423,48.42361,0.1381918,0.08349188,0,0,1.6978
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.261984,1.617904,0,0,0,2.905423,48.42361,0.1381918,0,0,0,1.617904
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,36.21048,36.21048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.261984,1.617904,0,0,0,2.905423,48.42361,0.1381918,0,0,0,1.617904
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.8909,34.8909,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.261984,1.617904,0,0.07370991,-0.07370991,2.827725,47.12867,0.1381918,0.07702686,0,0,1.617904
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.90382,33.90382,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.343884,1.544194,0,0.02222851,-0.02222851,2.804295,46.73815,0.1381918,0.02322879,0,0,1.544194
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.95829,32.95829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.368582,1.521965,0,0,0,2.804295,46.73815,0.1381918,0,0,0,1.521965
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4302818,39.57541,31.9712,0,0,0,0,0,0,0,0,0,0,0.4302818,0,0,0,0,3.368582,1.521965,0.4302818,0,0.4302818,3.212496,53.54149,0.1381501,0,0.3442254,0,1.952247
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.7964464,49.24753,34.27787,0.2629285,0.2629285,0,0,0,0.2629285,302.9137,0,0,0,0.7964464,0.2767669,0.2629285,0,0,2.9383,1.909219,0.5196795,0,0.5196795,3.705507,61.75833,0.1380999,0.2892214,0.6371571,0,2.705665
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.100156,62.07879,39.5354,0.8015817,0.8015817,0,-1,0,0.8015817,137.2482,0,0,0,1.100156,0.8437701,0.8015817,0,0,2.418621,2.37693,0.2563863,0,0.2563863,3.948736,65.81214,0.1380751,0.8817398,0.8801252,0,3.477087
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.169242,70.3879,44.96957,0.3059453,0.3059453,0,-1,0,0.3059453,382.1735,0,0,0,1.169242,0.3220477,0.3059453,0,0,2.162234,2.607678,0.8471942,0,0.8471942,4.752455,79.20744,0.1379933,0.3365398,0.9353935,0,3.77692
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.225879,77.43696,49.35432,0,0,0,-1,0,0,0,0,0,0,1.225879,0,0,0,0,1.31504,3.370153,1.225879,0,1.225879,5.915427,98.59025,0.1378752,0,0.9807034,0,4.596032
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.32825,85.18012,52.86626,0.0576097,0.0576097,0,-1,0,0.0576097,2305.602,1.178448,0,0,1.32825,0.06064179,0.0576097,0,0,0.08916084,4.473444,0.08916084,0,0.08916084,6.000012,100,0.1378666,0.06337067,1.0626,0,5.801694
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.169096,84.40725,56.13923,0.5176718,0.5176718,0,-1,0,0.5176718,225.8373,0.6241783,0,0,1.169096,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1378666,0.569439,0.9352767,0,5.722785
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8763145,78.26265,58.06145,0,0,0,-1,0,0,0,0.8763145,0,0,0.8763145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378666,0,0.7010516,0,5.430004
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8678173,78.73061,58.65371,0.6352937,0.6352937,0,-1,0,0.6352937,136.601,0.1990871,0,0,0.8678173,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1378666,0.6988231,0.6942539,0,5.421506
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6340173,73.35312,59.26674,0.8228456,0.8228456,0,-1,0,0.8228456,77.05179,0,1.110223E-16,0,0.6340173,0.8661533,0.8228456,0,0,0,4.553689,0,0.232136,-0.232136,5.755319,95.92179,0.1378666,0.9051301,0.5072138,0,5.187706
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2627254,63.32579,57.89521,0.3023754,0.3023754,0,-1,0,0.3023754,86.88716,0,0,0,0.2627254,0.3182899,0.3023754,0,0,0.2579289,4.321553,0,0.0555645,-0.0555645,5.696749,94.94563,0.1378666,0.332613,0.2101803,0,4.584279
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,54.32092,54.32092,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3196672,4.265988,0,0.7169887,-0.7169887,4.940977,82.34944,0.1378666,0.7492532,0,0,4.265988
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.93365,50.93365,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.116321,3.549,0,0.7515134,-0.7515134,4.148812,69.14673,0.1378666,0.7853315,0,0,3.549
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,48.36723,48.36723,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.951336,2.797486,0,0.09891198,-0.09891198,4.044549,67.40903,0.1378666,0.103363,0,0,2.797486
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,46.02939,46.02939,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.061239,2.698574,0,0.3280978,-0.3280978,3.698704,61.64494,0.1378666,0.3428622,0,0,2.698574
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.69156,43.69156,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.425792,2.370476,0,0.1124971,-0.1124971,3.580122,59.66858,0.1378666,0.1175594,0,0,2.370476
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.69661,41.69661,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.550788,2.257979,0,0.1566557,-0.1566557,3.414992,56.91642,0.1378666,0.1637052,0,0,2.257979
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.17961,40.17961,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.72485,2.101324,0,0.1084691,-0.1084691,3.300656,55.01082,0.1378666,0.1133502,0,0,2.101324
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845371,1.992855,0,0,0,3.300656,55.01082,0.1378666,0,0,0,1.992855
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.25991,37.25991,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.845371,1.992855,0,0.1148625,-0.1148625,3.17958,52.99289,0.1378666,0.1200313,0,0,1.992855
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.00267,36.00267,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.972996,1.877992,0,0.1391211,-0.1391211,3.032933,50.54879,0.1378666,0.1453815,0,0,1.877992
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.6831,34.6831,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.127575,1.738871,0,0.160079,-0.160079,2.864195,47.73649,0.1378666,0.1672826,0,0,1.738871
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.69601,33.69601,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.305441,1.578792,0,0.10994,-0.10994,2.748308,45.80505,0.1378666,0.1148873,0,0,1.578792
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.76088,32.76088,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.427597,1.468852,0,0.08165808,-0.08165808,2.662233,44.37046,0.1378666,0.08533269,0,0,1.468852
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4015444,38.85939,31.79457,1.778401,1.778401,0.425,0,0.172125,1.778401,22.57896,0,0,0,0.4015444,1.424633,1.353401,0,0,3.518328,1.387194,0,1.023088,-1.023088,1.583803,26.39667,0.1378666,1.956241,0.3212355,1.7,1.788738
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6823902,46.66222,34.04928,1.116863,1.116863,1.7,0,0.5202,1.116863,61.09882,0,0,0,0.6823902,0,0,0.5831369,0.55398,4.655093,0.3641056,1.23637,0,1.23637,2.756727,45.94536,0.1380083,1.228549,0.5459121,1.7,1.046496
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9581593,58.4207,39.27564,0.5302711,0.5302711,0,-1,0,0.5302711,180.6924,0,0,0,0.9581593,0.55818,0.5302711,0,0,3.418722,1.476839,0.3999792,0,0.3999792,3.136181,52.26958,0.1379698,0.5832981,0.7665274,0,2.434998
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.145292,69.39801,44.67864,0,0,0,-1,0,0,0,0,0,0,1.145292,0,0,0,0,3.018743,1.83682,1.145292,0,1.145292,4.2227,70.37819,0.1378596,0,0.9162333,0,2.982112
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.210227,76.57638,49.03222,1.416087,1.38,0,-1,0,1.38,87.69763,0,0.03608666,0.1776953,1.210227,1.452632,1.38,0,0,1.873451,2.867583,0,0.2424042,-0.2424042,3.967183,66.11959,0.1378596,1.557695,0.9681818,0,4.07781
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.301374,83.87963,52.54416,0.3587044,0.3587044,0,-1,0,0.3587044,362.7984,0,0,0,1.301374,0.3775836,0.3587044,0,0,2.14279,2.625178,0.9237904,0,0.9237904,4.843568,80.72597,0.1377709,0.3945749,1.041099,0,3.926552
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.261594,86.98766,55.8483,0.7086643,0.7086643,0,-1,0,0.7086643,178.0242,0,0,0,1.261594,0.7459624,0.7086643,0,0,1.218999,3.45659,0.5156316,0,0.5156316,5.332739,88.87881,0.1377214,0.7795307,1.009275,0,4.718184
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.063975,83.26627,57.77053,0.7789852,0.7789852,0,-1,0,0.7789852,136.5847,0,0,0,1.063975,0.8199844,0.7789852,0,0,0.7033676,3.920658,0.2439904,0,0.2439904,5.564209,92.73663,0.137698,0.8568837,0.8511799,0,4.984633
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.8888256,78.98682,58.38356,1.266578,1.266578,0,-1,0,1.266578,70.17538,0,0,0.01323539,0.8888256,1.33324,1.266578,0,0,0.4593772,4.140249,0,0.444414,-0.444414,5.095755,84.92908,0.137698,1.393235,0.7110605,0,5.029075
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5539104,71.10094,58.99659,0.4631756,0.4631756,0,-1,0,0.4631756,119.5897,0,0,0,0.5539104,0.4875533,0.4631756,0,0,0.9531705,3.695836,0.06635711,0,0.06635711,5.158707,85.97828,0.1376916,0.5094932,0.4431283,0,4.249746
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1866375,61.43233,57.62506,0,0,0,-1,0,0,0,0,0,0,0.1866375,0,0,0,0,0.8868134,3.755557,0.1866375,0,0.1866375,5.335767,88.92927,0.1376738,0,0.14931,0,3.942194
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7001759,3.923531,0,0,0,5.335767,88.92927,0.1376738,0,0,0,3.923531
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,50.70506,50.70506,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.7001759,3.923531,0,0.5307428,-0.5307428,4.776315,79.60509,0.1376738,0.5546262,0,0,3.923531
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.28989,3.392788,0,0,0,4.776315,79.60509,0.1376738,0,0,0,3.392788
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.28989,3.392788,0,0,0,4.776315,79.60509,0.1376738,0,0,0,3.392788
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,43.45258,43.45258,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,1.28989,3.392788,0,0.1187446,-0.1187446,4.651147,77.51896,0.1376738,0.1240881,0,0,3.392788
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.46801,41.46801,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,1.421829,3.274043,0,0.1574043,-0.1574043,4.485229,74.75365,0.1376738,0.1644875,0,0,3.274043
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.95102,39.95102,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.596722,3.116639,0,0.2540974,-0.2540974,4.217386,70.28963,0.1376738,0.2655318,0,0,3.116639
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.40285,38.40285,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.879053,2.862542,0,0.09499579,-0.09499579,4.117252,68.62073,0.1376738,0.0992706,0,0,2.862542
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.984604,2.767546,0,0,0,4.117252,68.62073,0.1376738,0,0,0,2.767546
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.77409,35.77409,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.984604,2.767546,0,0.05561092,-0.05561092,4.058633,67.64375,0.1376738,0.05811342,0,0,2.767546
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,34.48568,34.48568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.046393,2.711935,0,0,0,4.058633,67.64375,0.1376738,0,0,0,2.711935
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.4882,33.4882,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,2.046393,2.711935,0,0.1315484,-0.1315484,3.919969,65.33268,0.1376738,0.1374681,0,0,2.711935
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.55307,32.55307,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,2.192558,2.580386,0,0.09919647,-0.09919647,3.815406,63.58998,0.1376738,0.1036603,0,0,2.580386
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3533643,37.74018,31.56598,1.042976,1.042976,0,0,0,1.042976,33.88039,0,2.220446E-16,0,0.3533643,1.09787,1.042976,0,0,2.302777,2.48119,0,0.7445053,-0.7445053,3.030629,50.51038,0.1376738,1.147274,0.2826914,0,2.834554
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7884841,48.59908,33.84147,0.4152989,0.4152989,0,0,0,0.4152989,189.8594,0,0,0,0.7884841,0.4371568,0.4152989,0,0,3.130005,1.736685,0.3513273,0,0.3513273,3.363927,56.06534,0.1376401,0.4568288,0.6307873,0,2.525169
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8794203,56.34139,39.01588,0.3169613,0.3169613,0,-1,0,0.3169613,277.4535,0,0,0,0.8794203,0.3336435,0.3169613,0,0,2.778677,2.052879,0.5457768,0,0.5457768,3.881696,64.69482,0.1375878,0.3486574,0.7035362,0,2.9323
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.080391,67.36797,44.38771,0.3002721,0.3002721,0,-1,0,0.3002721,359.804,0,0,0,1.080391,0.3160759,0.3002721,0,0,2.232901,2.544078,0.7643152,0,0.7643152,4.60679,76.77967,0.1375147,0.3302993,0.8643129,0,3.62447
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.248243,77.30836,48.74128,0.1203795,0.1203795,0,-1,0,0.1203795,1036.923,0,0,0,1.248243,0.1267153,0.1203795,0,0,1.468585,3.231962,1.121528,0,1.121528,5.670764,94.51254,0.1374075,0.1324174,0.9985942,0,4.480205
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.277123,82.72749,52.25323,0,0,0,-1,0,0,0,0.9300656,0,0,1.277123,0,0,0,0,0.3470578,4.241337,0.3470578,0,0.3470578,6.000012,100,0.1373744,0,1.021699,0,5.51846
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.282644,87.32262,55.57816,0.1958272,0.1958272,0,-1,0,0.1958272,654.9874,1.07651,0,0,1.282644,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1373744,0.21541,1.026115,0,5.836333
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.101479,84.07368,57.51077,0.3772908,0.3772908,0,-1,0,0.3772908,291.9444,0.7043311,0,0,1.101479,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1373744,0.4150199,0.8811834,0,5.655168
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8745904,78.28934,58.1238,1.610655,1.38,0,-1,0,1.38,63.37612,2.220446E-16,0.2306547,0.3917201,0.8745904,1.452632,1.38,0,0,0,4.553689,0,0.5780411,-0.5780411,5.390703,89.84487,0.1373744,1.77172,0.6996723,0,5.428279
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6201392,72.42027,58.73683,0.9407156,0.9407156,0,-1,0,0.9407156,65.92208,0,1.110223E-16,0,0.6201392,0.9902269,0.9407156,0,0,0.6422679,3.975648,0,0.3700876,-0.3700876,5.000597,83.34311,0.1373744,1.034787,0.4961114,0,4.595787
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2796194,63.13747,57.3653,0,0,0,-1,0,0,0,0,0,0,0.2796194,0,0,0,0,1.053476,3.60556,0.2796194,0,0.2796194,5.265867,87.76427,0.1373477,0,0.2236955,0,3.88518
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,53.85335,53.85335,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.773857,3.857218,0,1.452632,-1.452632,3.734659,62.24419,0.1373477,1.699423,0,0,3.857218
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,50.49726,50.49726,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.387892,2.404586,0,0.5731569,-0.5731569,3.130498,52.17487,0.1373477,0.598949,0,0,2.404586
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.95161,47.95161,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,3.024733,1.831429,0,0.2701959,-0.2701959,2.845687,47.42802,0.1373477,0.2823547,0,0,1.831429
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,45.59299,45.59299,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.324951,1.561233,0,1.38355,-1.38355,1.387297,23.12157,0.1373477,1.44581,0,0,1.561233
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,43.25516,43.25516,0.2285335,0.168799,0,-1,0,0.168799,0,0,0.05973452,0.08258788,0,0.1776832,0.168799,0,0,4.862228,0.1776832,0,0.1776832,-0.1776832,1.200002,20,0.1373477,0.2513869,0,0,0.1776832
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,41.26021,41.26021,0.0578528,0,0,-1,0,0,0,0,0.0578528,0.06363808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373477,0.06363808,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.74321,39.74321,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373477,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,38.19505,38.19505,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373477,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.82351,36.82351,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373477,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.56628,35.56628,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373477,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.2467,34.2467,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1373477,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,33.2804,33.2804,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374723,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,32.34526,32.34526,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1375653,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3955596,38.32589,31.38934,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.09579,0,0,0,0.3955596,0,0,0.7603345,0.7223178,2.299654,2.484,1.117877,0,1.117877,4.87888,81.3145,0.1376975,1.033632,0.3164477,1.7,2.87956
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8030661,48.6367,33.6025,0.4159599,0.4159599,0,0,0,0.4159599,193.0633,0,0,0,0.8030661,0.4378526,0.4159599,0,0,1.181777,3.49009,0.3652136,0,0.3652136,5.225352,87.08903,0.1376627,0.4575559,0.6424529,0,4.293156
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.127256,61.79965,38.74574,0,0,0,-1,0,0,0,0.3106929,0,0,1.127256,0,0,0,0,0.8165634,3.818782,0.8165634,0,0.8165634,6.000012,100,0.1375849,0,0.9018051,0,4.946038
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.226497,70.81097,44.06561,0.4671015,0.4671015,0,-1,0,0.4671015,262.5761,0.7348114,0,0,1.226497,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1375849,0.5138117,0.9811978,0,5.780186
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.380879,80.90466,48.41918,0,0,0,-1,0,0,0,1.380879,0,0,1.380879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375849,0,1.104703,0,5.934568
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.402109,86.36653,51.93113,0.4103543,0.4103543,0,-1,0,0.4103543,341.6825,0.9701569,0,0,1.402109,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1375849,0.4513898,1.121687,0,5.955798
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.212831,84.63437,55.25605,0.5572411,0.5572411,0,-1,0,0.5572411,217.6492,0.6262615,0,0,1.212831,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1375849,0.6129653,0.970265,0,5.76652
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.0271,81.49318,57.21983,0.56101,0.56101,0,-1,0,0.56101,183.0805,0.4365629,0,0,1.0271,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1375849,0.617111,0.8216798,0,5.580789
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.8885407,78.32576,57.83287,0.7298738,0.7298738,0,-1,0,0.7298738,121.7389,0.1202525,0,0,0.8885407,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1375849,0.8028612,0.7108325,0,5.44223
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6542677,72.9725,58.47707,0.8342814,0.8342814,0,-1,0,0.8342814,78.4229,0,0,0,0.6542677,0.8781909,0.8342814,0,0,0,4.553689,0,0.2239232,-0.2239232,5.763976,96.06608,0.1375849,0.9177095,0.5234141,0,5.207957
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3379852,64.15323,57.12632,0.8485078,0.8485078,0,-1,0,0.8485078,39.83289,0,0,0,0.3379852,0.8931661,0.8485078,0,0,0.2488036,4.329766,0,0.5551808,-0.5551808,5.178764,86.31256,0.1375849,0.9333586,0.2703882,0,4.667751
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8656712,3.774585,0,0,0,5.178764,86.31256,0.1375849,0,0,0,3.774585
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,50.26867,50.26867,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8656712,3.774585,0,0.5771098,-0.5771098,4.570437,76.1738,0.1375849,0.6030797,0,0,3.774585
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,47.72302,47.72302,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.506904,3.197475,0,0.1083903,-0.1083903,4.456183,74.26958,0.1375849,0.1132679,0,0,3.197475
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,45.38519,45.38519,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.627338,3.089085,0,1.452632,-1.452632,2.924975,48.74949,0.1375849,1.940951,0,0,3.089085
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,43.04735,43.04735,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.241373,1.636453,0,0.009684065,-0.009684065,2.914768,48.57936,0.1375849,0.01011985,0,0,1.636453
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,41.08357,41.08357,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.252133,1.626769,0,0.07421814,-0.07421814,2.836535,47.27549,0.1375849,0.07755795,0,0,1.626769
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.334598,1.552551,0,0,0,2.836535,47.27549,0.1375849,0,0,0,1.552551
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.01841,38.01841,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.334598,1.552551,0,0.233251,-0.233251,2.590667,43.17769,0.1375849,0.2437473,0,0,1.552551
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.64688,36.64688,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.593765,1.3193,0,0.2281362,-0.2281362,2.35019,39.16975,0.1375849,0.2384023,0,0,1.3193
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,35.38964,35.38964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84725,1.091164,0,0,0,2.35019,39.16975,0.1375849,0,0,0,1.091164
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.10123,34.10123,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.84725,1.091164,0,0.08671694,-0.08671694,2.258782,37.6463,0.1375849,0.09061921,0,0,1.091164
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,33.11415,33.11415,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.943602,1.004447,0,0.01200472,-0.01200472,2.246128,37.43539,0.1375849,0.01254493,0,0,1.004447
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.17901,32.17901,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.956941,0.9924421,0,0.1835328,-0.1835328,2.052668,34.21106,0.1375849,0.1917918,0,0,0.9924421
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.385416,37.92339,31.18154,0.3677245,0.3677245,0,0,0,0.3677245,104.8111,0,0,0,0.385416,0.3870784,0.3677245,0,0,4.160866,0.8089093,0,0.001662393,-0.001662393,2.050915,34.18185,0.1375849,0.4044969,0.3083328,0,1.194325
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7423323,47.17102,33.40508,0,0,0,0,0,0,0,0,0,0,0.7423323,0,0,0,0,4.162714,0.8072469,0.7423323,0,0.7423323,2.755154,45.91914,0.1375143,0,0.5938659,0,1.549579
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.131418,61.59159,38.48598,0.3317478,0.3317478,0,-1,0,0.3317478,341.0475,0,0,0,1.131418,0.3492082,0.3317478,0,0,3.420381,1.475346,0.7822093,0,0.7822093,3.497222,58.28693,0.1374399,0.3649226,0.905134,0,2.606764
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.310076,72.75258,43.77468,1.124405,1.124405,0,-1,0,1.124405,116.5129,0,0,0,1.310076,1.183584,1.124405,0,0,2.638172,2.179334,0.1264923,0,0.1264923,3.617224,60.28694,0.1374279,1.236845,1.048061,0,3.489411
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.384964,80.60258,48.09708,0.4462821,0.4462821,0,-1,0,0.4462821,310.3338,0,0,0,1.384964,0.4697706,0.4462821,0,0,2.511679,2.293177,0.9151936,0,0.9151936,4.485453,74.75739,0.137341,0.4909103,1.107971,0,3.678142
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.382542,85.26694,51.60903,0.6823419,0.6823419,0,-1,0,0.6823419,202.6172,0,0,0,1.382542,0.7182547,0.6823419,0,0,1.596486,3.116852,0.6642871,0,0.6642871,5.115651,85.26067,0.1372779,0.7505761,1.106033,0,4.499393
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.303148,87.15192,54.94434,0.3071255,0.3071255,0,-1,0,0.3071255,424.3045,0.04765868,0,0,1.303148,0.32329,0.3071255,0,0,0.9321989,3.71471,0.9321989,0,0.9321989,6.000012,100,0.1371896,0.3378381,1.042518,0,5.017858
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.197577,86.29243,56.89773,0,0,0,-1,0,0,0,1.197577,0,0,1.197577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371896,0,0.9580616,0,5.751266
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,0.9815676,80.57463,57.54193,0.7058861,0.7058861,0,-1,0,0.7058861,139.0547,0.2385295,0,0,0.9815676,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1371896,0.7764747,0.7852541,0,5.535256
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6741109,73.13966,58.18614,0.4620462,0.4620462,0,-1,0,0.4620462,145.8969,0.1877465,0,0,0.6741109,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1371896,0.5082508,0.5392888,0,5.2278
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2919205,62.88191,56.86656,0.7741178,0.7741178,0,-1,0,0.7741178,37.71008,0,0,0,0.2919205,0.8148609,0.7741178,0,0,0,4.553689,0,0.5229405,-0.5229405,5.448784,90.81289,0.1371896,0.8515297,0.2335364,0,4.845609
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,53.38578,53.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.581045,4.030748,0,0,0,5.448784,90.81289,0.1371896,0,0,0,4.030748
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,50.06086,50.06086,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.581045,4.030748,0,0.5165765,-0.5165765,4.904265,81.73759,0.1371896,0.5398224,0,0,4.030748
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,47.54639,47.54639,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.155019,3.514172,0,0.2745543,-0.2745543,4.614859,76.91417,0.1371896,0.2869093,0,0,3.514172
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.23972,45.23972,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.460079,3.239618,0,0.4605396,-0.4605396,4.129408,68.82333,0.1371896,0.4812639,0,0,3.239618
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.90189,42.90189,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.97179,2.779078,0,0.20476,-0.20476,3.913572,65.22607,0.1371896,0.2139742,0,0,2.779078
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.91732,40.91732,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.199301,2.574318,0,0.1292202,-0.1292202,3.777362,62.95591,0.1371896,0.1350351,0,0,2.574318
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,39.38994,39.38994,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.342879,2.445098,0,0.08176284,-0.08176284,3.691176,61.51948,0.1371896,0.08544217,0,0,2.445098
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433727,2.363335,0,0,0,3.691176,61.51948,0.1371896,0,0,0,2.363335
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433727,2.363335,0,0,0,3.691176,61.51948,0.1371896,0,0,0,2.363335
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.21301,35.21301,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.433727,2.363335,0,0.125494,-0.125494,3.558894,59.31478,0.1371896,0.1311413,0,0,2.363335
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.90382,33.90382,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.573164,2.237841,0,0.06316132,-0.06316132,3.492316,58.20515,0.1371896,0.06600358,0,0,2.237841
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.93751,32.93751,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.643344,2.17468,0,0.1575925,-0.1575925,3.326199,55.43654,0.1371896,0.1646841,0,0,2.17468
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.00238,32.00238,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.818446,2.017087,0,0.1656722,-0.1656722,3.151565,52.52598,0.1371896,0.1731274,0,0,2.017087
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3003335,36.20311,31.0049,0.5864256,0.5864256,0,0,0,0.5864256,51.21426,0,0,0,0.3003335,0.6172901,0.5864256,0,0,3.002527,1.851415,0,0.3169566,-0.3169566,2.817464,46.95763,0.1371896,0.6450682,0.2402668,0,2.151749
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6679336,45.44711,33.19727,0.30591,0.30591,0,0,0,0.30591,218.3432,0,0,0,0.6679336,0.3220105,0.30591,0,0,3.354701,1.534458,0.3459231,0,0.3459231,3.145635,52.42715,0.1371569,0.336501,0.5343469,0,2.202392
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9073418,56.06898,38.22622,0.8066062,0.8066062,0,-1,0,0.8066062,112.4888,0,0,0,0.9073418,0.8490592,0.8066062,0,0,3.008777,1.845789,0.0582826,0,0.0582826,3.200927,53.34867,0.1371514,0.8872668,0.7258734,0,2.753131
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.937082,62.77958,43.48375,0.3397837,0.3397837,0,-1,0,0.3397837,275.7878,0,0,0,0.937082,0.357667,0.3397837,0,0,2.950495,1.898244,0.579415,0,0.579415,3.750608,62.51001,0.1370966,0.373762,0.7496656,0,2.835325
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9029883,66.92046,47.77498,0.2793045,0.2793045,0,-1,0,0.2793045,323.2989,0,0,0,0.9029883,0.2940047,0.2793045,0,0,2.37108,2.419717,0.6089835,0,0.6089835,4.328341,72.13886,0.137039,0.3072349,0.7223906,0,3.322705
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.031167,74.40852,51.3181,0,0,0,-1,0,0,0,0,0,0,1.031167,0,0,0,0,1.762096,2.967802,1.031167,0,1.031167,5.306591,88.44301,0.1369416,0,0.8249334,0,3.998969
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.039907,78.73277,54.67419,0.6286117,0.6286117,0,-1,0,0.6286117,165.4291,0,0,0,1.039907,0.6616966,0.6286117,0,0,0.7309297,3.895852,0.3782101,0,0.3782101,5.665393,94.42303,0.136906,0.6914729,0.8319253,0,4.935759
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7798185,74.05406,56.63797,0.4250311,0.4250311,0,-1,0,0.4250311,183.4733,0,0,0,0.7798185,0.4474012,0.4250311,0,0,0.3527196,4.236241,0.3324174,0,0.3324174,5.980752,99.67899,0.1368746,0.4675342,0.6238549,0,5.01606
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5739086,69.71872,57.30296,1.28242,1.28242,0,-1,0,1.28242,44.75199,0,0,0.03066243,0.5739086,1.349916,1.28242,0,0,0.02030221,4.535417,0,0.7760076,-0.7760076,5.162768,86.04596,0.1368746,1.410662,0.4591269,0,5.109325
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3640633,65.59364,57.94716,0.9738479,0.9738479,0,-1,0,0.9738479,37.384,0,0,0,0.3640633,1.025103,0.9738479,0,0,0.8825328,3.759409,0,0.6610397,-0.6610397,4.465971,74.4327,0.1368746,1.071233,0.2912506,0,4.123473
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2625511,62.03715,56.65876,0,0,0,-1,0,0,0,0,0,0,0.2625511,0,0,0,0,1.617021,3.09837,0.2625511,0,0.2625511,4.715049,78.58398,0.1368499,0,0.2100409,0,3.360921
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,53.1572,53.1572,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.35447,3.334666,0,0.3072986,-0.3072986,4.391128,73.18531,0.1368499,0.321127,0,0,3.334666
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.85305,49.85305,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.695913,3.027367,0,0.25699,-0.25699,4.120236,68.67046,0.1368499,0.2685545,0,0,3.027367
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,47.36975,47.36975,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.981458,2.770377,0,0.8654467,-0.8654467,3.207975,53.46615,0.1368499,0.9043918,0,0,2.770377
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,45.06309,45.06309,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.943065,1.90493,0,0.2731873,-0.2731873,2.920011,48.66675,0.1368499,0.2854808,0,0,1.90493
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.72525,42.72525,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.246607,1.631743,0,0.03323983,-0.03323983,2.884973,48.08278,0.1368499,0.03473562,0,0,1.631743
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.74069,40.74069,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.28354,1.598503,0,0.08117683,-0.08117683,2.799405,46.65665,0.1368499,0.08482979,0,0,1.598503
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,39.2133,39.2133,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.373736,1.517326,0,0.2582952,-0.2582952,2.527138,42.11888,0.1368499,0.2699185,0,0,1.517326
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660731,1.259031,0,0,0,2.527138,42.11888,0.1368499,0,0,0,1.259031
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,36.26244,36.26244,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.660731,1.259031,0,0.2389656,-0.2389656,2.275246,37.92069,0.1368499,0.249719,0,0,1.259031
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.0052,35.0052,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.926248,1.020066,0,0.1097129,-0.1097129,2.159598,35.99324,0.1368499,0.11465,0,0,1.020066
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.72718,33.72718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.048151,0.9103527,0,0,0,2.159598,35.99324,0.1368499,0,0,0,0.9103527
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.76088,32.76088,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,4.048151,0.9103527,0,0.3373863,-0.3373863,1.803962,30.06597,0.1368499,0.3525686,0,0,0.9103527
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.82574,31.82574,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.423025,0.5729665,0,0.3366453,-0.3366453,1.449107,24.15173,0.1368499,0.3517943,0,0,0.5729665
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3644737,37.1744,30.82826,0,0,0,0,0,0,0,0,0,0,0.3644737,0,0,0,0,4.797075,0.2363212,0.3644737,0,0.3644737,1.794877,29.91455,0.1368155,0,0.2915789,0,0.6007949
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7654499,47.18542,32.98946,1.120297,1.120297,1.7,0,0.5202,1.120297,68.32559,0,0,0,0.7654499,0,0,0.5797025,0.5507174,4.432601,0.5643475,1.316167,0,1.316167,3.043503,50.72495,0.1369577,1.232327,0.6123599,1.7,1.329797
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.025931,58.49715,37.98724,0.2945975,0.2945975,0,-1,0,0.2945975,348.2485,0,0,0,1.025931,0.3101026,0.2945975,0,0,3.116434,1.748898,0.7158288,0,0.7158288,3.722598,62.04317,0.1368903,0.3240572,0.8207451,0,2.774829
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.124454,67.0948,43.22399,0.2203014,0.2203014,0,-1,0,0.2203014,510.4165,0,0,0,1.124454,0.2318962,0.2203014,0,0,2.400605,2.393144,0.8925583,0,0.8925583,4.569353,76.15573,0.1368064,0.2423315,0.8995636,0,3.517598
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.366262,79.20821,47.48405,0.4616926,0.4616926,0,-1,0,0.4616926,295.9246,0,0,0,1.366262,0.4859922,0.4616926,0,0,1.508047,3.196446,0.8802696,0,0.8802696,5.40445,90.07399,0.1367237,0.5078619,1.093009,0,4.562708
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.330115,82.7786,51.02716,0.9774226,0.9774226,0,-1,0,0.9774226,136.0839,0,0,0,1.330115,1.028866,0.9774226,0,0,0.6277775,3.988689,0.3012493,0,0.3012493,5.69024,94.83714,0.1366954,1.075165,1.064092,0,5.318804
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.071655,79.31908,54.41443,0,0,0,-1,0,0,0,0.7451266,0,0,1.071655,0,0,0,0,0.3265282,4.259814,0.3265282,0,0.3265282,6.000012,100,0.1366648,0,0.8573238,0,5.331469
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9752778,79.01032,56.39899,1.026548,1.026548,0,-1,0,1.026548,95.0056,0,0,0,0.9752778,1.080577,1.026548,0,0,0,4.553689,0,0.1052987,-0.1052987,5.889018,98.15009,0.1366648,1.129202,0.7802222,0,5.528967
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9737657,79.74756,57.0432,0.4174533,0.4174533,0,-1,0,0.4174533,233.2634,0.4173426,0,0,0.9737657,0.4394245,0.4174533,0,0,0.1169986,4.44839,0.1169986,0,0.1169986,6.000012,100,0.1366538,0.4591986,0.7790126,0,5.422156
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5332388,69.23492,57.73935,0.5803789,0.5803789,0,-1,0,0.5803789,91.87769,1.110223E-16,0,0,0.5332388,0.6109252,0.5803789,0,0,0,4.553689,0,0.07768647,-0.07768647,5.918123,98.63519,0.1366538,0.6384169,0.426591,0,5.086928
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1887233,60.28063,56.46133,0.7659498,0.7659498,0,-1,0,0.7659498,24.63912,0,0,0,0.1887233,0.806263,0.7659498,0,0,0.08631831,4.476003,0,0.6175396,-0.6175396,5.267179,87.78615,0.1366538,0.8425448,0.1509786,0,4.664726
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.98056,52.98056,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7724735,3.858463,0,0.7596759,-0.7596759,4.466411,74.44003,0.1366538,0.7938613,0,0,3.858463
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,49.67642,49.67642,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.616558,3.098787,0,0.02549732,-0.02549732,4.439534,73.99209,0.1366538,0.0266447,0,0,3.098787
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,47.22429,47.22429,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.644888,3.07329,0,1.056691,-1.056691,3.325684,55.42795,0.1366538,1.104242,0,0,3.07329
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.88645,44.88645,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.81899,2.016598,0,0.7473288,-0.7473288,2.53793,42.29875,0.1366538,0.7809585,0,0,2.016598
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,42.57978,42.57978,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.649355,1.26927,0,0.08677807,-0.08677807,2.446458,40.77422,0.1366538,0.09068308,0,0,1.26927
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.56405,40.56405,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.745775,1.182492,0,0.2291543,-0.2291543,2.204908,36.74839,0.1366538,0.2394662,0,0,1.182492
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.06784,39.06784,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,4.000391,0.9533373,0,0.1995909,-0.1995909,1.994521,33.24195,0.1366538,0.2085724,0,0,0.9533373
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.4885,37.4885,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.222158,0.7537464,0,0.1810957,-0.1810957,1.803629,30.06043,0.1366538,0.189245,0,0,0.7537464
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.11697,36.11697,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.423376,0.5726507,0,0.09019969,-0.09019969,1.70855,28.47578,0.1366538,0.09425868,0,0,0.5726507
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.85973,34.85973,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.523598,0.482451,0,0.1538238,-0.1538238,1.546406,25.77338,0.1366538,0.1607458,0,0,0.482451
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.58171,33.58171,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.694513,0.3286273,0,0.153139,-0.153139,1.384983,23.08301,0.1366538,0.1600303,0,0,0.3286273
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.61541,32.61541,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.864667,0.1754882,0,0.07589794,-0.07589794,1.30498,21.74962,0.1366538,0.07931335,0,0,0.1754882
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.68027,31.68027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.948998,0.09959029,0,0,0,1.30498,21.74962,0.1366538,0,0,0,0.09959029
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.395694,37.59022,30.6828,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,65.98121,0,0,0,0.395694,0,0,1.100293,1.045278,4.948998,0.09959029,1.440972,0,1.440972,2.672006,44.53334,0.1367839,0.6596779,0.3165552,1.7,0.4952843
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8319321,48.35941,32.81283,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,110.9175,0,0,0,0.8319321,0,0,0.9499542,0.9024565,3.508026,1.396465,1.734389,0,1.734389,4.317391,71.95638,0.1368863,0.8250504,0.6655456,1.7,2.228397
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.064674,59.17282,37.78982,0.4061845,0.4061845,0,-1,0,0.4061845,262.1158,0,0,0,1.064674,0.4275627,0.4061845,0,0,1.773638,2.957415,0.6371109,0,0.6371109,4.921808,82.02997,0.1368266,0.446803,0.8517389,0,4.022089
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.326959,72.18205,42.95384,0.02472036,0.02472036,0,-1,0,0.02472036,5367.88,0.164411,0,0,1.326959,0.02602143,0.02472036,0,0,1.136527,3.530815,1.136527,0,1.136527,6.000012,100,0.1367203,0.0271924,1.061567,0,4.857774
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.305955,77.01456,47.19312,0.6799322,0.6799322,0,-1,0,0.6799322,192.0714,0.5902368,0,0,1.305955,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1367203,0.7479254,1.044764,0,5.859644
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.290762,81.18964,50.75702,0,0,0,-1,0,0,0,1.290762,0,0,1.290762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367203,0,1.03261,0,5.844451
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.285742,85.51888,54.15467,0.387749,0.387749,0,-1,0,0.387749,331.5912,0.8775849,0,0,1.285742,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1367203,0.426524,1.028593,0,5.839431
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.112516,82.67472,56.13923,0.2054659,0.2054659,0,-1,0,0.2054659,541.4604,0.8962364,0,0,1.112516,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1367203,0.2260125,0.890013,0,5.666205
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9145733,77.85287,56.83539,0,0,0,-1,0,0,0,0.9145733,0,0,0.9145733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367203,0,0.7316586,0,5.468262
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6246337,71.16721,57.51077,1.263122,1.263122,0,-1,0,1.263122,49.45158,0,2.220446E-16,0.009434068,0.6246337,1.329602,1.263122,0,0,0,4.553689,0,0.7049683,-0.7049683,5.25691,87.615,0.1367203,1.389434,0.499707,0,5.178323
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3025745,62.47054,56.25353,0.565923,0.565923,0,-1,0,0.565923,53.46566,0,0,0,0.3025745,0.5957085,0.565923,0,0,0.7832981,3.848721,0,0.2931339,-0.2931339,4.94792,82.46516,0.1367203,0.6225153,0.2420596,0,4.151295
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,52.80392,52.80392,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.109002,3.555587,0,0.2225651,-0.2225651,4.713315,78.5551,0.1367203,0.2325806,0,0,3.555587
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.53095,49.53095,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.356297,3.333022,0,0.6893873,-0.6893873,3.986638,66.44382,0.1367203,0.7204097,0,0,3.333022
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,47.07882,47.07882,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.122283,2.643634,0,0.7078243,-0.7078243,3.240525,54.00865,0.1367203,0.7396764,0,0,2.643634
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.77216,44.77216,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.908754,1.93581,0,0.6040682,-0.6040682,2.603781,43.39627,0.1367203,0.6312512,0,0,1.93581
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.43432,42.43432,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.579941,1.331742,0,0.1212471,-0.1212471,2.475976,41.26618,0.1367203,0.1267032,0,0,1.331742
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,40.44976,40.44976,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.71466,1.210495,0,0.3016533,-0.3016533,2.158005,35.96669,0.1367203,0.3152277,0,0,1.210495
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04983,0.9088414,0,0,0,2.158005,35.96669,0.1367203,0,0,0,0.9088414
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04983,0.9088414,0,0,0,2.158005,35.96669,0.1367203,0,0,0,0.9088414
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,36.00267,36.00267,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.04983,0.9088414,0,0.2995183,-0.2995183,1.842285,30.70469,0.1367203,0.3129966,0,0,0.9088414
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.74544,34.74544,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.382628,0.6093231,0,0.1744653,-0.1744653,1.658383,27.63966,0.1367203,0.1823163,0,0,0.6093231
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,33.45703,33.45703,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.576479,0.4348578,0,0.1432193,-0.1432193,1.507416,25.12356,0.1367203,0.1496641,0,0,0.4348578
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.46994,32.46994,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.735611,0.2916386,0,0.1762998,-0.1762998,1.32158,22.02629,0.1367203,0.1842333,0,0,0.2916386
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.56598,31.56598,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.9315,0.1153388,0,0.04669819,-0.04669819,1.272356,21.20589,0.1367203,0.04879961,0,0,0.1153388
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3870482,37.31348,30.5685,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,132.0141,0,0,0,0.3870482,0,0,1.406813,1.336472,4.983387,0.06864056,1.72352,0,1.72352,2.907431,48.45708,0.1368235,0.3225059,0.3096386,1.7,0.4556888
