Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7825941,47.21524,32.69853,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1011.508,0,0,0,0.7825941,0,0,1.452632,1.38,3.259867,1.619809,2.162594,0,2.162594,4.959048,82.65063,0.1368503,0.08510596,0.6260753,1.7,2.402403
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.091704,59.60401,37.61318,0.8383127,0.8383127,0,-1,0,0.8383127,130.2263,0,0,0,1.091704,0.8824344,0.8383127,0,0,1.097273,3.566144,0.2092695,0,0.2092695,5.157578,85.95947,0.1368308,0.9221439,0.8733631,0,4.657847
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.292643,70.93946,42.72525,0.4287269,0.4287269,0,-1,0,0.4287269,301.5073,0,0,0,1.292643,0.4512915,0.4287269,0,0,0.8880031,3.754486,0.8413514,0,0.8413514,5.955754,99.26237,0.1367523,0.4715996,1.034114,0,5.047129
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.416753,80.04119,46.93336,0.5424446,0.5424446,0,-1,0,0.5424446,261.1794,0.7991075,0,0,1.416753,0.5709943,0.5424446,0,0,0.0466516,4.511703,0.0466516,0,0.0466516,6.000012,100,0.136748,0.596689,1.133403,0,5.928456
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.378655,83.62769,50.49726,0.06538187,0.06538187,0,-1,0,0.06538187,2108.62,1.309832,0,0,1.378655,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.136748,0.07192005,1.102924,0,5.932344
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.318231,86.22261,53.88452,0.2259596,0.2259596,0,-1,0,0.2259596,583.3925,1.080379,0,0,1.318231,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.136748,0.2485556,1.054585,0,5.871921
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.21303,85.48205,55.90026,0.3417447,0.3417447,0,-1,0,0.3417447,354.9521,0.8532985,0,0,1.21303,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.136748,0.3759192,0.9704238,0,5.766719
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9175212,77.62425,56.57563,1.150672,1.150672,0,-1,0,1.150672,79.73787,0,0,0,0.9175212,1.211233,1.150672,0,0,0,4.553689,0,0.2937123,-0.2937123,5.690412,94.84001,0.136748,1.265739,0.734017,0,5.47121
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6258822,70.94357,57.28217,0.4061097,0.4061097,0,-1,0,0.4061097,154.1165,0,0,0,0.6258822,0.4274839,0.4061097,0,0,0.326347,4.259977,0.1983984,0,0.1983984,5.878629,97.97696,0.1367295,0.4467206,0.5007058,0,4.885859
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3031741,62.26619,56.04572,0.4077076,0.4077076,0,-1,0,0.4077076,74.36066,0,0,0,0.3031741,0.4291659,0.4077076,0,0,0.1279486,4.438535,0,0.1259919,-0.1259919,5.745822,95.76351,0.1367295,0.4484784,0.2425393,0,4.741709
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,52.6065,52.6065,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2679396,4.312543,0,0.06041527,-0.06041527,5.682139,94.70213,0.1367295,0.06313396,0,0,4.312543
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.35432,49.35432,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.3350677,4.252128,0,0.4968626,-0.4968626,5.1584,85.97316,0.1367295,0.5192214,0,0,4.252128
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.90218,46.90218,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8871372,3.755265,0,0.6215263,-0.6215263,4.503253,75.05408,0.1367295,0.649495,0,0,3.755265
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,44.59552,44.59552,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.577722,3.133739,0,0.06108707,-0.06108707,4.438862,73.98089,0.1367295,0.06383599,0,0,3.133739
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,42.28885,42.28885,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.645597,3.072652,0,0.2655816,-0.2655816,4.158915,69.3151,0.1367295,0.2775328,0,0,3.072652
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.27312,40.27312,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.940687,2.80707,0,0.1970204,-0.1970204,3.951237,65.85381,0.1367295,0.2058863,0,0,2.80707
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.77691,38.77691,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.159599,2.61005,0,0.2715681,-0.2715681,3.664979,61.08286,0.1367295,0.2837887,0,0,2.61005
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.461341,2.338482,0,0,0,3.664979,61.08286,0.1367295,0,0,0,2.338482
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.91955,35.91955,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.461341,2.338482,0,0.1928772,-0.1928772,3.461668,57.69436,0.1367295,0.2015567,0,0,2.338482
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.66232,34.66232,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.675649,2.145605,0,0.01893631,-0.01893631,3.441708,57.36168,0.1367295,0.01978845,0,0,2.145605
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,33.37391,33.37391,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.696689,2.126668,0,0.02526501,-0.02526501,3.415076,56.91782,0.1367295,0.02640193,0,0,2.126668
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,32.37643,32.37643,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.724762,2.101403,0,0.06272619,-0.06272619,3.348957,55.81584,0.1367295,0.06554887,0,0,2.101403
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,31.4413,31.4413,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.794457,2.038677,0,0.1131518,-0.1131518,3.229684,53.82796,0.1367295,0.1182437,0,0,2.038677
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4101955,37.61591,30.45421,0.9971899,0.9971899,0,0,0,0.9971899,41.13514,0,1.110223E-16,0,0.4101955,1.049674,0.9971899,0,0,2.920182,1.925525,0,0.6394781,-0.6394781,2.555615,42.5935,0.1367295,1.096909,0.3281564,0,2.335721
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6733924,44.89032,32.58424,0.5155708,0.5155708,0,0,0,0.5155708,130.6111,0,0,0,0.6733924,0.5427061,0.5155708,0,0,3.630713,1.286047,0.1306863,0,0.1306863,2.679595,44.65983,0.1367173,0.5671279,0.5387139,0,1.95944
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.092546,59.45266,37.46772,0,0,0,-1,0,0,0,0,0,0,1.092546,0,0,0,0,3.500026,1.403665,1.092546,0,1.092546,3.716076,61.93447,0.1366156,0,0.8740371,0,2.496211
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.265227,69.93122,42.51744,1.082012,1.082012,0,-1,0,1.082012,116.9328,0,0,0,1.265227,1.13896,1.082012,0,0,2.40748,2.386957,0.1262673,0,0.1262673,3.835863,63.93093,0.1366039,1.190213,1.012182,0,3.652184
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.216432,73.85198,46.72555,0,0,0,-1,0,0,0,0,0,0,1.216432,0,0,0,0,2.281213,2.500597,1.216432,0,1.216432,4.989872,83.16437,0.1364908,0,0.9731454,0,3.717029
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.198078,77.81388,50.28945,0.8520594,0.8520594,0,-1,0,0.8520594,140.6097,0,0,0,1.198078,0.8969046,0.8520594,0,0,1.064781,3.595386,0.3011733,0,0.3011733,5.27559,87.92632,0.1364629,0.9372653,0.9584623,0,4.793464
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.881538,73.2592,53.6871,0,0,0,-1,0,0,0,0.11793,0,0,0.881538,0,0,0,0,0.763608,3.866442,0.763608,0,0.763608,6.000012,100,0.136392,0,0.7052304,0,4.74798
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9501456,77.47525,55.70284,0.9119054,0.9119054,0,-1,0,0.9119054,104.1934,1.110223E-16,0,0,0.9501456,0.9599004,0.9119054,0,0,0,4.553689,0,0.009754824,-0.009754824,5.989729,99.82863,0.136392,1.003096,0.7601165,0,5.503835
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7215192,72.30601,56.39899,0.07680827,0.07680827,0,-1,0,0.07680827,939.377,0.6298297,0,0,0.7215192,0.08085081,0.07680827,0,0,0.01083869,4.543934,0.01083869,0,0.01083869,6.000012,100,0.136391,0.08448909,0.5772154,0,5.265453
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.5926315,69.97059,57.12632,0,0,0,-1,0,0,0,0.5926315,0,0,0.5926315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136391,0,0.4741052,0,5.14632
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2368135,60.67465,55.86909,0,0,0,-1,0,0,0,0.2368135,0,0,0.2368135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136391,0,0.1894508,0,4.790503
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,52.45065,52.45065,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.136391,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,49.20885,49.20885,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.136391,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.78789,46.78789,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.136391,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.48122,44.48122,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.136391,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,42.16417,42.16417,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.136391,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,40.14844,40.14844,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.136391,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.63144,38.63144,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.136391,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,37.08327,37.08327,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.136391,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.77409,35.77409,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.136391,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.51685,34.51685,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.136391,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,33.22844,33.22844,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.136391,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,32.23096,32.23096,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.136391,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,31.327,31.327,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.136391,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1911714,33.58596,30.32953,0.4266691,0.4266691,0,0,0,0.4266691,44.80555,0,0,0,0.1911714,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2579539,-0.2579539,1.57389,26.23145,0.136391,0.469336,0.1529371,0,0.8038263
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4125584,39.70445,32.4076,0,0,0,0,0,0,0,0,0,0,0.4125584,0,0,0,0,4.665542,0.3547009,0.4125584,0,0.4125584,1.965277,32.75455,0.1363528,0,0.3300467,0,0.7672594
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6787478,50.08753,37.25991,0.4900256,0.4900256,0,-1,0,0.4900256,138.5127,0,0,0,0.6787478,0.5158164,0.4900256,0,0,4.252984,0.7260035,0.1629314,0,0.1629314,2.119848,35.33072,0.1363377,0.5390282,0.5429982,0,1.404751
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7024384,56.10563,42.28885,0.5977687,0.5977687,0,-1,0,0.5977687,117.5101,0,0,0,0.7024384,0.6292303,0.5977687,0,0,4.090053,0.8726417,0.07320816,0,0.07320816,2.189299,36.48824,0.1363309,0.6575456,0.5619507,0,1.57508
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8730862,64.68602,46.46579,0.9118612,0.9118612,0,-1,0,0.9118612,95.74771,1.110223E-16,0,0,0.8730862,0.9598538,0.9118612,0,0,4.016844,0.9385291,0,0.08676769,-0.08676769,2.097838,34.96389,0.1363309,1.003047,0.6984689,0,1.811615
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9021522,69.51823,50.02969,1.151492,1.151492,0,-1,0,1.151492,78.34639,0,2.220446E-16,0.2860586,0.9021522,1.212096,1.151492,0,0,4.113253,0.8517613,0,0.3099443,-0.3099443,1.771128,29.51874,0.1363309,1.266641,0.7217218,0,1.753914
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,0.9965297,76.03658,53.44812,1.08905,1.08905,0,-1,0,1.08905,91.50453,0,2.220446E-16,0.4938877,0.9965297,1.146368,1.08905,0,0,4.457635,0.5418171,0,0.1498383,-0.1498383,1.613184,26.88635,0.1363309,1.197955,0.7972238,0,1.538347
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.703109,70.75909,55.43269,1.091077,1.040333,0,-1,0,1.040333,67.58497,0,0.050744,0.6942146,0.703109,1.095088,1.040333,0,0,4.624123,0.3919788,0,0.3919788,-0.3919788,1.200002,20,0.1363309,1.200185,0.5624872,0,1.095088
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4164245,64.87209,56.1704,0,0,0,-1,0,0,0,0,0,0,0.4164245,0,0,0,0,5.059654,0,0.4164245,0,0.4164245,1.595057,26.58424,0.1362924,0,0.3331396,0,0.4164245
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2201378,61.38697,56.89773,0.6807163,0.5651739,0,-1,0,0.5651739,38.95046,0,0.1155425,0.3509188,0.2201378,0.5949199,0.5651739,0,0,4.64323,0.3747821,0,0.3747821,-0.3747821,1.200002,20,0.1362924,0.748788,0.1761103,0,0.5949199
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.184577,59.3841,55.67167,0.7798575,0.1753481,0,-1,0,0.1753481,105.2632,0,0.6045094,0.8227736,0.184577,0.184577,0.1753481,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.8578433,0.1476616,0,0.184577
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,52.2844,52.2844,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,49.03222,49.03222,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,46.61125,46.61125,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,44.33576,44.33576,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,40.00297,40.00297,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,38.48598,38.48598,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.93781,36.93781,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.59745,35.59745,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,34.361,34.361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,33.08298,33.08298,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362924,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,32.0855,32.0855,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136381,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,31.18154,31.18154,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1364775,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3247769,35.76965,30.16328,0.533084,0.533084,1.7,0,0.5202,0.533084,60.92415,0,0,0,0.3247769,0,0,1.166916,1.10857,2.299654,2.484,1.433347,0,1.433347,5.178161,86.30251,0.1366069,0.5863923,0.2598215,1.7,2.808777
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7892219,46.83474,32.23096,0.6418788,0.6418788,0,0,0,0.6418788,122.955,0,0,0,0.7892219,0.6756619,0.6418788,0,0,0.8663073,3.774012,0.11356,0,0.11356,5.285893,88.09805,0.1365964,0.7060667,0.6313775,0,4.563234
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.107055,59.30672,37.0521,0.6239269,0.6239269,0,-1,0,0.6239269,177.4335,0,0,0,1.107055,0.6567651,0.6239269,0,0,0.7527473,3.876216,0.4502899,0,0.4502899,5.713076,95.21774,0.1365547,0.6863195,0.885644,0,4.983272
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.280881,69.77047,42.04988,0.3530037,0.3530037,0,-1,0,0.3530037,362.8521,0.6068411,0,0,1.280881,0.3715829,0.3530037,0,0,0.3024574,4.281477,0.3024574,0,0.3024574,6.000012,100,0.1365268,0.3883041,1.024705,0,5.562359
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.353114,77.09109,46.17486,0.8559766,0.8559766,0,-1,0,0.8559766,158.0784,0.4520864,0,0,1.353114,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1365268,0.9415742,1.082492,0,5.906803
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.298314,80.09029,49.73876,0,0,0,-1,0,0,0,1.298314,0,0,1.298314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365268,0,1.038651,0,5.852003
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.119322,79.17131,53.18837,0,0,0,-1,0,0,0,1.119322,0,0,1.119322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365268,0,0.8954577,0,5.673011
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.093023,80.92094,55.2041,0,0,0,-1,0,0,0,1.093023,0,0,1.093023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365268,0,0.8744182,0,5.646712
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9597093,78.01305,55.93143,0.9595193,0.9595193,0,-1,0,0.9595193,100.0198,0,0,0,0.9597093,1.01002,0.9595193,0,0,0,4.553689,0,0.05031101,-0.05031101,5.94698,99.11613,0.1365268,1.055471,0.7677674,0,5.513398
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.488564,67.05888,56.68993,0.01310998,0.01310998,0,-1,0,0.01310998,3726.657,0.4188629,0,0,0.488564,0.01379998,0.01310998,0,0,0.05590113,4.503378,0.05590113,0,0.05590113,6.000012,100,0.1365216,0.01442098,0.3908512,0,4.991942
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1698622,58.9002,55.49503,0.5433654,0.5433654,0,-1,0,0.5433654,31.26113,0,1.110223E-16,0,0.1698622,0.5719636,0.5433654,0,0,0,4.553689,0,0.4021015,-0.4021015,5.57616,92.93581,0.1365216,0.597702,0.1358897,0,4.723551
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,52.10777,52.10777,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4467794,4.151587,0,0.7825358,-0.7825358,4.751295,79.18809,0.1365216,0.8177499,0,0,4.151587
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.88675,48.88675,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.316264,3.369052,0,0.4209268,-0.4209268,4.307599,71.79317,0.1365216,0.4398685,0,0,3.369052
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,46.46579,46.46579,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.78396,2.948125,0,0.05242179,-0.05242179,4.252341,70.87222,0.1365216,0.05478077,0,0,2.948125
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,44.1799,44.1799,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.842206,2.895703,0,0.5642927,-0.5642927,3.657525,60.95862,0.1365216,0.5896859,0,0,2.895703
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.84207,41.84207,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.469198,2.33141,0,0.1648901,-0.1648901,3.483715,58.06181,0.1365216,0.1723101,0,0,2.33141
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.82634,39.82634,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.65241,2.16652,0,0.04979798,-0.04979798,3.431224,57.18695,0.1365216,0.05203889,0,0,2.16652
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.707741,2.116722,0,0,0,3.431224,57.18695,0.1365216,0,0,0,2.116722
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.76117,36.76117,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.707741,2.116722,0,0.09704084,-0.09704084,3.328934,55.48212,0.1365216,0.1014077,0,0,2.116722
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815564,2.019681,0,0,0,3.328934,55.48212,0.1365216,0,0,0,2.019681
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,34.21553,34.21553,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.815564,2.019681,0,0.3227308,-0.3227308,2.988745,49.81232,0.1365216,0.3372537,0,0,2.019681
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.93751,32.93751,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.174154,1.696951,0,0.2785563,-0.2785563,2.695121,44.9186,0.1365216,0.2910913,0,0,1.696951
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.9712,31.9712,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.483661,1.418394,0,0.1631171,-0.1631171,2.523181,42.05293,0.1365216,0.1704574,0,0,1.418394
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,31.03607,31.03607,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.664902,1.255277,0,0.2324621,-0.2324621,2.278144,37.96899,0.1365216,0.2429229,0,0,1.255277
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3181671,35.52257,30.0386,0.5181646,0.5181646,0,0,0,0.5181646,61.40271,0,0,0,0.3181671,0.5454364,0.5181646,0,0,3.923193,1.022815,0,0.2272693,-0.2272693,2.038581,33.97629,0.1365216,0.569981,0.2545337,0,1.340982
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6688854,44.26023,32.0855,0.2981616,0.2981616,0,0,0,0.2981616,224.3365,0,0,0,0.6688854,0.3138543,0.2981616,0,0,4.175714,0.7955459,0.3550311,0,0.3550311,2.375393,39.58981,0.1364888,0.3279778,0.5351083,0,1.464431
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.974277,56.00553,36.85468,0.8963377,0.8963377,0,-1,0,0.8963377,108.6953,0,0,0,0.974277,0.9435133,0.8963377,0,0,3.820683,1.115074,0.03076367,0,0.03076367,2.404578,40.07623,0.136486,0.9859715,0.7794216,0,2.089351
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.20883,67.57087,41.82129,0.2546509,0.2546509,0,-1,0,0.2546509,474.7007,0,0,0,1.20883,0.2680536,0.2546509,0,0,3.78992,1.142761,0.940776,0,0.940776,3.297077,54.95117,0.1363991,0.280116,0.9670637,0,2.351591
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.338934,76.31911,45.90471,0.3548998,0.3548998,0,-1,0,0.3548998,377.271,0,0,0,1.338934,0.3735787,0.3548998,0,0,2.849144,1.98946,0.9653552,0,0.9653552,4.212893,70.21474,0.1363102,0.3903897,1.071147,0,3.328393
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.3017,79.85447,49.479,0.86466,0.86466,0,-1,0,0.86466,150.5448,0,0,0,1.3017,0.9101683,0.86466,0,0,1.883788,2.858279,0.3915318,0,0.3915318,4.584333,76.4054,0.1362741,0.9511259,1.04136,0,4.159979
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.155647,79.86741,52.89743,0.5912328,0.5912328,0,-1,0,0.5912328,195.4639,0,0,0,1.155647,0.6223503,0.5912328,0,0,1.492257,3.210658,0.5332966,0,0.5332966,5.090262,84.83754,0.136225,0.6503561,0.9245176,0,4.366305
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.06227,79.70396,54.94434,0.8316334,0.8316334,0,-1,0,0.8316334,127.7329,0,0,0,1.06227,0.8754036,0.8316334,0,0,0.9589601,3.690625,0.1868659,0,0.1868659,5.267539,87.79214,0.1362078,0.9147968,0.8498157,0,4.752894
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.74562,72.11854,55.70284,0.3843619,0.3843619,0,-1,0,0.3843619,193.989,0,0,0,0.74562,0.4045915,0.3843619,0,0,0.7720942,3.858804,0.3410285,0,0.3410285,5.591067,93.18427,0.1361765,0.4227981,0.596496,0,4.604424
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5786695,68.90675,56.46133,0.4474482,0.4474482,0,-1,0,0.4474482,129.3266,0,0,0,0.5786695,0.470998,0.4474482,0,0,0.4310657,4.16573,0.1076714,0,0.1076714,5.693213,94.8867,0.1361666,0.492193,0.4629356,0,4.744399
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3129114,61.68143,55.28722,0.212701,0.212701,0,-1,0,0.212701,147.1133,0,0,0,0.3129114,0.2238958,0.212701,0,0,0.3233943,4.262634,0.08901563,0,0.08901563,5.777661,96.29416,0.1361584,0.2339711,0.2503291,0,4.575545
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.93113,51.93113,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.2343787,4.342748,0,1.102955,-1.102955,4.615044,76.91724,0.1361584,1.152588,0,0,4.342748
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,48.74128,48.74128,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.459885,3.239793,0,0.5642789,-0.5642789,4.020242,67.00389,0.1361584,0.5896715,0,0,3.239793
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,46.32032,46.32032,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,2.086861,2.675514,0,0.3026656,-0.3026656,3.701204,61.68661,0.1361584,0.3162855,0,0,2.675514
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,44.03444,44.03444,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.423156,2.372848,0,0.1826283,-0.1826283,3.508697,58.47816,0.1361584,0.1908466,0,0,2.372848
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626077,2.19022,0,0,0,3.508697,58.47816,0.1361584,0,0,0,2.19022
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626077,2.19022,0,0,0,3.508697,58.47816,0.1361584,0,0,0,2.19022
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,38.16387,38.16387,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.626077,2.19022,0,0.2594155,-0.2594155,3.235249,53.92071,0.1361584,0.2710892,0,0,2.19022
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.61571,36.61571,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.914316,1.930804,0,0.06716397,-0.06716397,3.164452,52.74076,0.1361584,0.07018634,0,0,1.930804
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.27534,35.27534,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.988943,1.863641,0,0.08267785,-0.08267785,3.077302,51.28826,0.1361584,0.08639835,0,0,1.863641
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.04928,34.04928,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,3.080807,1.780963,0,0.1306708,-0.1306708,2.939563,48.99261,0.1361584,0.1365509,0,0,1.780963
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.81283,32.81283,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.225997,1.650292,0,0.07649919,-0.07649919,2.858926,47.64866,0.1361584,0.07994166,0,0,1.650292
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.82574,31.82574,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.310996,1.573793,0,0.1827871,-0.1827871,2.666251,44.43743,0.1361584,0.1910125,0,0,1.573793
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.89061,30.89061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514092,1.391006,0,0,0,2.666251,44.43743,0.1361584,0,0,0,1.391006
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2618619,34.36446,29.88274,0.8104049,0.8104049,0,0,0,0.8104049,32.31248,0,0,0,0.2618619,0.8530578,0.8104049,0,0,3.514092,1.391006,0,0.5911959,-0.5911959,2.043076,34.0512,0.1361584,0.8914454,0.2094895,0,1.652868
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7401154,45.48587,31.90886,0,0,0,0,0,0,0,0,0,0,0.7401154,0,0,0,0,4.170977,0.7998098,0.7401154,0,0.7401154,2.745211,45.75343,0.1360904,0,0.5920923,0,1.539925
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9596303,55.43789,36.64688,1.376134,1.376134,0,-1,0,1.376134,69.73376,0,0,0.1337478,0.9596303,1.448563,1.376134,0,0,3.430861,1.465914,0,0.4889322,-0.4889322,2.229831,37.16378,0.1360904,1.513748,0.7677042,0,2.425544
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.227197,67.75831,41.58231,0.4268885,0.4268885,0,-1,0,0.4268885,287.4749,0,0,0,1.227197,0.4493563,0.4268885,0,0,3.974119,0.9769814,0.7778411,0,0.7778411,2.967756,49.4625,0.136019,0.4695773,0.9817579,0,2.204179
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.322113,75.49086,45.64495,0.05940252,0.05940252,0,-1,0,0.05940252,2225.684,0,0,0,1.322113,0.06252897,0.05940252,0,0,3.196278,1.677038,1.259584,0,1.259584,4.162702,69.37823,0.1359036,0.06534278,1.05769,0,2.999151
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.408251,82.84226,49.20885,0.3869324,0.3869324,0,-1,0,0.3869324,363.9527,0,0,0,1.408251,0.4072973,0.3869324,0,0,1.936695,2.810664,1.000954,0,1.000954,5.11229,85.20467,0.1358119,0.4256257,1.126601,0,4.218915
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.259732,82.67396,52.62729,0.3887497,0.3887497,0,-1,0,0.3887497,324.0471,0,0,0,1.259732,0.4092102,0.3887497,0,0,0.9357411,3.711522,0.8505221,0,0.8505221,5.919166,98.65257,0.1357342,0.4276247,1.007786,0,4.971254
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.100584,80.51987,54.70536,0.8823905,0.8823905,0,-1,0,0.8823905,124.7276,0.08653301,0,0,1.100584,0.9288321,0.8823905,0,0,0.085219,4.476992,0.085219,0,0.085219,6.000012,100,0.1357264,0.9706295,0.8804673,0,5.577576
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8757542,75.22538,55.49503,0.2150844,0.2150844,0,-1,0,0.2150844,407.1677,0.6493495,0,0,0.8757542,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1357264,0.2365928,0.7006033,0,5.429443
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5522034,68.05729,56.25353,0,0,0,-1,0,0,0,0.5522034,0,0,0.5522034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357264,0,0.4417627,0,5.105892
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2316959,59.78353,55.11059,0.702648,0.702648,0,-1,0,0.702648,32.97467,0,1.110223E-16,0,0.2316959,0.7396295,0.702648,0,0,0,4.553689,0,0.5079336,-0.5079336,5.464603,91.07653,0.1357264,0.7729129,0.1853567,0,4.785385
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,51.75449,51.75449,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5643707,4.045755,0,1.217457,-1.217457,4.181291,69.68803,0.1357264,1.272243,0,0,4.045755
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,48.56465,48.56465,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.917101,2.828298,0,0.1347238,-0.1347238,4.039279,67.32119,0.1357264,0.1407864,0,0,2.828298
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,46.17486,46.17486,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.066794,2.693574,0,0.1960181,-0.1960181,3.832658,63.87751,0.1357264,0.2048389,0,0,2.693574
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.86819,43.86819,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.284592,2.497556,0,1.138209,-1.138209,2.63288,43.88124,0.1357264,1.189429,0,0,2.497556
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,41.53036,41.53036,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.549269,1.359347,0,0.06373631,-0.06373631,2.565696,42.76152,0.1357264,0.06660444,0,0,1.359347
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,39.50423,39.50423,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.620087,1.295611,0,0.1460229,-0.1460229,2.411774,40.19616,0.1357264,0.1525939,0,0,1.295611
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.98724,37.98724,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.782335,1.149588,0,0.08801873,-0.08801873,2.318995,38.64983,0.1357264,0.09197957,0,0,1.149588
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,36.47024,36.47024,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.880133,1.061569,0,0.1636916,-0.1636916,2.146448,35.77407,0.1357264,0.1710577,0,0,1.061569
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.15067,35.15067,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.062013,0.8978775,0,0.08552656,-0.08552656,2.056295,34.27152,0.1357264,0.08937525,0,0,0.8978775
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.9246,33.9246,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.157042,0.812351,0,0.07804551,-0.07804551,1.974028,32.90041,0.1357264,0.08155756,0,0,0.812351
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.69853,32.69853,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.24376,0.7343054,0,0.05930619,-0.05930619,1.911514,31.85851,0.1357264,0.06197497,0,0,0.7343054
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.68027,31.68027,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.309655,0.6749992,0,0.06086672,-0.06086672,1.847355,30.78919,0.1357264,0.06360572,0,0,0.6749992
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377285,0.6141325,0,0,0,1.847355,30.78919,0.1357264,0,0,0,0.6141325
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06053304,30.7823,29.76845,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.130868,0,0,0,0.06053304,0.3362993,0.3194843,0,0,4.377285,0.6141325,0,0.2757663,-0.2757663,1.556672,25.94448,0.1357264,0.8189328,0.04842643,1.7,0.6746656
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1463608,34.2352,31.73223,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,26.90651,0,0,0,0.1463608,0,0,1.156039,1.098238,4.683692,0.3383663,1.244598,0,1.244598,2.737401,45.62326,0.1358729,0.5983565,0.1170886,1.7,0.4847271
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2099958,40.1958,36.47024,0.08985254,0.08985254,0,-1,0,0.08985254,233.7116,0,0,0,0.2099958,0.09458163,0.08985254,0,0,3.439094,1.458505,0.1154142,0,0.1154142,2.846893,47.44812,0.1358623,0.09883779,0.1679967,0,1.668501
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3385065,47.65052,41.35372,0.8292599,0.8292599,0,-1,0,0.8292599,40.82032,0,1.110223E-16,0,0.3385065,0.8729051,0.8292599,0,0,3.323679,1.562378,0,0.5343986,-0.5343986,2.283587,38.05972,0.1358623,0.9121858,0.2708052,0,1.900884
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4750268,54.67034,45.41636,0.271154,0.271154,0,-1,0,0.271154,175.1871,0,0,0,0.4750268,0.2854253,0.271154,0,0,3.917455,1.027979,0.1896015,0,0.1896015,2.463459,41.05757,0.135845,0.2982694,0.3800215,0,1.503006
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3137428,55.11032,48.98026,0,0,0,-1,0,0,0,0,0,0,0.3137428,0,0,0,0,3.727854,1.19862,0.3137428,0,0.3137428,2.761102,46.01827,0.1358164,0,0.2509942,0,1.512363
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1004445,54.38286,52.42987,0.5684624,0.5684624,0,-1,0,0.5684624,17.66951,0,1.110223E-16,0,0.1004445,0.5983815,0.5684624,0,0,3.414111,1.480989,0,0.4979369,-0.4979369,2.23623,37.27043,0.1358164,0.6253086,0.08035564,0,1.581433
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007389219,54.64148,54.49755,0,0,0,-1,0,0,0,0,0,0,0.007389219,0,0,0,0,3.967374,0.983052,0.007389219,0,0.007389219,2.24324,37.38726,0.1358157,0,0.005911375,0,0.9904411
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09763744,57.22228,55.28722,0.9512954,0.9512954,0,-1,0,0.9512954,10.26363,0,0,0.08765674,0.09763744,1.001364,0.9512954,0,0,3.959985,0.9897022,0,0.9037262,-0.9037262,1.290629,21.51044,0.1358157,1.046425,0.07810995,0,1.08734
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005299656,56.18119,56.07689,0.4170371,0.08671193,0,-1,0,0.08671193,6.111796,0,0.3303252,0.3760566,0.005299656,0.09127571,0.08671193,0,0,4.964126,0.08597606,0,0.08597606,-0.08597606,1.200002,20,0.1358157,0.4587408,0.004239724,0,0.09127571
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01812153,55.29885,54.94434,0,0,0,-1,0,0,0,0,0,0,0.01812153,0,0,0,0,5.059654,0,0.01812153,0,0.01812153,1.217194,20.28653,0.1358141,0,0.01449723,0,0.01812153
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041533,0.01630938,0,0,0,1.217194,20.28653,0.1358141,0,0,0,0.01630938
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,48.45035,48.45035,0.09672157,0.01549391,0,-1,0,0.01549391,0,0,0.08122766,0.09089982,0,0.01630938,0.01549391,0,0,5.041533,0.01630938,0,0.01630938,-0.01630938,1.200002,20,0.1358141,0.1063937,0,0,0.01630938
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,46.02939,46.02939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.74351,43.74351,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,41.40567,41.40567,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,39.38994,39.38994,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.87294,37.87294,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,36.32478,36.32478,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,35.0052,35.0052,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.8103,33.8103,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.55307,32.55307,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358141,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.53481,31.53481,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359346,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.62046,30.62046,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1360272,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3062828,34.87076,29.61259,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3062828,0,0,1.452632,1.38,2.299654,2.484,1.686283,0,1.686283,5.418117,90.30177,0.1360824,0,0.2450263,1.7,2.790283
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4530411,39.59412,31.58676,0.7159581,0.7159581,0,0,0,0.7159581,63.27761,0,0,0,0.4530411,0.7536401,0.7159581,0,0,0.6133716,4.001655,0,0.3005989,-0.3005989,5.101258,85.02079,0.1360824,0.7875538,0.3624329,0,4.454696
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6386316,48.21689,36.29361,0,0,0,-1,0,0,0,0,0,0,0.6386316,0,0,0,0,0.9473703,3.701056,0.6386316,0,0.6386316,5.707117,95.11842,0.1360242,0,0.5109053,0,4.339687
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.8954411,59.12403,41.14591,0.04582999,0.04582999,0,-1,0,0.04582999,1953.833,0.5384603,0,0,0.8954411,0.04824209,0.04582999,0,0,0.3087387,4.275824,0.3087387,0,0.3087387,6.000012,100,0.1359961,0.05041298,0.7163529,0,5.171265
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8401675,62.43621,45.17738,0.7211118,0.7211118,0,-1,0,0.7211118,116.51,0.08110248,0,0,0.8401675,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1359961,0.793223,0.672134,0,5.393857
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.87378,67.32055,48.74128,0.4513971,0.4513971,0,-1,0,0.4513971,193.5723,0.3986251,0,0,0.87378,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1359961,0.4965368,0.699024,0,5.427469
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8885089,71.69115,52.19089,0.6973736,0.6973736,0,-1,0,0.6973736,127.4079,0.1544315,0,0,0.8885089,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1359961,0.7671109,0.7108071,0,5.442198
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.042504,78.34805,54.30014,0.8884077,0.8884077,0,-1,0,0.8884077,117.3452,0.1073381,0,0,1.042504,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1359961,0.9772485,0.8340033,0,5.596193
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8826759,74.93259,55.08981,1.566084,1.38,0,-1,0,1.38,63.96202,2.220446E-16,0.1860841,0.3426925,0.8826759,1.452632,1.38,0,0,0,4.553689,0,0.5699557,-0.5699557,5.399226,89.98692,0.1359961,1.722692,0.7061407,0,5.436365
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4287294,64.85818,55.90026,0.3022023,0.3022023,0,-1,0,0.3022023,141.8683,0,0,0,0.4287294,0.3181077,0.3022023,0,0,0.6332841,3.983733,0.1106217,0,0.1106217,5.504171,91.736,0.135986,0.3324225,0.3429835,0,4.412463
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.26851,60.19862,54.7677,0.01641268,0.01641268,0,-1,0,0.01641268,1635.991,0,0,0,0.26851,0.01727651,0.01641268,0,0,0.5226625,4.083293,0.2512335,0,0.2512335,5.742512,95.70834,0.1359631,0.01805395,0.214808,0,4.351803
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,51.46356,51.46356,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.2714289,4.309403,0,0.211433,-0.211433,5.519642,91.99385,0.1359631,0.2209475,0,0,4.309403
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,48.30489,48.30489,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.5063545,4.09797,0,0.390857,-0.390857,5.107643,85.1272,0.1359631,0.4084456,0,0,4.09797
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.93588,45.93588,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.9406401,3.707113,0,0.5054925,-0.5054925,4.574807,76.24662,0.1359631,0.5282397,0,0,3.707113
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,43.62922,43.62922,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.502298,3.20162,0,1.452632,-1.452632,3.043598,50.72654,0.1359631,2.068981,0,0,3.20162
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,41.29138,41.29138,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.116333,1.748989,0,0.1284356,-0.1284356,2.908215,48.47016,0.1359631,0.1342153,0,0,1.748989
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,39.27564,39.27564,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.25904,1.620553,0,0.2811232,-0.2811232,2.611886,43.53134,0.1359631,0.2937738,0,0,1.620553
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.75865,37.75865,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.571399,1.33943,0,0.05735373,-0.05735373,2.551429,42.52374,0.1359631,0.05993464,0,0,1.33943
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.21048,36.21048,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.635125,1.282076,0,0.09011631,-0.09011631,2.456439,40.94056,0.1359631,0.09417155,0,0,1.282076
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.8909,34.8909,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.735255,1.19196,0,0.1232369,-0.1232369,2.326535,38.77551,0.1359631,0.1287826,0,0,1.19196
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.872185,1.068723,0,0,0,2.326535,38.77551,0.1359631,0,0,0,1.068723
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,32.43877,32.43877,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.872185,1.068723,0,0.170988,-0.170988,2.146298,35.77156,0.1359631,0.1786825,0,0,1.068723
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,31.41013,31.41013,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,4.062171,0.8977349,0,0.388518,-0.388518,1.736764,28.94601,0.1359631,0.4060013,0,0,0.8977349
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,30.47499,30.47499,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.493858,0.5092169,0,0.2829388,-0.2829388,1.43852,23.97529,0.1359631,0.295671,0,0,0.5092169
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1560143,32.12206,29.4879,0.376434,0.376434,1.7,0,0.5202,0.376434,41.44533,0,0,0,0.1560143,0,0,1.323566,1.257388,4.808234,0.2262781,1.413402,0,1.413402,2.779391,46.3231,0.1360933,0.4140774,0.1248114,1.7,0.3822924
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2733729,36.17197,31.4413,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,41.8166,0,0,0,0.2733729,0,0,1.046257,0.9939446,3.394832,1.49834,1.267317,0,1.267317,3.981674,66.36111,0.1362365,0.7191168,0.2186983,1.7,1.771713
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6096528,47.4423,36.11697,0.114579,0.114579,0,-1,0,0.114579,532.0808,0,0,0,0.6096528,0.1206095,0.114579,0,0,2.127515,2.638926,0.4890434,0,0.4890434,4.445621,74.09354,0.1361919,0.1260369,0.4877222,0,3.248579
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9855968,60.98082,40.93811,0.3438238,0.3438238,0,-1,0,0.3438238,286.6575,0,0,0,0.9855968,0.3619198,0.3438238,0,0,1.638471,3.079065,0.6236771,0,0.6236771,5.037293,83.95473,0.1361352,0.3782062,0.7884775,0,4.064662
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.049045,67.24225,44.94879,1.118861,1.118861,0,-1,0,1.118861,93.76009,2.220446E-16,0,0,1.049045,1.177749,1.118861,0,0,1.014794,3.640374,0,0.1287034,-0.1287034,4.901628,81.69364,0.1361352,1.230747,0.8392361,0,4.689419
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.96231,69.29897,48.54387,0,0,0,-1,0,0,0,0,0,0,0.96231,0,0,0,0,1.157798,3.511671,0.96231,0,0.96231,5.814556,96.90907,0.1360478,0,0.769848,0,4.47398
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8453156,70.35514,51.98308,0.5211462,0.5211462,0,-1,0,0.5211462,162.2032,0.1012524,0,0,0.8453156,0.5485749,0.5211462,0,0,0.1954882,4.377749,0.1954882,0,0.1954882,6.000012,100,0.13603,0.5732608,0.6762524,0,5.223065
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.0289,77.71175,54.09233,0.3190158,0.3190158,0,-1,0,0.3190158,322.5232,0.6930937,0,0,1.0289,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.3509174,0.8231199,0,5.582589
