Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7141913,70.4456,54.91317,0.3708765,0.3708765,0,-1,0,0.3708765,192.5685,0.323795,0,0,0.7141913,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.13603,0.4079641,0.571353,0,5.26788
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2171952,60.11408,55.72362,1.006634,1.006634,0,-1,0,1.006634,21.5764,0,0,0,0.2171952,1.059614,1.006634,0,0,0,4.553689,0,0.842419,-0.842419,5.112024,85.20023,0.13603,1.107297,0.1737562,0,4.770884
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09600357,56.48426,54.59107,0.3148036,0.3148036,0,-1,0,0.3148036,30.49633,0,0,0,0.09600357,0.3313722,0.3148036,0,0,0.9360211,3.71127,0,0.2353687,-0.2353687,4.863924,81.06524,0.13603,0.346284,0.07680286,0,3.807273
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,51.3181,51.3181,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.197542,3.475901,0,0.781826,-0.781826,4.039807,67.32999,0.13603,0.8170081,0,0,3.475901
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,48.19059,48.19059,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.066237,2.694075,0,0.2829428,-0.2829428,3.741559,62.3592,0.13603,0.2956752,0,0,2.694075
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380618,2.411132,0,0,0,3.741559,62.3592,0.13603,0,0,0,2.411132
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,43.51492,43.51492,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.380618,2.411132,0,0.3250118,-0.3250118,3.398967,56.64933,0.13603,0.3396374,0,0,2.411132
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,41.17708,41.17708,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.741743,2.086121,0,0.02673663,-0.02673663,3.370784,56.17962,0.13603,0.02793978,0,0,2.086121
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.16135,39.16135,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.77145,2.059384,0,0.09848606,-0.09848606,3.26697,54.44939,0.13603,0.1029179,0,0,2.059384
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.63396,37.63396,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.880879,1.960898,0,0.06510477,-0.06510477,3.198344,53.30562,0.13603,0.06803448,0,0,1.960898
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953218,1.895793,0,0,0,3.198344,53.30562,0.13603,0,0,0,1.895793
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.77661,34.77661,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.953218,1.895793,0,0.005862329,-0.005862329,3.192164,53.20263,0.13603,0.006126134,0,0,1.895793
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.58171,33.58171,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.959731,1.889931,0,0.1849844,-0.1849844,2.997174,49.9528,0.13603,0.1933087,0,0,1.889931
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,32.34526,32.34526,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.165269,1.704946,0,0.105811,-0.105811,2.885639,48.09389,0.13603,0.1105725,0,0,1.704946
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,31.29583,31.29583,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.282837,1.599135,0,0.3041034,-0.3041034,2.565086,42.75135,0.13603,0.317788,0,0,1.599135
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,30.3607,30.3607,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.62073,1.295032,0,0.2311566,-0.2311566,2.321426,38.69035,0.13603,0.2415586,0,0,1.295032
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1967743,32.70773,29.37361,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.40568,0,2.220446E-16,0,0.1967743,0.5676966,0.5393117,0,0,3.877571,1.063875,0,0.3709222,-0.3709222,1.930439,32.17392,0.13603,1.060743,0.1574195,1.7,1.26065
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4937156,40.04675,31.29583,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,55.6555,0,0,0,0.4937156,0,0,0.8129079,0.7722625,4.289706,0.6929533,1.265978,0,1.265978,3.131452,52.19075,0.1361731,0.9758013,0.3949724,1.7,1.186669
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.044963,56.55724,35.94033,0.4696716,0.4696716,0,-1,0,0.4696716,222.488,0,0,0,1.044963,0.4943911,0.4696716,0,0,3.023728,1.832334,0.5505717,0,0.5505717,3.65377,60.89604,0.1361231,0.5166388,0.8359703,0,2.877296
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.259259,67.56297,40.74069,0.8429608,0.8429608,0,-1,0,0.8429608,149.3853,0,0,0,1.259259,0.8873271,0.8429608,0,0,2.473156,2.327848,0.371932,0,0.371932,4.006616,66.77679,0.1360894,0.9272568,1.007407,0,3.587107
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.0621,67.36247,44.77216,0.8226445,0.8226445,0,-1,0,0.8226445,129.108,0,0,0,1.0621,0.8659416,0.8226445,0,0,2.101224,2.662587,0.1961584,0,0.1961584,4.192708,69.87832,0.1360716,0.904909,0.84968,0,3.724687
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.041588,71.09668,48.33606,0.641968,0.641968,0,-1,0,0.641968,162.2492,0,0,0,1.041588,0.6757557,0.641968,0,0,1.905066,2.839129,0.3658321,0,0.3658321,4.539766,75.66262,0.1360385,0.7061648,0.8332703,0,3.880717
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8521116,70.29768,51.78566,0.6972335,0.6972335,0,-1,0,0.6972335,122.2132,0,0,0,0.8521116,0.73393,0.6972335,0,0,1.539234,3.168378,0.1181816,0,0.1181816,4.651884,77.53123,0.1360277,0.7669568,0.6816893,0,4.02049
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7497702,70.15646,53.88452,0.5392094,0.5392094,0,-1,0,0.5392094,139.0499,0,0,0,0.7497702,0.5675888,0.5392094,0,0,1.421052,3.274742,0.1821814,0,0.1821814,4.824716,80.41177,0.1360112,0.5931304,0.5998161,0,4.024512
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.7941387,72.23547,54.73653,0.6856743,0.6856743,0,-1,0,0.6856743,115.8187,0,0,0,0.7941387,0.7217624,0.6856743,0,0,1.238871,3.438705,0.07237638,0,0.07237638,4.893378,81.55614,0.1360047,0.7542416,0.635311,0,4.232844
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.43399,64.60931,55.55737,0.9785084,0.9785084,0,-1,0,0.9785084,44.3522,0,0,0,0.43399,1.030009,0.9785084,0,0,1.166495,3.503844,0,0.5960188,-0.5960188,4.265119,71.08517,0.1360047,1.076359,0.347192,0,3.937834
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2460852,59.39555,54.4456,0,0,0,-1,0,0,0,0,0,0,0.2460852,0,0,0,0,1.828738,2.907825,0.2460852,0,0.2460852,4.498576,74.97612,0.1359824,0,0.1968682,0,3.15391
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,51.19341,51.19341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.582652,3.129302,0,0,0,4.498576,74.97612,0.1359824,0,0,0,3.129302
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,48.0763,48.0763,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.582652,3.129302,0,0.5704255,-0.5704255,3.897295,64.95478,0.1359824,0.5960946,0,0,3.129302
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,45.70729,45.70729,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.216459,2.558876,0,1.328944,-1.328944,2.496465,41.60767,0.1359824,1.388746,0,0,2.558876
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,43.40062,43.40062,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.693063,1.229933,0,0.1172136,-0.1172136,2.372911,39.54844,0.1359824,0.1224882,0,0,1.229933
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,41.06279,41.06279,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.8233,1.112719,0,0.1437469,-0.1437469,2.221389,37.02307,0.1359824,0.1502155,0,0,1.112719
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,39.03667,39.03667,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.983019,0.9689721,0,0.246198,-0.246198,1.961873,32.69782,0.1359824,0.2572769,0,0,0.9689721
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,37.51967,37.51967,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.256572,0.7227741,0,0.2249846,-0.2249846,1.724719,28.74525,0.1359824,0.235109,0,0,0.7227741
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.9715,35.9715,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.506555,0.4977894,0,0.112296,-0.112296,1.606348,26.77242,0.1359824,0.1173493,0,0,0.4977894
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.63114,34.63114,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.631328,0.3854935,0,0.09906983,-0.09906983,1.501919,25.03194,0.1359824,0.103528,0,0,0.3854935
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,33.43625,33.43625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.741406,0.2864237,0,0,0,1.501919,25.03194,0.1359824,0,0,0,0.2864237
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,32.19979,32.19979,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.741406,0.2864237,0,0.02907405,-0.02907405,1.471273,24.52116,0.1359824,0.03038239,0,0,0.2864237
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,31.15037,31.15037,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.77371,0.2573496,0,0.03474819,-0.03474819,1.434645,23.9107,0.1359824,0.03631186,0,0,0.2573496
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,30.21523,30.21523,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.812319,0.2226014,0,0.1367324,-0.1367324,1.290516,21.50856,0.1359824,0.1428854,0,0,0.2226014
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.33885,35.05185,29.22815,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,94.82098,0,0,0,0.33885,0,0,1.342642,1.27551,4.964244,0.08586901,1.61436,0,1.61436,2.822033,47.03379,0.1360936,0.3930934,0.27108,1.7,0.424719
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8009752,45.88106,31.15037,1.201356,1.201356,1.7,0,0.5202,1.201356,66.6726,0,0,0,0.8009752,0,0,0.4986441,0.4737119,3.349884,1.538793,1.274687,0,1.274687,4.031307,67.18832,0.1362322,1.321491,0.6407802,1.7,2.339768
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.084638,57.27856,35.77409,1.153147,1.153147,0,-1,0,1.153147,94.05894,0,0,0,1.084638,1.213839,1.153147,0,0,2.075197,2.686012,0,0.1292011,-0.1292011,3.895117,64.9185,0.1362322,1.268462,0.8677106,0,3.77065
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.332885,69.31506,40.56405,0.2470262,0.2470262,0,-1,0,0.2470262,539.572,0,0,0,1.332885,0.2600276,0.2470262,0,0,2.218754,2.556811,1.072857,0,1.072857,4.912919,81.88181,0.1361352,0.2717289,1.066308,0,3.889695
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.427455,77.1666,44.53318,0.9970053,0.9970053,0,-1,0,0.9970053,143.1742,0,0,0,1.427455,1.049479,0.9970053,0,0,1.145897,3.522382,0.3779753,0,0.3779753,5.271498,87.85812,0.136101,1.096706,1.141964,0,4.949836
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.38156,80.53757,48.12825,0.5367758,0.5367758,0,-1,0,0.5367758,257.3813,0.04861173,0,0,1.38156,0.5650271,0.5367758,0,0,0.7679216,3.86256,0.7679216,0,0.7679216,6.000012,100,0.1360317,0.5904533,1.105248,0,5.24412
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.268237,81.60789,51.60903,0.07184685,0.07184685,0,-1,0,0.07184685,1765.195,1.192609,0,0,1.268237,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1360317,0.07903153,1.01459,0,5.821926
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.148938,80.69257,53.70789,0,0,0,-1,0,0,0,1.148938,0,0,1.148938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360317,0,0.9191507,0,5.702627
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.010457,77.7654,54.55989,0,0,0,-1,0,0,0,1.010457,0,0,1.010457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360317,0,0.8083655,0,5.564146
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.671411,69.9279,55.38074,0,0,0,-1,0,0,0,0.671411,0,0,0.671411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360317,0,0.5371288,0,5.2251
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.2991945,60.35835,54.30014,0.3552369,0.3552369,0,-1,0,0.3552369,84.22395,0,5.551115E-17,0,0.2991945,0.3739336,0.3552369,0,0,0,4.553689,0,0.07473905,-0.07473905,5.92123,98.68697,0.1360317,0.3907606,0.2393556,0,4.852883
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,51.04795,51.04795,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0830434,4.47895,0,0.2038733,-0.2038733,5.706329,95.10529,0.1360317,0.2130476,0,0,4.47895
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.93083,47.93083,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3095693,4.275076,0,0.9925493,-0.9925493,4.66009,77.66801,0.1360317,1.037214,0,0,4.275076
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,45.56182,45.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.412402,3.282527,0,0,0,4.66009,77.66801,0.1360317,0,0,0,3.282527
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,43.27594,43.27594,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.412402,3.282527,0,0.2885371,-0.2885371,4.355945,72.59894,0.1360317,0.3015212,0,0,3.282527
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.93811,40.93811,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.732999,2.99399,0,0.03914632,-0.03914632,4.314682,71.91121,0.1360317,0.0409079,0,0,2.99399
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.95354,38.95354,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.776495,2.954844,0,0.01557006,-0.01557006,4.298269,71.63767,0.1360317,0.01627071,0,0,2.954844
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793795,2.939274,0,0,0,4.298269,71.63767,0.1360317,0,0,0,2.939274
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.82604,35.82604,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.793795,2.939274,0,0.0718433,-0.0718433,4.222539,70.37552,0.1360317,0.07507624,0,0,2.939274
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87362,2.86743,0,0,0,4.222539,70.37552,0.1360317,0,0,0,2.86743
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87362,2.86743,0,0,0,4.222539,70.37552,0.1360317,0,0,0,2.86743
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,32.0855,32.0855,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.87362,2.86743,0,0.1186257,-0.1186257,4.097497,68.29148,0.1360317,0.1239638,0,0,2.86743
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,31.03607,31.03607,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.005427,2.748805,0,0.1359112,-0.1359112,3.954234,65.90377,0.1360317,0.1420272,0,0,2.748805
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,30.10094,30.10094,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.156439,2.612894,0,0.1376475,-0.1376475,3.809141,63.48555,0.1360317,0.1438417,0,0,2.612894
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4131784,36.25718,29.10346,0.3232142,0.3232142,0,0,0,0.3232142,127.8342,0,0,0,0.4131784,0.3402255,0.3232142,0,0,2.309381,2.475246,0.07295291,0,0.07295291,3.87835,64.63904,0.1360251,0.3555357,0.3305427,0,2.888425
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7808082,45.31252,31.0049,0,0,0,0,0,0,0,0,0,0,0.7808082,0,0,0,0,2.236428,2.540904,0.7808082,0,0.7808082,4.61909,76.98468,0.1359546,0,0.6246465,0,3.321712
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,0.9948856,55.04877,35.61823,0.07069953,0.07069953,0,-1,0,0.07069953,1407.203,0,0,0,0.9948856,0.07442056,0.07069953,0,0,1.45562,3.243631,0.9204651,0,0.9204651,5.49232,91.53848,0.1358717,0.07776948,0.7959085,0,4.238517
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.080473,62.57257,40.35624,0.4193909,0.4193909,0,-1,0,0.4193909,257.6291,0.1038543,0,0,1.080473,0.4414641,0.4193909,0,0,0.5351547,4.07205,0.5351547,0,0.5351547,6.000012,100,0.1358235,0.4613299,0.8643784,0,5.152523
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9718521,64.60561,44.33576,0.4065148,0.4065148,0,-1,0,0.4065148,239.0693,0.5439417,0,0,0.9718521,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1358235,0.4471663,0.7774817,0,5.525541
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.818351,65.05314,47.93083,0,0,0,-1,0,0,0,0.818351,0,0,0.818351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358235,0,0.6546808,0,5.37204
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9753817,73.0183,51.40122,0.7049813,0.7049813,0,-1,0,0.7049813,138.3557,0.233296,0,0,0.9753817,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1358235,0.7754794,0.7803053,0,5.52907
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.210043,82.28409,53.51047,0.066953,0.066953,0,-1,0,0.066953,1807.302,1.139566,0,0,1.210043,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1358235,0.0736483,0.9680341,0,5.763731
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9247943,75.18025,54.35209,0.5078439,0.5078439,0,-1,0,0.5078439,182.1021,0.3902218,0,0,0.9247943,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1358235,0.5586283,0.7398354,0,5.478483
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7023177,70.4824,55.2041,0.9538612,0.9538612,0,-1,0,0.9538612,73.62893,0,0,0,0.7023177,1.004064,0.9538612,0,0,0,4.553689,0,0.3017467,-0.3017467,5.681943,94.69886,0.1358235,1.049247,0.5618542,0,5.256007
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3288502,60.80264,54.1235,0,0,0,-1,0,0,0,0,0,0,0.3288502,0,0,0,0,0.3352741,4.251942,0.3288502,0,0.3288502,5.993918,99.89843,0.135794,0,0.2630802,0,4.580792
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.006423814,4.547907,0,0,0,5.993918,99.89843,0.135794,0,0,0,4.547907
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.80615,47.80615,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0.006423814,4.547907,0,1.343645,-1.343645,4.577591,76.29304,0.135794,1.404109,0,0,4.547907
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,45.43714,45.43714,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.499363,3.204262,0,1.192997,-1.192997,3.320062,55.33426,0.135794,1.246682,0,0,3.204262
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,43.16165,43.16165,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.824915,2.011266,0,1.360096,-1.360096,1.886395,31.43986,0.135794,1.4213,0,0,2.011266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.82381,40.82381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.336133,0.6511697,0,0,0,1.886395,31.43986,0.135794,0,0,0,0.6511697
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.80808,38.80808,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.336133,0.6511697,0,0.05964029,-0.05964029,1.823529,30.39209,0.135794,0.06232411,0,0,0.6511697
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,37.25991,37.25991,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.4024,0.5915294,0,0.0985943,-0.0985943,1.719602,28.65997,0.135794,0.103031,0,0,0.5915294
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.68057,35.68057,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.511949,0.4929351,0,0.1214182,-0.1214182,1.591616,26.52687,0.135794,0.126882,0,0,0.4929351
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,34.361,34.361,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.646858,0.3715169,0,0.1391977,-0.1391977,1.444888,24.08142,0.135794,0.1454616,0,0,0.3715169
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,33.1661,33.1661,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.801522,0.2323192,0,0.1096186,-0.1096186,1.32934,22.15563,0.135794,0.1145514,0,0,0.2323192
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.9712,31.9712,0.1504015,0.1165656,0,-1,0,0.1165656,0,0,0.03383589,0.04887604,0,0.1227006,0.1165656,0,0,4.92332,0.1227006,0,0.1227006,-0.1227006,1.200002,20,0.135794,0.1654416,0,0,0.1227006
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.92178,30.92178,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358995,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.98664,29.98664,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1360127,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3221481,34.49673,28.97878,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.15593,-2.220446E-16,0,0,0.3221481,0,0,1.37511,1.306354,2.299654,2.484,1.628502,0,1.628502,5.363301,89.38818,0.1361218,0.3573794,0.2577184,1.7,2.806148
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7091029,43.72212,30.85943,0.3960109,0.3960109,0,0,0,0.3960109,179.0615,0,0,0,0.7091029,0.4168536,0.3960109,0,0,0.6711522,3.949652,0.2922494,0,0.2922494,5.640553,94.00903,0.1360956,0.435612,0.5672823,0,4.658755
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.8914326,52.54245,35.42081,0.04254864,0.04254864,0,-1,0,0.04254864,2095.091,0.4677417,0,0,0.8914326,0.04478804,0.04254864,0,0,0.3789028,4.212677,0.3789028,0,0.3789028,6.000012,100,0.1360615,0.0468035,0.713146,0,5.104109
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.203791,65.39656,40.14844,0.3949901,0.3949901,0,-1,0,0.3949901,304.765,0.7880124,0,0,1.203791,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1360615,0.4344891,0.9630331,0,5.757481
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.277497,72.24947,44.09678,1.301488,1.301488,0,-1,0,1.301488,98.15662,0,0,0.05163686,1.277497,1.369987,1.301488,0,0,0,4.553689,0,0.09249074,-0.09249074,5.902518,98.37511,0.1360615,1.431637,1.021997,0,5.831186
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.376572,79.84276,47.72302,0.1793101,0.1793101,0,-1,0,0.1793101,767.7047,1.085057,0,0,1.376572,0.1887475,0.1793101,0,0,0.1027675,4.461198,0.1027675,0,0.1027675,6.000012,100,0.1360523,0.1972411,1.101258,0,5.83777
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.214552,79.44652,51.19341,0.8173994,0.8173994,0,-1,0,0.8173994,148.5873,0.3541313,0,0,1.214552,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1360523,0.8991393,0.9716414,0,5.76824
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.215563,82.22549,53.33383,0.8745347,0.8745347,0,-1,0,0.8745347,138.9954,0.2950003,0,0,1.215563,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1360523,0.9619881,0.9724504,0,5.769252
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.023317,77.69489,54.20662,1.345159,1.345159,0,-1,0,1.345159,76.07405,0,2.220446E-16,0.0996753,1.023317,1.415957,1.345159,0,0,0,4.553689,0,0.39264,-0.39264,5.586133,93.10204,0.1360523,1.479675,0.8186538,0,5.577006
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7118607,70.58758,55.08981,0,0,0,-1,0,0,0,0.2755941,0,0,0.7118607,0,0,0,0,0.4362667,4.161049,0.4362667,0,0.4362667,6.000012,100,0.1360131,0,0.5694886,0,4.87291
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3793512,61.75463,53.99882,0,0,0,-1,0,0,0,0.3793512,0,0,0.3793512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360131,0,0.303481,0,4.93304
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,50.78819,50.78819,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1360131,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,47.69185,47.69185,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1360131,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,45.35402,45.35402,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1360131,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,43.04735,43.04735,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1360131,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.70951,40.70951,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1360131,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.69378,38.69378,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1360131,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,37.14561,37.14561,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1360131,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.59745,35.59745,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1360131,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,34.27787,34.27787,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1360131,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,33.08298,33.08298,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1360131,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.87769,31.87769,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1360131,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.82826,30.82826,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1360131,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.88274,29.88274,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1360131,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3285438,34.50257,28.87487,0.7156279,0.7156279,0,0,0,0.7156279,45.90986,0,0,0,0.3285438,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4247487,-0.4247487,2.964015,49.40015,0.1360131,0.7871907,0.262835,0,2.426782
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8220317,45.86116,30.74514,0.721102,0.721102,0,0,0,0.721102,113.9966,0,0,0,0.8220317,0.7590548,0.721102,0,0,3.200222,1.673489,0.06297697,0,0.06297697,3.02376,50.3959,0.1360075,0.7932122,0.6576254,0,2.495521
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.152342,58.30262,35.29613,0.526096,0.526096,0,-1,0,0.526096,219.0364,0,0,0,1.152342,0.5537853,0.526096,0,0,3.137245,1.730169,0.5985565,0,0.5985565,3.591601,59.85989,0.1359538,0.5787056,0.9218734,0,2.88251
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.262515,66.69756,39.9718,0.4218333,0.4218333,0,-1,0,0.4218333,299.2923,0,0,0,1.262515,0.4440351,0.4218333,0,0,2.538688,2.268869,0.8184797,0,0.8184797,4.368079,72.80117,0.1358804,0.4640166,1.010012,0,3.531384
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.272944,71.90068,43.92015,0.04095111,0.04095111,0,-1,0,0.04095111,3108.449,0,0,0,1.272944,0.04310643,0.04095111,0,0,1.720209,3.005501,1.229838,0,1.229838,5.534806,92.24657,0.1357703,0.04504622,1.018355,0,4.278446
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.347766,78.72569,47.54639,0.8235379,0.8235379,0,-1,0,0.8235379,163.6555,0,0,0,1.347766,0.866882,0.8235379,0,0,0.4903707,4.112355,0.4808835,0,0.4808835,5.991012,99.85,0.1357273,0.9058917,1.078212,0,5.460121
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.292506,81.62492,51.04795,1.244806,1.244806,0,-1,0,1.244806,103.8319,0,2.220446E-16,0,1.292506,1.310322,1.244806,0,0,0.009487129,4.545151,0,0.01781644,-0.01781644,5.972231,99.53699,0.1357273,1.369287,1.034005,0,5.837656
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.148643,80.02805,53.18837,0.8165699,0.8165699,0,-1,0,0.8165699,140.6668,0.2598121,0,0,1.148643,0.8595472,0.8165699,0,0,0.02928318,4.527334,0.02928318,0,0.02928318,6.000012,100,0.1357247,0.8982269,0.918914,0,5.675977
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.041755,78.03446,54.06116,1.039718,1.039718,0,-1,0,1.039718,100.196,0,2.220446E-16,0,1.041755,1.09444,1.039718,0,0,0,4.553689,0,0.05268402,-0.05268402,5.944478,99.07444,0.1357247,1.143689,0.8334044,0,5.595444
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7231502,70.70091,54.94434,0,0,0,-1,0,0,0,0.6646124,0,0,0.7231502,0,0,0,0,0.0585378,4.501005,0.0585378,0,0.0585378,6.000012,100,0.1357195,0,0.5785202,0,5.224155
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3508906,61.02214,53.88452,0.2365752,0.2365752,0,-1,0,0.2365752,148.3209,0.101864,0,0,0.3508906,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1357195,0.2602328,0.2807125,0,4.90458
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,50.70506,50.70506,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1357195,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,47.62951,47.62951,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1357195,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,45.29168,45.29168,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1357195,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.98501,42.98501,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1357195,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,40.64717,40.64717,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1357195,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.63144,38.63144,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1357195,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,37.08327,37.08327,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1357195,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,35.50394,35.50394,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1357195,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,34.19475,34.19475,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1357195,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,33.02063,33.02063,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1357195,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.79457,31.79457,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1357195,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.77631,30.77631,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1357195,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.78923,29.78923,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1357195,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4053028,35.7673,28.77097,0.6669304,0.6669304,0,0,0,0.6669304,60.77138,0,0,0,0.4053028,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2967292,-0.2967292,2.168215,36.13685,0.1357195,0.7336234,0.3242423,0,1.620559
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7576786,44.42591,30.62046,1.217779,1.217779,0.425,0,0.172125,1.217779,62.21805,1.110223E-16,0,0,0.7576786,0.8345047,0.7927794,0,0,4.039068,0.9185274,0,0.07682607,-0.07682607,2.087234,34.78716,0.1357195,1.339557,0.6061429,1.7,1.676206
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8095273,50.4903,35.15067,1.143837,1.143837,0,-1,0,1.143837,70.77293,0,0,0.3047948,0.8095273,1.204039,1.143837,0,0,4.124431,0.8417013,0,0.3945121,-0.3945121,1.671381,27.8563,0.1357195,1.258221,0.6476219,0,1.651229
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9876607,59.73994,39.82634,0.9605465,0.9605465,0,-1,0,0.9605465,102.8228,0,0,0.4441159,0.9876607,1.011102,0.9605465,0,0,4.562778,0.4471892,0,0.02344088,-0.02344088,1.646672,27.44448,0.1357195,1.056601,0.7901286,0,1.43485
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9347022,63.05914,43.77468,1.239877,1.239877,0,-1,0,1.239877,75.38672,0,0,0.7837099,0.9347022,1.305133,1.239877,0,0,4.588823,0.4237483,0,0.370431,-0.370431,1.256204,20.93669,0.1357195,1.363864,0.7477618,0,1.358451
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.115746,71.93168,47.40092,0.3498745,0.3498745,0,-1,0,0.3498745,318.899,0,0,0.1222188,1.115746,0.368289,0.3498745,0,0,5.000413,0.05331731,0.7474572,0,0.7474572,1.965304,32.755,0.1356527,0.384862,0.892597,0,1.169064
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9126384,70.80252,50.90248,0.6350396,0.6350396,0,-1,0,0.6350396,143.7136,0,0,0,0.9126384,0.6684627,0.6350396,0,0,4.252956,0.7260288,0.2441757,0,0.2441757,2.196949,36.61575,0.1356309,0.6985435,0.7301108,0,1.638667
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9553409,74.46521,53.06368,0.7612111,0.7612111,0,-1,0,0.7612111,125.5028,0,0,0,0.9553409,0.8012748,0.7612111,0,0,4.00878,0.945787,0.1540661,0,0.1540661,2.343109,39.05174,0.1356172,0.8373322,0.7642727,0,1.901128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,0.987541,76.39147,53.94687,0.5450498,0.5450498,0,-1,0,0.5450498,181.1836,0,0,0,0.987541,0.5737366,0.5450498,0,0,3.854714,1.084446,0.4138044,0,0.4138044,2.735679,45.59455,0.1355802,0.5995548,0.7900328,0,2.071987
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.6990156,70.00452,54.85083,1.091416,1.091416,0,-1,0,1.091416,64.04667,0,0,0,0.6990156,1.148859,1.091416,0,0,3.440909,1.45687,0,0.4498434,-0.4498434,2.261502,37.69163,0.1355802,1.200558,0.5592125,0,2.155886
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3165971,60.20522,53.8014,0.7403663,0.7403663,0,-1,0,0.7403663,42.76222,0,1.110223E-16,0,0.3165971,0.7793329,0.7403663,0,0,3.940736,1.007027,0,0.4627359,-0.4627359,1.773736,29.5622,0.1355802,0.8144029,0.2532777,0,1.323624
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,50.64272,50.64272,0.5654868,0.5170766,0,-1,0,0.5170766,0,0,0.04841029,0.104959,0,0.5442911,0.5170766,0,0,4.454886,0.5442911,0,0.5442911,-0.5442911,1.200002,20,0.1355802,0.6220356,0,0,0.5442911
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,47.60873,47.60873,1.507231,0,0,-1,0,0,0,0,1.507231,1.657954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,1.657954,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,45.23972,45.23972,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.95384,42.95384,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,40.59522,40.59522,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,38.57949,38.57949,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,37.00015,37.00015,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,35.42081,35.42081,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.1324,34.1324,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.93751,32.93751,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.73223,31.73223,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355802,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.6828,30.6828,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356842,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.7061,29.7061,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1357739,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1514553,31.22082,28.67745,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.18929,0,0,0,0.1514553,0,0,1.281491,1.217417,2.299654,2.484,1.368872,0,1.368872,5.116994,85.28307,0.1359057,0.4603595,0.1211642,1.7,2.635455
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3168335,35.98255,30.50616,0.2178316,0.2178316,0,0,0,0.2178316,145.4488,0,0,0,0.3168335,0.2292964,0.2178316,0,0,0.9307823,3.715985,0.08753707,0,0.08753707,5.200039,86.66715,0.1358978,0.2396148,0.2534668,0,4.032818
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7435508,48.98825,35.03637,0.5715904,0.5715904,0,-1,0,0.5715904,130.0846,0,0,0,0.7435508,0.601674,0.5715904,0,0,0.8432452,3.794768,0.1418768,0,0.1418768,5.334636,88.91042,0.1358852,0.6287494,0.5948407,0,4.538319
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8877969,57.31865,39.71204,0.7419221,0.7419221,0,-1,0,0.7419221,119.6618,0,0,0,0.8877969,0.7809706,0.7419221,0,0,0.7013684,3.922457,0.1068263,0,0.1068263,5.43598,90.59949,0.1358757,0.8161143,0.7102376,0,4.810255
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.02586,65.13713,43.66039,0,0,0,-1,0,0,0,0.4313177,0,0,1.02586,0,0,0,0,0.594542,4.018601,0.594542,0,0.594542,6.000012,100,0.1358227,0,0.8206878,0,5.044461
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.190759,73.83775,47.28663,0.4233394,0.4233394,0,-1,0,0.4233394,281.2776,0.7451385,0,0,1.190759,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1358227,0.4656733,0.9526072,0,5.744448
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.011509,73.24328,50.78819,0.5484464,0.5484464,0,-1,0,0.5484464,184.4316,0.4341967,0,0,1.011509,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1358227,0.603291,0.809207,0,5.565197
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7748171,69.71055,52.94939,0.1219929,0.1219929,0,-1,0,0.1219929,635.1328,0.6464035,0,0,0.7748171,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1358227,0.1341922,0.6198537,0,5.328506
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.8887104,73.64052,53.85335,0.8867618,0.8867618,0,-1,0,0.8867618,100.2197,0,0,0,0.8887104,0.9334335,0.8867618,0,0,0,4.553689,0,0.04472307,-0.04472307,5.95287,99.21429,0.1358227,0.975438,0.7109683,0,5.4424
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4439025,63.98584,54.7677,0.02887558,0.02887558,0,-1,0,0.02887558,1537.293,0.3638148,0,0,0.4439025,0.03039535,0.02887558,0,0,0.04969231,4.508966,0.04969231,0,0.04969231,6.000012,100,0.1358183,0.03176314,0.355122,0,4.952868
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1732697,57.17189,53.73906,0.1055519,0.1055519,0,-1,0,0.1055519,164.156,0.06216249,0,0,0.1732697,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1358183,0.1161071,0.1386158,0,4.726959
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,50.58038,50.58038,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1358183,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,47.57756,47.57756,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1358183,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,45.20855,45.20855,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1358183,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.90189,42.90189,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1358183,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,40.53288,40.53288,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1358183,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,38.48598,38.48598,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1358183,0.06539315,0,0,2.0817
