Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,18.20817,18.20817,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,17.58031,17.58031,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,16.94132,16.94132,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,16.36346,16.36346,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,15.83561,15.83561,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1218515,17.17093,15.28553,0.3489159,0.3489159,0,0,0,0.3489159,34.9229,0,5.551115E-17,0,0.1218515,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2454283,-0.2454283,4.46698,74.44951,0,0.3838075,0.09748123,0,3.466606
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2690969,20.4786,16.23567,0.3575518,0.3575518,0,0,0,0.3575518,75.26096,0,0,0,0.2690969,0.3763703,0.3575518,0,0,1.615958,3.099327,0,0.1072734,-0.1072734,4.353903,72.56491,0,0.393307,0.2152776,0,3.368423
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5080938,26.97803,18.65824,0.742269,0.742269,0,-1,0,0.742269,68.45144,0,1.110223E-16,0,0.5080938,0.7813358,0.742269,0,0,1.735151,2.992053,0,0.273242,-0.273242,4.065881,67.76455,0,0.816496,0.4064751,0,3.500147
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1262056,23.1629,21.14193,0.2234291,0.2234291,0,-1,0,0.2234291,56.48575,0,0,0,0.1262056,0.2351886,0.2234291,0,0,2.038753,2.718811,0,0.1089829,-0.1089829,3.951003,65.84991,0,0.245772,0.1009645,0,2.845017
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1012391,24.89091,23.25334,0.8991222,0.8991222,0,-1,0,0.8991222,11.25977,0,1.110223E-16,0,0.1012391,0.9464445,0.8991222,0,0,2.159845,2.609828,0,0.8452054,-0.8452054,3.060078,51.0012,0,0.9890345,0.08099128,0,2.711067
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5244673,34.17502,25.20918,0.7800528,0.7800528,0,-1,0,0.7800528,67.23485,0,0,0,0.5244673,0.8211082,0.7800528,0,0,3.098962,1.764623,0,0.2966408,-0.2966408,2.747391,45.78976,0,0.858058,0.4195738,0,2.28909
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4613616,35.00886,27.08167,0.5922363,0.5922363,0,-1,0,0.5922363,77.9016,0,0,0,0.4613616,0.6234066,0.5922363,0,0,3.428563,1.467982,0,0.162045,-0.162045,2.576581,42.94293,0,0.6514599,0.3690893,0,1.929344
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1989254,31.60225,28.25406,0.3597714,0.3597714,0,-1,0,0.3597714,55.29218,0,0,0,0.1989254,0.3787067,0.3597714,0,0,3.608613,1.305937,0,0.1797813,-0.1797813,2.387075,39.7845,0,0.3957485,0.1591403,0,1.504862
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1132827,30.64998,28.75413,0,0,0,-1,0,0,0,0,0,0,0.1132827,0,0,0,0,3.80837,1.126156,0.1132827,0,0.1132827,2.494544,41.57565,0,0,0.0906262,0,1.239438
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.220701,32.98329,29.23754,0.4810105,0.4810105,0,-1,0,0.4810105,45.88278,0,5.551115E-17,0,0.220701,0.5063269,0.4810105,0,0,3.695087,1.22811,0,0.2856258,-0.2856258,2.193468,36.55773,0,0.5291116,0.1765608,0,1.448811
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1174909,30.67626,28.70968,0,0,0,-1,0,0,0,0,0,0,0.1174909,0,0,0,0,4.01245,0.9424843,0.1174909,0,0.1174909,2.30493,38.41542,0,0,0.09399276,0,1.059975
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,27.03722,27.03722,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.894959,1.048226,0,0.452541,-0.452541,1.82791,30.4651,0,0.4729053,0,0,1.048226
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,25.45921,25.45921,0.5945514,0.5659009,0,-1,0,0.5659009,0,0,0.02865046,0.0881056,0,0.5956852,0.5659009,0,0,4.397782,0.5956852,0,0.5956852,-0.5956852,1.200002,20,0,0.6540065,0,0,0.5956852
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,24.19237,24.19237,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,22.95885,22.95885,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,21.69201,21.69201,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,20.58074,20.58074,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,19.73617,19.73617,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,18.8916,18.8916,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,18.1915,18.1915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,17.56363,17.56363,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,16.92465,16.92465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.36346,16.36346,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2010775,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,15.8245,15.8245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.212522,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1852869,18.15743,15.27442,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,81.23831,2.220446E-16,0,0,0.1852869,0,0,1.452632,1.38,2.299654,2.484,1.565287,0,1.565287,5.30333,88.38866,0.2231103,0.250886,0.1482295,1.7,2.669287
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4977503,24.23969,16.219,0.1510106,0.1510106,0,0,0,0.1510106,329.6127,0,0,0,0.4977503,0.1589586,0.1510106,0,0,0.7343675,3.892758,0.3387918,0,0.3387918,5.624736,93.74541,0.2076679,0.1661117,0.3982003,0,4.390509
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8752691,33.54753,18.64157,0.1780614,0.1780614,0,-1,0,0.1780614,491.5546,0.2922603,0,0,0.8752691,0.1874331,0.1780614,0,0,0.3955757,4.197671,0.3955757,0,0.3955757,6.000012,100,0.1921402,0.1958676,0.7002153,0,5.07294
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.331442,45.5485,21.11415,0,0,0,-1,0,0,0,1.331442,0,0,1.331442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921402,0,1.065153,0,5.88513
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.601476,54.35192,23.22,0,0,0,-1,0,0,0,1.601476,0,0,1.601476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921402,0,1.281181,0,6.155165
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.660332,58.3307,25.17584,0.4834188,0.4834188,0,-1,0,0.4834188,343.4562,1.15147,0,0,1.660332,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1921402,0.5317607,1.328266,0,6.214021
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.527791,57.35456,27.04833,0.8784049,0.8784049,0,-1,0,0.8784049,173.9279,0.6031545,0,0,1.527791,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1921402,0.9662454,1.222233,0,6.08148
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.501796,58.19969,28.23739,0.8488883,0.8488883,0,-1,0,0.8488883,176.9132,0.608229,0,0,1.501796,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1921402,0.9337771,1.201437,0,6.055485
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.121772,49.91368,28.73746,0.2250611,0.2250611,0,-1,0,0.2250611,498.4297,0.8848652,0,0,1.121772,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1921402,0.2475673,0.8974174,0,5.675461
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4619166,37.26831,29.22087,0.5246083,0.5246083,0,-1,0,0.5246083,88.04981,0,0,0,0.4619166,0.5522192,0.5246083,0,0,0,4.553689,0,0.09030263,-0.09030263,5.904825,98.41355,0.1921402,0.5770691,0.3695333,0,5.015605
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.349324,34.70055,28.70968,0.7374443,0.7374443,0,-1,0,0.7374443,47.36954,0,0,0,0.349324,0.7762572,0.7374443,0,0,0.1003363,4.463387,0,0.4269332,-0.4269332,5.454798,90.91311,0.1921402,0.8111887,0.2794591,0,4.81271
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,27.04833,27.04833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5747065,4.036453,0,0,0,5.454798,90.91311,0.1921402,0,0,0,4.036453
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,25.45921,25.45921,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5747065,4.036453,0,0.1772994,-0.1772994,5.267908,87.79829,0.1921402,0.1852778,0,0,4.036453
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.20903,24.20903,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.7717057,3.859154,0,0.4668808,-0.4668808,4.775772,79.59604,0.1921402,0.4878904,0,0,3.859154
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,22.96997,22.96997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290462,3.392273,0,0,0,4.775772,79.59604,0.1921402,0,0,0,3.392273
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,21.69201,21.69201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290462,3.392273,0,0,0,4.775772,79.59604,0.1921402,0,0,0,3.392273
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,20.5974,20.5974,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.290462,3.392273,0,0.1520064,-0.1520064,4.615543,76.92557,0.1921402,0.1588467,0,0,3.392273
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,19.73617,19.73617,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.459358,3.240267,0,0.1854123,-0.1854123,4.420102,73.66821,0.1921402,0.1937558,0,0,3.240267
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,18.8916,18.8916,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.665372,3.054854,0,0.01977554,-0.01977554,4.399256,73.32079,0.1921402,0.02066544,0,0,3.054854
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.1915,18.1915,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.687345,3.035079,0,0.04916884,-0.04916884,4.347428,72.45699,0.1921402,0.05138144,0,0,3.035079
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,17.56363,17.56363,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.741977,2.98591,0,0.2676762,-0.2676762,4.065272,67.7544,0.1921402,0.2797217,0,0,2.98591
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,16.94132,16.94132,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.039395,2.718234,0,0.1854795,-0.1854795,3.86976,64.49586,0.1921402,0.1938261,0,0,2.718234
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,16.36346,16.36346,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.245483,2.532754,0,0.2809653,-0.2809653,3.573596,59.55982,0.1921402,0.2936087,0,0,2.532754
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,15.8245,15.8245,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.557667,2.251789,0,0.1088145,-0.1088145,3.458896,57.64815,0.1921402,0.1137112,0,0,2.251789
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3959537,21.55058,15.26886,0,0,0,0,0,0,0,0,0,0,0.3959537,0,0,0,0,2.678572,2.142974,0.3959537,0,0.3959537,3.83453,63.90871,0.1787611,0,0.316763,0,2.538928
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7884712,29.29725,16.20788,0.4854425,0.4854425,0,0,0,0.4854425,162.4232,0,0,0,0.7884712,0.5109921,0.4854425,0,0,2.282618,2.499333,0.2774791,0,0.2774791,4.09777,68.29604,0.1704439,0.5339867,0.6307769,0,3.287804
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.109704,38.03908,18.61378,0.6488382,0.6488382,0,-1,0,0.6488382,171.0294,0,0,0,1.109704,0.6829876,0.6488382,0,0,2.005139,2.749064,0.4267165,0,0.4267165,4.502589,75.043,0.1590629,0.713722,0.8877633,0,3.858768
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.493892,49.13962,21.08081,0.4350865,0.4350865,0,-1,0,0.4350865,343.3552,0,0,0,1.493892,0.4579858,0.4350865,0,0,1.578422,3.133109,1.035906,0,1.035906,5.485336,91.42209,0.1368755,0.4785951,1.195114,0,4.627001
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.703454,56.85125,23.17555,1.242077,1.242077,0,-1,0,1.242077,137.1456,0,0,0,1.703454,1.30745,1.242077,0,0,0.5425161,4.065424,0.396004,0,0.396004,5.861019,97.68345,0.1299464,1.366285,1.362763,0,5.768878
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.751894,60.69902,25.1425,0.2660619,0.2660619,0,-1,0,0.2660619,658.4537,1.325317,0,0,1.751894,0.2800651,0.2660619,0,0,0.146512,4.421828,0.146512,0,0.146512,6.000012,100,0.1275573,0.292668,1.401515,0,6.173722
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.695996,61.6982,27.03722,0.4368947,0.4368947,0,-1,0,0.4368947,388.1934,1.236107,0,0,1.695996,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1275573,0.4805841,1.356797,0,6.249685
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.525896,58.78593,28.22072,0.276343,0.276343,0,-1,0,0.276343,552.1747,1.235009,0,0,1.525896,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1275573,0.3039773,1.220717,0,6.079585
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.193606,51.48695,28.72079,0.765018,0.765018,0,-1,0,0.765018,156.0233,0.3883244,0,0,1.193606,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1275573,0.8415198,0.9548852,0,5.747295
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8338158,44.43073,29.23754,0.6481665,0.6481665,0,-1,0,0.6481665,128.6422,0.1515353,0,0,0.8338158,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1275573,0.7129831,0.6670526,0,5.387505
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3982961,35.58866,28.72079,1.553488,1.38,0,-1,0,1.38,28.86204,0,0.1734883,0.3288371,0.3982961,1.452632,1.38,0,0,0,4.553689,0,1.054335,-1.054335,4.888645,81.47725,0.1275573,1.708837,0.3186369,0,4.951985
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,27.065,27.065,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.171484,3.499353,0,0.7018127,-0.7018127,4.14887,69.14768,0.1275573,0.7333943,0,0,3.499353
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.951276,2.797541,0,0,0,4.14887,69.14768,0.1275573,0,0,0,2.797541
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,24.22015,24.22015,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.951276,2.797541,0,0.6891881,-0.6891881,3.422401,57.03991,0.1275573,0.7202016,0,0,2.797541
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,22.96997,22.96997,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.71704,2.108353,0,0.7601252,-0.7601252,2.621159,43.68589,0.1275573,0.7943308,0,0,2.108353
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,21.70868,21.70868,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.561624,1.348228,0,0.2996193,-0.2996193,2.305333,38.42213,0.1275573,0.3131021,0,0,1.348228
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,20.61407,20.61407,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.894534,1.048608,0,0.195147,-0.195147,2.09963,34.99376,0.1275573,0.2039286,0,0,1.048608
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,19.75284,19.75284,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.111364,0.8534613,0,0.07203865,-0.07203865,2.023694,33.72817,0.1275573,0.07528039,0,0,0.8534613
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,18.8916,18.8916,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.191407,0.7814226,0,0.2686337,-0.2686337,1.740529,29.00876,0.1275573,0.2807223,0,0,0.7814226
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,18.20817,18.20817,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.489889,0.5127889,0,0.2322519,-0.2322519,1.495714,24.92852,0.1275573,0.2427032,0,0,0.5127889
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,17.58031,17.58031,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.747947,0.280537,0,0.04772168,-0.04772168,1.445411,24.09014,0.1275573,0.04986915,0,0,0.280537
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,16.95799,16.95799,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.800971,0.2328154,0,0.001757044,-0.001757044,1.443559,24.05927,0.1275573,0.00183611,0,0,0.2328154
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,16.36346,16.36346,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.802923,0.2310583,0,0.1087328,-0.1087328,1.328945,22.14904,0.1275573,0.1136258,0,0,0.2310583
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,15.8245,15.8245,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.923737,0.1223255,1.38,0,1.38,2.638128,43.96871,0.147754,0.1926823,0,1.7,0.1223255
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.106618,16.91617,15.26886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.106618,0,0,1.452632,1.38,3.543737,1.364326,1.486618,0,1.486618,4.048458,67.47416,0.1562502,0,0.08529444,1.7,1.470944
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3740726,22.14622,16.19122,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3373.281,2.220446E-16,0,0,0.3740726,0,0,1.452632,1.38,2.057119,2.702282,1.754073,0,1.754073,5.712517,95.20842,0.1595072,0.01219821,0.299258,1.7,3.076354
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7349732,30.93495,18.61378,0,0,0,-1,0,0,0,0.4319267,0,0,0.7349732,0,0,0,0,0.3030466,4.280947,0.3030466,0,0.3030466,6.000012,100,0.1557579,0,0.5879786,0,5.01592
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5583262,30.3937,21.06414,1.435524,1.38,0,-1,0,1.38,40.45842,2.220446E-16,0.05552436,0.1990768,0.5583262,1.452632,1.38,0,0,0,4.553689,0,0.8943054,-0.8943054,5.057332,84.28869,0.1557579,1.579077,0.4466609,0,5.112015
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2147408,26.66876,23.15888,0.6181212,0.6181212,0,-1,0,0.6181212,34.74088,0,0,0,0.2147408,0.6506539,0.6181212,0,0,0.9936727,3.659384,0,0.4359131,-0.4359131,4.597838,76.63049,0.1557579,0.6799333,0.1717926,0,3.874124
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5423676,34.411,25.12583,0.1610885,0.1610885,0,-1,0,0.1610885,336.6893,0,0,0,0.5423676,0.1695668,0.1610885,0,0,1.478021,3.22347,0.3728008,0,0.3728008,4.951509,82.52498,0.1513807,0.1771973,0.4338941,0,3.765838
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9043611,43.40924,27.03722,0.5071142,0.5071142,0,-1,0,0.5071142,178.3348,0,0,0,0.9043611,0.5338044,0.5071142,0,0,1.10522,3.558991,0.3705567,0,0.3705567,5.30305,88.38398,0.147267,0.5578256,0.7234889,0,4.463352
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2125908,31.82028,28.23739,0.6857141,0.6857141,0,-1,0,0.6857141,31.00283,0,1.110223E-16,0,0.2125908,0.7218044,0.6857141,0,0,0.7346631,3.892492,0,0.5092136,-0.5092136,4.766291,79.43803,0.147267,0.7542856,0.1700727,0,4.105083
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2530459,33.03348,28.73746,0.2112014,0.2112014,0,-1,0,0.2112014,119.8126,0,0,0,0.2530459,0.2223172,0.2112014,0,0,1.300456,3.383279,0.03072871,0,0.03072871,4.795443,79.92389,0.1469358,0.2323215,0.2024367,0,3.636324
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1621615,31.98998,29.2542,0,0,0,-1,0,0,0,0,0,0,0.1621615,0,0,0,0,1.269727,3.410934,0.1621615,0,0.1621615,4.949283,82.48788,0.1452128,0,0.1297292,0,3.573096
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09592848,30.3399,28.73746,0.1917618,0.1917618,0,-1,0,0.1917618,50.02481,0,0,0,0.09592848,0.2018545,0.1917618,0,0,1.107566,3.55688,0,0.105926,-0.105926,4.837627,80.62695,0.1452128,0.210938,0.07674278,0,3.652808
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,27.09834,27.09834,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.225261,3.450954,0,0.895451,-0.895451,3.893739,64.89552,0.1452128,0.9357463,0,0,3.450954
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,25.52033,25.52033,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.220207,2.555503,0,0.5518904,-0.5518904,3.311995,55.19981,0.1452128,0.5767255,0,0,2.555503
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,24.25348,24.25348,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.833419,2.003612,0,0.1306345,-0.1306345,3.174294,52.9048,0.1452128,0.136513,0,0,2.003612
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,23.00331,23.00331,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.978568,1.872978,0,0.6495063,-0.6495063,2.489655,41.49416,0.1452128,0.678734,0,0,1.872978
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,21.71979,21.71979,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.700242,1.223472,0,0.158117,-0.158117,2.322985,38.71634,0.1452128,0.1652322,0,0,1.223472
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,20.64186,20.64186,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.875927,1.065355,0,0.1583495,-0.1583495,2.15607,35.93442,0.1452128,0.1654752,0,0,1.065355
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,19.78618,19.78618,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.051871,0.9070051,0,0.01600557,-0.01600557,2.139198,35.65324,0.1452128,0.01672582,0,0,0.9070051
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,18.92494,18.92494,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.069655,0.8909995,0,0.1187368,-0.1187368,2.014039,33.56725,0.1452128,0.12408,0,0,0.8909995
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.23595,18.23595,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.201585,0.7722627,0,0.07820679,-0.07820679,1.931602,32.19329,0.1452128,0.0817261,0,0,0.7722627
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,17.61364,17.61364,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.288481,0.6940559,0,0.3088448,-0.3088448,1.60605,26.76745,0.1452128,0.3227428,0,0,0.6940559
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,16.96911,16.96911,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.631642,0.3852111,0,0.04773071,-0.04773071,1.555738,25.92891,0.1452128,0.04987859,0,0,0.3852111
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,16.37458,16.37458,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.684676,0.3374803,0,0.2685792,-0.2685792,1.272631,21.21047,0.1452128,0.2806652,0,0,0.3374803
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,15.83005,15.83005,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.983098,0.06890118,0,0.05147893,-0.05147893,1.218367,20.30608,0.1452128,0.05379548,0,0,0.06890118
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1579204,17.71996,15.26886,0,0,0,0,0,0,0,0,0,0,0.1579204,0,0,0,0,5.040297,0.01742225,0.1579204,0,0.1579204,1.368183,22.80301,0.1435733,0,0.1263363,0,0.1753426
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3375409,21.54609,16.19122,0.4570512,0.4570512,1.7,0,0.5202,0.4570512,73.85188,0,0,0,0.3375409,0,0,1.242949,1.180801,4.882376,0.1595506,1.518342,0,1.518342,2.808609,46.81006,0.1544571,0.5027564,0.2700327,1.7,0.4970915
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3693,24.55907,18.59712,0.4239489,0.4239489,0,-1,0,0.4239489,87.10957,0,0,0,0.3693,0.4462619,0.4239489,0,0,3.364034,1.526059,0,0.07696194,-0.07696194,2.727484,45.45798,0.1544571,0.4663437,0.29544,0,1.895359
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5667201,30.52471,21.04747,0.2942376,0.2942376,0,-1,0,0.2942376,192.6063,0,0,0,0.5667201,0.3097238,0.2942376,0,0,3.449547,1.449097,0.2569962,0,0.2569962,2.971292,49.52144,0.1519388,0.3236614,0.453376,0,2.015817
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4963619,31.49109,23.14222,0.0664992,0.0664992,0,-1,0,0.0664992,746.4178,0,0,0,0.4963619,0.06999915,0.0664992,0,0,3.192551,1.680393,0.4263627,0,0.4263627,3.375776,56.26281,0.1479371,0.07314911,0.3970895,0,2.176755
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7705711,38.6672,25.12583,0,0,0,-1,0,0,0,0,0,0,0.7705711,0,0,0,0,2.766188,2.06412,0.7705711,0,0.7705711,4.106803,68.44659,0.1412153,0,0.6164568,0,2.834691
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1557088,29.62722,27.03722,1.004146,1.004146,0,-1,0,1.004146,15.50659,0,0,0,0.1557088,1.056996,1.004146,0,0,1.995617,2.757634,0,0.9012868,-0.9012868,3.156764,52.61263,0.1412153,1.10456,0.124567,0,2.913342
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4916583,36.77713,28.23739,0,0,0,-1,0,0,0,0,0,0,0.4916583,0,0,0,0,2.997047,1.856347,0.4916583,0,0.4916583,3.623192,60.38641,0.1372368,0,0.3933266,0,2.348005
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5153101,37.759,28.75413,1.312967,1.312967,0,-1,0,1.312967,39.24775,0,2.220446E-16,0.06426404,0.5153101,1.382071,1.312967,0,0,2.505388,2.298839,0,0.8667607,-0.8667607,2.709546,45.159,0.1372368,1.444264,0.4122481,0,2.814149
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3879163,35.97562,29.27087,0,0,0,-1,0,0,0,0,0,0,0.3879163,0,0,0,0,3.468456,1.432079,0.3879163,0,0.3879163,3.077555,51.29249,0.1342524,0,0.310333,0,1.819995
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1561568,31.39588,28.7708,0.3789233,0.3789233,0,-1,0,0.3789233,41.21067,0,0,0,0.1561568,0.3988666,0.3789233,0,0,3.08054,1.781203,0,0.2427098,-0.2427098,2.821717,47.02852,0.1342524,0.4168156,0.1249255,0,1.93736
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,27.12612,27.12612,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,3.350217,1.538494,0,0.04504523,-0.04504523,2.774235,46.23716,0.1342524,0.04707226,0,0,1.538494
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,25.56479,25.56479,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,3.400267,1.493448,0,0.3448893,-0.3448893,2.41069,40.17809,0.1342524,0.3604093,0,0,1.493448
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,24.28682,24.28682,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,3.783478,1.148559,0,0.2874972,-0.2874972,2.107641,35.12728,0.1342524,0.3004346,0,0,1.148559
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,23.04776,23.04776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.102919,0.8610618,0,0,0,2.107641,35.12728,0.1342524,0,0,0,0.8610618
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,21.76979,21.76979,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,4.102919,0.8610618,0,0.1023816,-0.1023816,1.999722,33.32862,0.1342524,0.1069888,0,0,0.8610618
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,20.67519,20.67519,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,4.216676,0.7586802,0,0.1368364,-0.1368364,1.855483,30.92466,0.1342524,0.142994,0,0,0.7586802
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,19.81396,19.81396,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,4.368717,0.6218438,0,0.1964217,-0.1964217,1.648437,27.47389,0.1342524,0.2052607,0,0,0.6218438
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,18.95828,18.95828,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,4.586963,0.425422,0,0.1019802,-0.1019802,1.54094,25.68228,0.1342524,0.1065693,0,0,0.425422
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,18.26929,18.26929,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,4.700274,0.3234418,0,0.1495884,-0.1495884,1.38326,23.05429,0.1342524,0.1563198,0,0,0.3234418
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,17.64142,17.64142,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,4.866484,0.1738535,0,0.01162531,-0.01162531,1.371006,22.85005,0.1342524,0.01214845,0,0,0.1738535
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,17.00244,17.00244,0.3005611,0.1541168,0,-1,0,0.1541168,0,0,0.1464443,0.1765004,0,0.1622282,0.1541168,0,0,4.879401,0.1622282,0,0.1622282,-0.1622282,1.200002,20,0.1342524,0.3306172,0,0,0.1622282
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,16.37458,16.37458,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1441811,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,15.83005,15.83005,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1523517,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3313012,20.49302,15.26886,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,399.7537,2.220446E-16,0,0,0.3313012,0,0,1.452632,1.38,2.299654,2.484,1.711301,0,1.711301,5.441851,90.69733,0.1557642,0.09116396,0.265041,1.7,2.815301
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.873852,30.83148,16.19122,0,0,0,0,0,0,0,0.2854989,0,0,0.873852,0,0,0,0,0.5883532,4.024171,0.5883532,0,0.5883532,6.000012,100,0.151762,0,0.6990816,0,4.898023
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.309429,42.10817,18.59712,0,0,0,-1,0,0,0,1.309429,0,0,1.309429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0,1.047543,0,5.863118
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.481332,48.81091,21.04747,0.4343008,0.4343008,0,-1,0,0.4343008,341.0842,1.024173,0,0,1.481332,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0.4777309,1.185065,0,6.03502
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.557099,53.17497,23.14222,0,0,0,-1,0,0,0,1.557099,0,0,1.557099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0,1.245679,0,6.110787
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.605081,56.87955,25.1425,0,0,0,-1,0,0,0,1.605081,0,0,1.605081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0,1.284065,0,6.15877
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.643257,60.31073,27.04833,0.6233121,0.6233121,0,-1,0,0.6233121,263.6331,0.9871393,0,0,1.643257,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0.6856433,1.314606,0,6.196946
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.471552,57.46697,28.25406,0.1097434,0.1097434,0,-1,0,0.1097434,1340.902,1.356032,0,0,1.471552,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0.1207177,1.177241,0,6.025241
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.271447,53.33714,28.78747,0.9114336,0.9114336,0,-1,0,0.9114336,139.4997,0.3120437,0,0,1.271447,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,1.002577,1.017158,0,5.825136
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9527129,46.93959,29.29865,0.2736567,0.2736567,0,-1,0,0.2736567,348.1416,0.6646532,0,0,0.9527129,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.151762,0.3010224,0.7621703,0,5.506402
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4241104,36.13613,28.79858,0.5013116,0.5013116,0,-1,0,0.5013116,84.60017,0,0,0,0.4241104,0.5276964,0.5013116,0,0,0,4.553689,0,0.103586,-0.103586,5.890823,98.18018,0.151762,0.5514427,0.3392884,0,4.977799
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,27.15946,27.15946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1150955,4.450103,0,0,0,5.890823,98.18018,0.151762,0,0,0,4.450103
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,25.59812,25.59812,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1150955,4.450103,0,0.450373,-0.450373,5.416088,90.26795,0.151762,0.4706398,0,0,4.450103
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,24.31461,24.31461,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.61551,3.99973,0,0.04750314,-0.04750314,5.366015,89.43341,0.151762,0.04964078,0,0,3.99973
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,23.08109,23.08109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6682912,3.952227,0,0,0,5.366015,89.43341,0.151762,0,0,0,3.952227
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,21.79758,21.79758,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6682912,3.952227,0,0.1632578,-0.1632578,5.193926,86.56527,0.151762,0.1706044,0,0,3.952227
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,20.71964,20.71964,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8496888,3.788969,0,0.05357639,-0.05357639,5.137452,85.62403,0.151762,0.05598733,0,0,3.788969
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.86397,19.86397,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9092181,3.735393,0,0.04633415,-0.04633415,5.088612,84.81002,0.151762,0.04841919,0,0,3.735393
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.00273,19.00273,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9607005,3.689059,0,0.1041026,-0.1041026,4.978878,82.98113,0.151762,0.1087872,0,0,3.689059
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,18.31374,18.31374,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.07637,3.584956,0,0.2730311,-0.2730311,4.691078,78.18447,0.151762,0.2853175,0,0,3.584956
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,17.69143,17.69143,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.379738,3.311925,0,0.0495986,-0.0495986,4.638796,77.31312,0.151762,0.05183054,0,0,3.311925
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.04689,17.04689,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.434847,3.262326,0,0.1200973,-0.1200973,4.512202,75.20322,0.151762,0.1255017,0,0,3.262326
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,16.40791,16.40791,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.568289,3.142229,0,0.1337218,-0.1337218,4.371247,72.85397,0.151762,0.1397393,0,0,3.142229
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,15.86339,15.86339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716869,3.008507,0,0,0,4.371247,72.85397,0.151762,0,0,0,3.008507
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2543044,19.29027,15.30776,0,0,0,0,0,0,0,0,0,0,0.2543044,0,0,0,0,1.716869,3.008507,0.2543044,0,0.2543044,4.612502,76.87487,0.1500951,0,0.2034435,0,3.262811
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6016466,26.01503,16.219,0.2334316,0.2334316,0,0,0,0.2334316,257.74,0,0,0,0.6016466,0.2457175,0.2334316,0,0,1.462564,3.237381,0.3559291,0,0.3559291,4.950166,82.50259,0.1478226,0.2567748,0.4813173,0,3.839028
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.05503,36.97195,18.6249,0.2031931,0.2031931,0,-1,0,0.2031931,519.2252,0,0,0,1.05503,0.2138875,0.2031931,0,0,1.106635,3.557717,0.8411425,0,0.8411425,5.748144,95.8022,0.1427162,0.2235125,0.8440241,0,4.612747
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.451336,48.16891,21.08081,1.00884,1.00884,0,-1,0,1.00884,143.862,0.1239073,0,0,1.451336,1.061936,1.00884,0,0,0.2654927,4.314745,0.2654927,0,0.2654927,6.000012,100,0.1411769,1.109724,1.161069,0,5.766082
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.363638,48.69767,23.15888,0.06421666,0.06421666,0,-1,0,0.06421666,2123.495,1.296041,0,0,1.363638,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1411769,0.07063833,1.09091,0,5.917327
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.557013,55.70205,25.15917,0,0,0,-1,0,0,0,1.557013,0,0,1.557013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411769,0,1.24561,0,6.110702
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.510153,56.95749,27.08167,0,0,0,-1,0,0,0,1.510153,0,0,1.510153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411769,0,1.208123,0,6.063842
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.430161,56.4917,28.2874,0.1509837,0.1509837,0,-1,0,0.1509837,947.2288,1.271231,0,0,1.430161,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1411769,0.1660821,1.144129,0,5.98385
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.22191,52.21718,28.79858,0.01574229,0.01574229,0,-1,0,0.01574229,7761.958,1.205339,0,0,1.22191,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1411769,0.01731651,0.9775277,0,5.775599
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.9006135,45.8968,29.33199,0.980801,0.980801,0,-1,0,0.980801,91.82428,0,1.110223E-16,0,0.9006135,1.032422,0.980801,0,0,0,4.553689,0,0.1318087,-0.1318087,5.861073,97.68436,0.1411769,1.078881,0.7204908,0,5.454302
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.445842,36.56581,28.83192,0.1343243,0.1343243,0,-1,0,0.1343243,331.9147,0.157994,0,0,0.445842,0.1413939,0.1343243,0,0,0.1464541,4.42188,0.1464541,0,0.1464541,6.000012,100,0.1403419,0.1477567,0.3566736,0,4.867722
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403419,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,25.64257,25.64257,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1403419,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,24.36461,24.36461,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1403419,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,23.11443,23.11443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1403419,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,21.84758,21.84758,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1403419,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,20.76965,20.76965,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1403419,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,19.89175,19.89175,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1403419,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,19.03607,19.03607,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1403419,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.34708,18.34708,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1403419,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,17.71921,17.71921,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1403419,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,17.08023,17.08023,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1403419,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,16.42458,16.42458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1403419,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,15.88562,15.88562,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1403419,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.4001526,21.68317,15.32998,0.1536748,0.1536748,0,0,0,0.1536748,260.3892,0,0,0,0.4001526,0.161763,0.1536748,0,0,1.748024,2.980467,0.2383896,0,0.2383896,4.567847,76.13063,0.1390037,0.1690423,0.3201221,0,3.38062
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7825969,29.22167,16.23567,0.4731738,0.4731738,0,0,0,0.4731738,165.3931,0,0,0,0.7825969,0.4980777,0.4731738,0,0,1.509634,3.195018,0.2845193,0,0.2845193,4.837766,80.62926,0.1374395,0.5204911,0.6260775,0,3.977615
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9585134,35.1223,18.64157,0.4992956,0.4992956,0,-1,0,0.4992956,191.9731,0,0,0,0.9585134,0.5255743,0.4992956,0,0,1.225115,3.451085,0.4329391,0,0.4329391,5.248488,87.47462,0.1351258,0.5492252,0.7668107,0,4.409599
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.275855,44.31079,21.08081,1.051225,1.051225,0,-1,0,1.051225,121.3684,0,0,0,1.275855,1.106553,1.051225,0,0,0.7921761,3.84073,0.1693027,0,0.1693027,5.409102,90.15153,0.1342421,1.156348,1.020684,0,5.116586
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.35523,48.52909,23.17555,1.170109,1.170109,0,-1,0,1.170109,115.8209,0,0,0,1.35523,1.231694,1.170109,0,0,0.6228734,3.993103,0.1235369,0,0.1235369,5.5263,92.10481,0.1336045,1.28712,1.084184,0,5.348333
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.555401,55.68324,25.17584,0.01805045,0.01805045,0,-1,0,0.01805045,8616.966,1.037064,0,0,1.555401,0.01900047,0.01805045,0,0,0.4993365,4.104286,0.4993365,0,0.4993365,6.000012,100,0.1310879,0.01985549,1.244321,0,5.659687
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.5632,58.30895,27.09834,0.9154886,0.9154886,0,-1,0,0.9154886,170.7504,0.5995277,0,0,1.5632,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1310879,1.007037,1.25056,0,6.116889
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.428044,56.47444,28.31518,0.7148089,0.7148089,0,-1,0,0.7148089,199.7798,0.6756136,0,0,1.428044,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1310879,0.7862899,1.142435,0,5.981733
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.122896,50.04799,28.83192,0.4708928,0.4708928,0,-1,0,0.4708928,238.461,0.6272191,0,0,1.122896,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1310879,0.5179821,0.8983166,0,5.676585
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7632136,43.16034,29.36533,0.8617901,0.8617901,0,-1,0,0.8617901,88.56143,0,0,0,0.7632136,0.9071475,0.8617901,0,0,0,4.553689,0,0.1439338,-0.1439338,5.848292,97.47134,0.1310879,0.9479691,0.6105709,0,5.316903
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4012092,35.80357,28.87637,0.562947,0.562947,0,-1,0,0.562947,71.26945,0,0,0,0.4012092,0.5925757,0.562947,0,0,0.1599265,4.409755,0,0.1913666,-0.1913666,5.646574,94.10938,0.1310879,0.6192417,0.3209673,0,4.810964
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,27.25392,27.25392,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.372556,4.218389,0,0.6226181,-0.6226181,4.990277,83.17112,0.1310879,0.6506359,0,0,4.218389
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,25.69258,25.69258,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.064354,3.59577,0,1.207669,-1.207669,3.717282,61.95458,0.1310879,1.262014,0,0,3.59577
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,24.40906,24.40906,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.406208,2.388102,0,1.048536,-1.048536,2.612028,43.53372,0.1310879,1.09572,0,0,2.388102
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,23.15888,23.15888,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.571248,1.339566,0,0.6019691,-0.6019691,1.977497,32.95822,0.1310879,0.6290577,0,0,1.339566
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,21.88092,21.88092,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.240103,0.7375964,0,0.2011757,-0.2011757,1.76544,29.42393,0.1310879,0.2102286,0,0,0.7375964
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,20.79743,20.79743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.463631,0.5364207,0,0,0,1.76544,29.42393,0.1310879,0,0,0,0.5364207
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,19.94175,19.94175,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.463631,0.5364207,0,0.1392211,-0.1392211,1.618688,26.97807,0.1310879,0.1454861,0,0,0.5364207
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,19.08052,19.08052,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.618321,0.3971996,0,0.1533701,-0.1533701,1.457021,24.28364,0.1310879,0.1602718,0,0,0.3971996
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,18.37486,18.37486,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.788733,0.2438294,0,0.1724939,-0.1724939,1.275197,21.25323,0.1310879,0.1802562,0,0,0.2438294
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,17.75255,17.75255,0.1681152,0.06776872,0,-1,0,0.06776872,0,0,0.1003465,0.117158,0,0.07133549,0.06776872,0,0,4.980393,0.07133549,0,0.07133549,-0.07133549,1.200002,20,0.1310879,0.1849267,0,0,0.07133549
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,17.11357,17.11357,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310879,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310879,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,15.90784,15.90784,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1376127,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2599822,19.42682,15.35221,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,34.44081,0,0,0,0.2599822,0,0,0.9451333,0.8978766,3.679654,1.242,1.157859,0,1.157859,3.607627,60.12699,0.1445761,0.8303534,0.2079858,1.7,1.501982
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6288956,26.52262,16.25234,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,93.96595,0,0,0,0.6288956,0,0,1.03072,0.9791837,2.521796,2.284073,1.608079,0,1.608079,5.133184,85.5529,0.1496082,0.7362084,0.5031165,1.7,2.912969
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9821026,35.59322,18.65824,0.7604667,0.7604667,0,-1,0,0.7604667,129.1447,0,0,0,0.9821026,0.8004913,0.7604667,0,0,0.9137163,3.731344,0.1816113,0,0.1816113,5.305476,88.42443,0.1487271,0.8365134,0.7856821,0,4.713447
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.440505,47.94432,21.09748,0.1933733,0.1933733,0,-1,0,0.1933733,744.9349,0.5048493,0,0,1.440505,0.2035508,0.1933733,0,0,0.732105,3.894794,0.732105,0,0.732105,6.000012,100,0.145278,0.2127106,1.152404,0,5.335299
