Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.515487,52.22157,23.17555,0.2867025,0.2867025,0,-1,0,0.2867025,528.5922,1.213695,0,0,1.515487,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.145278,0.3153727,1.212389,0,6.069176
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.697272,59.33535,25.20918,1.180311,1.180311,0,-1,0,1.180311,143.7988,0.4548399,0,0,1.697272,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.145278,1.298342,1.357818,0,6.250961
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.694639,61.77875,27.12612,0.3924495,0.3924495,0,-1,0,0.3924495,431.8108,1.281534,0,0,1.694639,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.145278,0.4316945,1.355711,0,6.248328
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.474472,57.65727,28.34852,0.3333146,0.3333146,0,-1,0,0.3333146,442.3665,1.123615,0,0,1.474472,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.145278,0.3666461,1.179578,0,6.028161
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.202693,51.87454,28.87637,1.107579,1.107579,0,-1,0,1.107579,108.5875,0.03681983,0,0,1.202693,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.145278,1.218337,0.962154,0,5.756382
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8310266,44.56512,29.40978,1.054173,1.054173,0,-1,0,1.054173,78.83211,0,0,0,0.8310266,1.109655,1.054173,0,0,0,4.553689,0,0.2786289,-0.2786289,5.706311,95.105,0.145278,1.15959,0.6648212,0,5.384716
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4305688,36.40461,28.94305,0.2646061,0.2646061,0,-1,0,0.2646061,162.7207,0,0,0,0.4305688,0.2785327,0.2646061,0,0,0.3095877,4.27506,0.1520361,0,0.1520361,5.850545,97.5089,0.1445817,0.2910667,0.3444551,0,4.705629
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,27.31504,27.31504,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.1575515,4.411892,0,1.421376,-1.421376,4.352284,72.53792,0.1445817,1.485338,0,0,4.411892
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,25.7537,25.7537,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.736858,2.990517,0,1.452632,-1.452632,2.821076,47.01783,0.1445817,1.690179,0,0,2.990517
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,24.47018,24.47018,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.350893,1.537885,0,1.388395,-1.388395,1.357578,22.62626,0.1445817,1.450873,0,0,1.537885
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.22,23.22,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.893555,0.1494897,0,0,0,1.357578,22.62626,0.1445817,0,0,0,0.1494897
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,21.92537,21.92537,0.1545347,0.1420152,0,-1,0,0.1420152,0,0,0.01251953,0.027973,0,0.1494897,0.1420152,0,0,4.893555,0.1494897,0,0.1494897,-0.1494897,1.200002,20,0.1445817,0.1699882,0,0,0.1494897
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,20.84744,20.84744,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445817,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445817,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445817,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.42487,18.42487,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445817,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,17.797,17.797,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445817,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.15802,17.15802,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1445817,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.4857,16.4857,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1487478,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,15.94674,15.94674,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1525802,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3454854,20.84437,15.38554,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3454854,0,0,1.452632,1.38,2.299654,2.484,1.725485,0,1.725485,5.455307,90.92161,0.1539181,0,0.2763884,1.7,2.829485
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7434496,28.57477,16.28567,0.4829254,0.4829254,0,0,0,0.4829254,153.9471,0,0,0,0.7434496,0.5083424,0.4829254,0,0,0.5741689,4.036937,0.2351071,0,0.2351071,5.67835,94.63897,0.1529251,0.5312179,0.5947596,0,4.780386
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.101461,37.96358,18.69157,0.3027418,0.3027418,0,-1,0,0.3027418,363.8285,0.4437236,0,0,1.101461,0.3186756,0.3027418,0,0,0.3390618,4.248533,0.3390618,0,0.3390618,6.000012,100,0.1515154,0.333016,0.8811688,0,5.349994
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.489481,49.11305,21.14193,0.7591709,0.7591709,0,-1,0,0.7591709,196.1984,0.690354,0,0,1.489481,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,0.835088,1.191585,0,6.04317
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.565343,53.4922,23.23667,1.327817,1.327817,0,-1,0,1.327817,117.8885,0.1676411,0,0.08059859,1.565343,1.397702,1.327817,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,1.460599,1.252274,0,6.119032
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.508956,54.64444,25.25363,0,0,0,-1,0,0,0,1.508956,0,0,1.508956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,0,1.207165,0,6.062644
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.354849,53.35612,27.1928,0.7092671,0.7092671,0,-1,0,0.7092671,191.021,0.6082521,0,0,1.354849,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,0.7801939,1.083879,0,5.908538
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.266156,52.76432,28.40964,0.4107394,0.4107394,0,-1,0,0.4107394,308.2626,0.8337987,0,0,1.266156,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,0.4518133,1.012925,0,5.819845
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.040857,48.39887,28.94305,0.703912,0.703912,0,-1,0,0.703912,147.8675,0.2998973,0,0,1.040857,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,0.7743033,0.8326858,0,5.594546
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8007476,44.0422,29.48757,0,0,0,-1,0,0,0,0.8007476,0,0,0.8007476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515154,0,0.6405981,0,5.354436
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4631394,37.0627,29.00417,0.5369974,0.5369974,0,-1,0,0.5369974,86.24612,0,0,0,0.4631394,0.5652605,0.5369974,0,0,0,4.553689,0,0.102121,-0.102121,5.892367,98.20592,0.1515154,0.5906972,0.3705116,0,5.016829
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,27.39283,27.39283,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1134678,4.451568,0,0.7188765,-0.7188765,5.134604,85.57658,0.1515154,0.7512259,0,0,4.451568
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,25.83149,25.83149,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9122194,3.732692,0,1.214452,-1.214452,3.85446,64.24088,0.1515154,1.269102,0,0,3.732692
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,24.53686,24.53686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.26161,2.51824,0,0,0,3.85446,64.24088,0.1515154,0,0,0,2.51824
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.28668,23.28668,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.26161,2.51824,0,1.154403,-1.154403,2.637613,43.96012,0.1515154,1.206351,0,0,2.51824
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,21.98649,21.98649,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.54428,1.363837,0,0.0705914,-0.0705914,2.563203,42.71996,0.1515154,0.07376801,0,0,1.363837
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,20.90856,20.90856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622715,1.293245,0,0,0,2.563203,42.71996,0.1515154,0,0,0,1.293245
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622715,1.293245,0,0,0,2.563203,42.71996,0.1515154,0,0,0,1.293245
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.15831,19.15831,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.622715,1.293245,0,0.2724001,-0.2724001,2.276068,37.93439,0.1515154,0.284658,0,0,1.293245
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,18.45821,18.45821,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.925382,1.020845,0,0.1891864,-0.1891864,2.076648,34.61073,0.1515154,0.1976998,0,0,1.020845
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,17.83034,17.83034,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.135589,0.8316588,0,0.06952127,-0.06952127,2.003366,33.38937,0.1515154,0.07264972,0,0,0.8316588
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.19136,17.19136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.212835,0.7621376,0,0,0,2.003366,33.38937,0.1515154,0,0,0,0.7621376
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,16.53571,16.53571,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.212835,0.7621376,0,0.2259469,-0.2259469,1.765197,29.41989,0.1515154,0.2361146,0,0,0.7621376
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,15.98007,15.98007,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.463887,0.5361906,0,0.317525,-0.317525,1.430496,23.84156,0.1515154,0.3318136,0,0,0.5361906
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07849393,16.6297,15.41888,0,0,0,0,0,0,0,0,0,0,0.07849393,0,0,0,0,4.816692,0.2186657,0.07849393,0,0.07849393,1.504962,25.08265,0.1511927,0,0.06279515,0,0.2971596
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5610524,25.41654,16.31346,0.02251629,0.02251629,0,0,0,0.02251629,2491.762,0,0,0,0.5610524,0.02370135,0.02251629,0,0,4.738199,0.2893102,0.537351,0,0.537351,2.014738,33.5789,0.1490202,0.02476791,0.4488419,0,0.8503626
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.960907,35.27314,18.73603,0.8375573,0.8375573,0,-1,0,0.8375573,114.7273,0,0,0.004460806,0.960907,0.8816392,0.8375573,0,0,4.200848,0.7729262,0.07926781,0,0.07926781,2.089938,34.83223,0.1487051,0.921313,0.7687256,0,1.733833
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9920428,38.62017,21.19193,0,0,0,-1,0,0,0,0,0,0,0.9920428,0,0,0,0,4.12158,0.8442672,0.9920428,0,0.9920428,3.031073,50.51777,0.1448701,0,0.7936342,0,1.83631
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.209143,45.47769,23.29779,0.4992138,0.4992138,0,-1,0,0.4992138,242.2094,0,0,0,1.209143,0.5254883,0.4992138,0,0,3.129537,1.737106,0.6836545,0,0.6836545,3.679644,61.32728,0.1423405,0.5491352,0.9673142,0,2.946249
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.222327,48.14113,25.33142,0.1557841,0.1557841,0,-1,0,0.1557841,784.6292,0,0,0,1.222327,0.1639832,0.1557841,0,0,2.445883,2.352395,1.058344,0,1.058344,4.683678,78.06113,0.138594,0.1713625,0.9778618,0,3.574722
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6277794,38.27594,27.27059,0.6406193,0.6406193,0,-1,0,0.6406193,97.9957,0,0,0,0.6277794,0.6743361,0.6406193,0,0,1.387538,3.304904,0,0.04655677,-0.04655677,4.634603,77.24322,0.138594,0.7046813,0.5022235,0,3.932684
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5646865,38.41172,28.5041,0.6895559,0.6895559,0,-1,0,0.6895559,81.89133,0,0,0,0.5646865,0.7258484,0.6895559,0,0,1.439268,3.258348,0,0.1611618,-0.1611618,4.464723,74.4119,0.138594,0.7585115,0.4517492,0,3.823034
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5249882,38.23875,29.03751,0.3497966,0.3497966,0,-1,0,0.3497966,150.0838,0,0,0,0.5249882,0.3682069,0.3497966,0,0,1.618337,3.097186,0.1567812,0,0.1567812,4.613459,76.89082,0.1380558,0.3847763,0.4199905,0,3.622174
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3277418,35.22062,29.58203,0.2101597,0.2101597,0,-1,0,0.2101597,155.9489,0,0,0,0.3277418,0.2212208,0.2101597,0,0,1.461556,3.238289,0.106521,0,0.106521,4.714513,78.57507,0.1376924,0.2311757,0.2621934,0,3.566031
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2354239,33.09701,29.09863,0.7192758,0.7192758,0,-1,0,0.7192758,32.73069,0,0,0,0.2354239,0.7571324,0.7192758,0,0,1.355035,3.334158,0,0.5217085,-0.5217085,4.164584,69.4096,0.1376924,0.7912034,0.1883391,0,3.569582
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,27.47062,27.47062,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,1.934711,2.812449,0,1.052496,-1.052496,3.055156,50.91916,0.1376924,1.099859,0,0,2.812449
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,25.90928,25.90928,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.104151,1.759953,0,0.871797,-0.871797,2.136201,35.60328,0.1376924,0.9110278,0,0,1.759953
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,24.61465,24.61465,0.8497165,0.8437482,0,-1,0,0.8437482,0,0,0.00596834,0.09093999,0,0.888156,0.8437482,0,0,4.072814,0.888156,0,0.888156,-0.888156,1.200002,20,0.1376924,0.9346882,0,0,0.888156
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,23.3478,23.3478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.04761,22.04761,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,20.96968,20.96968,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.08066,20.08066,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.20831,19.20831,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,18.50266,18.50266,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,17.88035,17.88035,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.25248,17.25248,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,16.58016,16.58016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376924,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.03564,16.03564,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419933,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.19462,18.51439,15.48,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,98.16916,0,0,0,0.19462,0,0,1.452632,1.38,3.679654,1.242,1.57462,0,1.57462,4.003001,66.71655,0.1454073,0.2180745,0.155696,1.7,1.43662
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4378084,23.39479,16.37458,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,536.0793,2.220446E-16,0,0,0.4378084,0,0,1.452632,1.38,2.105034,2.659158,1.817808,0,1.817808,5.727525,95.45856,0.1470023,0.08983544,0.3502467,1.7,3.096966
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.023698,36.5536,18.79715,0.7745376,0.7745376,0,-1,0,0.7745376,132.1689,0,0,0,1.023698,0.8153027,0.7745376,0,0,0.2872261,4.295186,0.2083953,0,0.2083953,5.925227,98.75358,0.1463283,0.8519913,0.8189584,0,5.318883
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.13227,41.50636,21.25305,0,0,0,-1,0,0,0,1.053439,0,0,1.13227,0,0,0,0,0.0788307,4.482741,0.0788307,0,0.0788307,6.000012,100,0.146075,0,0.9058161,0,5.615012
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.87303,38.69205,23.3478,0.6266069,0.6266069,0,-1,0,0.6266069,139.3266,0.2134437,0,0,0.87303,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.146075,0.6892676,0.698424,0,5.426719
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6548063,36.7652,25.39254,1.014149,1.014149,0,-1,0,1.014149,64.56709,0,2.220446E-16,0,0.6548063,1.067525,1.014149,0,0,0,4.553689,0,0.4127187,-0.4127187,5.564968,92.74928,0.146075,1.115564,0.523845,0,5.208495
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9024811,43.69984,27.33171,1.636995,1.38,0,-1,0,1.38,65.39719,0,0.2569947,0.4206941,0.9024811,1.452632,1.38,0,0,0.4585764,4.14097,0,0.5501505,-0.5501505,4.985059,83.08414,0.146075,1.800694,0.7219849,0,5.043451
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4503872,36.36849,28.56522,0.4585278,0.4585278,0,-1,0,0.4585278,98.2246,0,0,0,0.4503872,0.4826609,0.4585278,0,0,1.069855,3.59082,0,0.03227372,-0.03227372,4.951039,82.51716,0.146075,0.5043806,0.3603097,0,4.041207
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3401814,34.95855,29.1153,0.9789355,0.9789355,0,-1,0,0.9789355,34.75013,0,0,0,0.3401814,1.030458,0.9789355,0,0,1.105714,3.558546,0,0.6902771,-0.6902771,4.223423,70.39025,0.146075,1.076829,0.2721451,0,3.898727
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1672062,32.47224,29.64315,0.3270578,0.3270578,0,-1,0,0.3270578,51.12434,0,0,0,0.1672062,0.3442714,0.3270578,0,0,1.872689,2.868269,0,0.1770652,-0.1770652,4.03678,67.27953,0.146075,0.3597636,0.1337649,0,3.035475
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1190663,31.17533,29.17641,0,0,0,-1,0,0,0,0,0,0,0.1190663,0,0,0,0,2.069428,2.691204,0.1190663,0,0.1190663,4.149736,69.16213,0.145694,0,0.09525301,0,2.81027
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,27.56507,27.56507,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,1.950362,2.798363,0,0.4835864,-0.4835864,3.639992,60.6664,0.145694,0.5053478,0,0,2.798363
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.00374,26.00374,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.48768,2.314777,0,1.355805,-1.355805,2.210848,36.84739,0.145694,1.416816,0,0,2.314777
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,24.69244,24.69244,0.9145144,0.9110236,0,-1,0,0.9110236,0,0,0.003490894,0.09494234,0,0.9589722,0.9110236,0,0,3.99413,0.9589722,0,0.9589722,-0.9589722,1.200002,20,0.145694,1.005966,0,0,0.9589722
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,23.42559,23.42559,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.1254,22.1254,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.03636,21.03636,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.15845,20.15845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.2861,19.2861,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,18.58045,18.58045,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,17.95814,17.95814,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.3136,17.3136,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,16.64128,16.64128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.145694,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.09676,16.09676,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1498005,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3407985,20.9285,15.54112,0.101501,0.101501,1.554133,0,0.4803782,0.101501,335.7586,0,0,0,0.3407985,0,0,1.452632,1.38,3.729359,1.197266,1.720798,0,1.720798,4.094524,68.24194,0.1515402,0.1116511,0.2726388,1.7,1.538065
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6586472,27.22535,16.42458,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,90.51704,0,0,0,0.6586472,0,0,0.9723501,0.9237326,2.00856,2.745985,1.58238,0,1.58238,5.595702,93.26151,0.1544626,0.8004149,0.5269178,1.7,3.404632
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.91802,34.57949,18.84715,0,0,0,-1,0,0,0,0.4918395,0,0,0.91802,0,0,0,0,0.4261805,4.170126,0.4261805,0,0.4261805,6.000012,100,0.1531645,0,0.734416,0,5.088147
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.179327,42.5288,21.29751,0.4650872,0.4650872,0,-1,0,0.4650872,253.5713,0.6897621,0,0,1.179327,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0.5115959,0.943462,0,5.733016
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.543363,53.15641,23.39225,0.0554965,0.0554965,0,-1,0,0.0554965,2781.009,1.484946,0,0,1.543363,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0.06104615,1.23469,0,6.097052
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.570013,56.38192,25.44254,0,0,0,-1,0,0,0,1.570013,0,0,1.570013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0,1.256011,0,6.123702
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.546797,58.24602,27.37616,0,0,0,-1,0,0,0,1.546797,0,0,1.546797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0,1.237437,0,6.100486
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.297816,53.74158,28.61522,0.386288,0.386288,0,-1,0,0.386288,335.9711,0.8911971,0,0,1.297816,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0.4249168,1.038253,0,5.851505
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9695259,47.11573,29.14308,0,0,0,-1,0,0,0,0.9695259,0,0,0.9695259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0,0.7756207,0,5.523215
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4698001,37.91044,29.69316,0,0,0,-1,0,0,0,0.4698001,0,0,0.4698001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531645,0,0.3758401,0,5.023489
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2722225,33.86582,29.22087,1.149978,1.149978,0,-1,0,1.149978,23.67197,0,0,0,0.2722225,1.210503,1.149978,0,0,0,4.553689,0,0.9382809,-0.9382809,5.010977,83.51612,0.1531645,1.264976,0.217778,0,4.825912
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,27.61508,27.61508,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.042534,3.615408,0,0.4929763,-0.4929763,4.491334,74.85542,0.1531645,0.5151602,0,0,3.615408
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.04819,26.04819,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.590286,3.122432,0,0.9898776,-0.9898776,3.447912,57.46508,0.1531645,1.034422,0,0,3.122432
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,24.75356,24.75356,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.69015,2.132554,0,0.6142306,-0.6142306,2.800456,46.67418,0.1531645,0.6418709,0,0,2.132554
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,23.48671,23.48671,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.372628,1.518324,0,0.680845,-0.680845,2.082782,34.71297,0.1531645,0.7114831,0,0,1.518324
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.17541,22.17541,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.129123,0.8374786,0,0.02020102,-0.02020102,2.061489,34.35807,0.1531645,0.02111007,0,0,0.8374786
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.08081,21.08081,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.151568,0.8172776,0,0.1774122,-0.1774122,1.87448,31.24127,0.1531645,0.1853958,0,0,0.8172776
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.19179,20.19179,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.348693,0.6398654,0,0.2697098,-0.2697098,1.590181,26.50296,0.1531645,0.2818467,0,0,0.6398654
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.31389,19.31389,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.64837,0.3701556,0,0.100677,-0.100677,1.484058,24.73425,0.1531645,0.1052075,0,0,0.3701556
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,18.6249,18.6249,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.760234,0.2694786,0,0.08996543,-0.08996543,1.389226,23.15372,0.1531645,0.09401387,0,0,0.2694786
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.00259,18.00259,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.860195,0.1795132,0,0.04727812,-0.04727812,1.33939,22.32313,0.1531645,0.04940563,0,0,0.1795132
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.36361,17.36361,0.1654355,0.1256233,0,-1,0,0.1256233,0,0,0.03981225,0.0563558,0,0.132235,0.1256233,0,0,4.912726,0.132235,0,0.132235,-0.132235,1.200002,20,0.1531645,0.1819791,0,0,0.132235
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,16.67462,16.67462,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1551149,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.13009,16.13009,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1582799,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1818115,18.41306,15.58002,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.35111,0,0,0,0.1818115,0,0,0.8484683,0.8060449,2.299654,2.484,0.9878563,0,0.9878563,4.755531,79.25869,0.1610967,0.9366848,0.1454492,1.7,2.665812
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7052091,28.08084,16.45792,0.9603192,0.9603192,1.536579,0,0.475586,0.9603192,73.43486,0,0,0,0.7052091,0,0,0.5762595,0.5474465,1.311798,3.373071,1.252656,0,1.252656,5.943904,99.06488,0.1635267,1.056351,0.5641673,1.7,4.07828
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9140556,34.53511,18.87494,0.3324277,0.3324277,0,-1,0,0.3324277,274.9638,0.5049894,0,0,0.9140556,0.3499238,0.3324277,0,0,0.05914242,4.500461,0.05914242,0,0.05914242,6.000012,100,0.1633533,0.3656704,0.7312445,0,5.414516
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7536115,34.21724,21.33084,0.05444653,0.05444653,0,-1,0,0.05444653,1384.131,0.6962994,0,0,0.7536115,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0.05989119,0.6028892,0,5.307301
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7761576,36.9186,23.42559,0,0,0,-1,0,0,0,0.7761576,0,0,0.7761576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0,0.620926,0,5.329846
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.167142,47.10476,25.47033,0,0,0,-1,0,0,0,1.167142,0,0,1.167142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0,0.9337132,0,5.72083
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.250336,51.21501,27.40949,0.4664998,0.4664998,0,-1,0,0.4664998,268.0249,0.7592835,0,0,1.250336,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0.5131498,1.000269,0,5.804025
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.072205,48.72762,28.64301,0.4143413,0.4143413,0,-1,0,0.4143413,258.7733,0.6360559,0,0,1.072205,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0.4557755,0.8577638,0,5.625894
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6909771,41.55674,29.19308,0.4142688,0.4142688,0,-1,0,0.4142688,166.7944,0.2549047,0,0,0.6909771,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0.4556957,0.5527816,0,5.244666
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4972904,38.46566,29.73761,0,0,0,-1,0,0,0,0.4972904,0,0,0.4972904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1633533,0,0.3978323,0,5.050979
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2550035,33.61541,29.27087,0.6408046,0.6408046,0,-1,0,0.6408046,39.79427,0,0,0,0.2550035,0.6745312,0.6408046,0,0,0,4.553689,0,0.4195277,-0.4195277,5.557791,92.62966,0.1633533,0.7048851,0.2040028,0,4.808692
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,27.6762,27.6762,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4661419,4.134161,0,0.5994246,-0.5994246,4.925942,82.09887,0.1633533,0.6263987,0,0,4.134161
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.11486,26.11486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.132169,3.534737,0,0,0,4.925942,82.09887,0.1633533,0,0,0,3.534737
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,24.79801,24.79801,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.132169,3.534737,0,1.436637,-1.436637,3.411594,56.85978,0.1633533,1.501285,0,0,3.534737
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,23.53671,23.53671,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.728432,2.0981,0,1.452632,-1.452632,1.880386,31.3397,0.1633533,1.682226,0,0,2.0981
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.21986,22.21986,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.342467,0.6454683,0,0.2271706,-0.2271706,1.640927,27.34873,0.1633533,0.2373932,0,0,0.6454683
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.12526,21.12526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594879,0.4182977,0,0,0,1.640927,27.34873,0.1633533,0,0,0,0.4182977
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.23624,20.23624,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.594879,0.4182977,0,0.03085731,-0.03085731,1.6084,26.80662,0.1633533,0.03224589,0,0,0.4182977
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.34723,19.34723,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.629165,0.3874404,0,0.2339267,-0.2339267,1.36182,22.69696,0.1633533,0.2444534,0,0,0.3874404
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,18.65824,18.65824,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.889083,0.1535137,0,0.0734307,-0.0734307,1.284417,21.40691,0.1633533,0.07673509,0,0,0.1535137
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.03592,18.03592,0.1670688,0.07607886,0,-1,0,0.07607886,0,0,0.09098998,0.1076969,0,0.08008301,0.07607886,0,0,4.970673,0.08008301,0,0.08008301,-0.08008301,1.200002,20,0.1633533,0.1837757,0,0,0.08008301
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.39139,17.39139,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1633533,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,16.70796,16.70796,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1654804,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.15788,16.15788,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1676582,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.382397,21.67318,15.60224,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.382397,0,0,1.452632,1.38,2.299654,2.484,1.762397,0,1.762397,5.490325,91.50523,0.1679274,0,0.3059176,1.7,2.866397
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8850693,31.36106,16.4857,0.927345,0.927345,0,0,0,0.927345,95.4412,0,0,0,0.8850693,0.9761527,0.927345,0,0,0.5372574,4.070158,0,0.09108342,-0.09108342,5.394315,89.90506,0.1679274,1.020079,0.7080554,0,4.955226
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.181147,39.81317,18.90827,0.1176623,0.1176623,0,-1,0,0.1176623,1003.845,0.4188309,0,0,1.181147,0.1238551,0.1176623,0,0,0.6384612,3.979074,0.6384612,0,0.6384612,6.000012,100,0.1661678,0.1294286,0.9449177,0,5.160221
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.335154,45.92602,21.36418,0.894753,0.894753,0,-1,0,0.894753,149.2204,0.3933091,0,0,1.335154,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0.9842283,1.068124,0,5.888844
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.551844,53.47861,23.48671,0.08510675,0.08510675,0,-1,0,0.08510675,1823.409,1.462258,0,0,1.551844,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0.09361742,1.241475,0,6.105533
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.41443,52.7189,25.52033,0.574033,0.574033,0,-1,0,0.574033,246.4022,0.8101848,0,0,1.41443,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0.6314363,1.131544,0,5.968119
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.50119,57.22249,27.47062,0,0,0,-1,0,0,0,1.50119,0,0,1.50119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0,1.200952,0,6.054879
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.352829,55.14874,28.70968,0.3467822,0.3467822,0,-1,0,0.3467822,390.1092,0.9877953,0,0,1.352829,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0.3814604,1.082263,0,5.906518
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.9228539,46.26864,29.2542,0.8584566,0.8584566,0,-1,0,0.8584566,107.5015,0.01921536,0,0,0.9228539,0.9036385,0.8584566,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0.9443023,0.7382831,0,5.476543
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8092194,44.55547,29.79873,0.1636693,0.1636693,0,-1,0,0.1636693,494.4234,0.6369359,0,0,0.8092194,0.1722835,0.1636693,0,0,0,4.553689,0,0,0,6.000012,100,0.1661678,0.1800362,0.6473755,0,5.362908
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4245396,36.72001,29.34866,1.012613,1.012613,0,-1,0,1.012613,41.92515,0,0,0,0.4245396,1.065909,1.012613,0,0,0,4.553689,0,0.641369,-0.641369,5.32395,88.73232,0.1661678,1.113874,0.3396316,0,4.978229
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,27.73732,27.73732,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7126322,3.91232,0,0.6696931,-0.6696931,4.618031,76.96703,0.1661678,0.6998293,0,0,3.91232
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.17598,26.17598,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.456736,3.242627,0,1.36848,-1.36848,3.175527,52.92535,0.1661678,1.430061,0,0,3.242627
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,24.86468,24.86468,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.977268,1.874147,0,0.9863787,-0.9863787,2.135792,35.59647,0.1661678,1.030766,0,0,1.874147
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,23.59784,23.59784,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.073245,0.8877685,0,0.3962728,-0.3962728,1.718084,28.63468,0.1661678,0.4141051,0,0,0.8877685
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.26987,22.26987,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.513548,0.4914957,0,0.06298718,-0.06298718,1.65169,27.52811,0.1661678,0.0658216,0,0,0.4914957
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.17526,21.17526,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.583534,0.4285085,0,0.1402349,-0.1402349,1.503869,25.06444,0.1661678,0.1465455,0,0,0.4285085
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.28625,20.28625,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.73935,0.2882736,0,0.1116035,-0.1116035,1.386229,23.10377,0.1661678,0.1166257,0,0,0.2882736
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.36389,19.36389,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.863354,0.1766701,0,0.1311753,-0.1311753,1.247958,20.79926,0.1661678,0.1370782,0,0,0.1766701
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,18.67491,18.67491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009105,0.04549479,0,0,0,1.247958,20.79926,0.1661678,0,0,0,0.04549479
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.04704,18.04704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009105,0.04549479,0,0,0,1.247958,20.79926,0.1661678,0,0,0,0.04549479
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.39139,17.39139,0.2170392,0.04322005,0,-1,0,0.04322005,0,0,0.1738192,0.1955231,0,0.04549479,0.04322005,0,0,5.009105,0.04549479,0,0.04549479,-0.04549479,1.200002,20,0.1661678,0.2387432,0,0,0.04549479
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,16.71907,16.71907,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1678268,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.17455,16.17455,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1690846,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2604607,19.70758,15.61891,0.494253,0.494253,1.7,0,0.5202,0.494253,52.69784,0,0,0,0.2604607,0,0,1.205747,1.14546,2.299654,2.484,1.40592,0,1.40592,5.152142,85.86885,0.1713739,0.5436783,0.2083685,1.7,2.744461
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6410072,26.9999,16.50237,0,0,0,0,0,0,0,0,0,0,0.6410072,0,0,0,0,0.8937341,3.749328,0.6410072,0,0.6410072,5.760254,96.00404,0.1697029,0,0.5128058,0,4.390336
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6352972,29.48315,18.92494,0.3263113,0.3263113,0,-1,0,0.3263113,194.6905,0.03908477,0,0,0.6352972,0.3434856,0.3263113,0,0,0.2527269,4.326235,0.2527269,0,0.2527269,6.000012,100,0.169053,0.3589425,0.5082378,0,4.961532
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5974198,31.4374,21.39196,0.2750702,0.2750702,0,-1,0,0.2750702,217.1882,0.3078723,0,0,0.5974198,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0.3025772,0.4779359,0,5.151109
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.084477,43.09737,23.50338,0,0,0,-1,0,0,0,1.084477,0,0,1.084477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0,0.8675815,0,5.638166
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.142717,46.67064,25.54812,0.3275082,0.3275082,0,-1,0,0.3275082,348.9123,0.7979711,0,0,1.142717,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0.3602591,0.9141733,0,5.696405
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3789276,33.97386,27.50395,0,0,0,-1,0,0,0,0.3789276,0,0,0.3789276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0,0.3031421,0,4.932617
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2281991,32.61862,28.75413,0.1868843,0.1868843,0,-1,0,0.1868843,122.1071,0.03147876,0,0,0.2281991,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0.2055728,0.1825593,0,4.781888
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3131037,34.66726,29.29865,0,0,0,-1,0,0,0,0.3131037,0,0,0.3131037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0,0.250483,0,4.866793
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3378175,35.67691,29.84873,0,0,0,-1,0,0,0,0.3378175,0,0,0.3378175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169053,0,0.270254,0,4.891506
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1449433,31.83614,29.39311,0.4793039,0.4793039,0,-1,0,0.4793039,30.24038,0,0,0,0.1449433,0.5045304,0.4793039,0,0,0,4.553689,0,0.3595871,-0.3595871,5.620974,93.68271,0.169053,0.5272343,0.1159546,0,4.698632
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,27.81511,27.81511,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.3995412,4.194102,0,0.4934508,-0.4934508,5.100831,85.01368,0.169053,0.5156561,0,0,4.194102
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,26.25377,26.25377,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9478199,3.700651,0,0.7765432,-0.7765432,4.282283,71.37124,0.169053,0.8114877,0,0,3.700651
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,24.94247,24.94247,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.810646,2.924108,0,0.4664212,-0.4664212,3.790632,63.17707,0.169053,0.4874102,0,0,2.924108
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328892,2.457687,0,0,0,3.790632,63.17707,0.169053,0,0,0,2.457687
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,22.33099,22.33099,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.328892,2.457687,0,0.04001877,-0.04001877,3.748448,62.47401,0.169053,0.04181962,0,0,2.457687
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.23639,21.23639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.373357,2.417668,0,0,0,3.748448,62.47401,0.169053,0,0,0,2.417668
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.34737,20.34737,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.373357,2.417668,0,0.07906523,-0.07906523,3.665106,61.08498,0.169053,0.08262317,0,0,2.417668
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,19.44168,19.44168,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.461207,2.338603,0,0.110126,-0.110126,3.549023,59.15026,0.169053,0.1150817,0,0,2.338603
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,18.73603,18.73603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583569,2.228477,0,0,0,3.549023,59.15026,0.169053,0,0,0,2.228477
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.09704,18.09704,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.583569,2.228477,0,0.0472312,-0.0472312,3.499237,58.3205,0.169053,0.04935661,0,0,2.228477
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.45806,17.45806,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.636048,2.181245,0,0.08710047,-0.08710047,3.407425,56.7903,0.169053,0.09101999,0,0,2.181245
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,16.78575,16.78575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.732827,2.094145,0,0,0,3.407425,56.7903,0.169053,0,0,0,2.094145
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.219,16.219,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.732827,2.094145,0,0.0721747,-0.0721747,3.331346,55.52232,0.169053,0.07542256,0,0,2.094145
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3421165,21.0819,15.66892,0.05405929,0.05405929,0,0,0,0.05405929,632.8542,0,0,0,0.3421165,0.05690451,0.05405929,0,0,2.813021,2.02197,0.285212,0,0.285212,3.601922,60.03191,0.1683255,0.05946521,0.2736932,0,2.364087
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.803614,29.93866,16.54682,0.9465719,0.9465719,0,0,0,0.9465719,84.89729,0,1.110223E-16,0,0.803614,0.9963915,0.9465719,0,0,2.527809,2.278661,0,0.1927775,-0.1927775,3.398717,56.64516,0.1683255,1.041229,0.6428912,0,3.082275
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.212936,40.53372,18.96939,0.8958907,0.8958907,0,-1,0,0.8958907,135.3889,0,0,0,1.212936,0.9430429,0.8958907,0,0,2.742006,2.085883,0.2698934,0,0.2698934,3.65476,60.91254,0.1676428,0.9854798,0.970349,0,3.29882
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.427144,48.05968,21.44197,0,0,0,-1,0,0,0,0,0,0,1.427144,0,0,0,0,2.472113,2.328788,1.427144,0,1.427144,5.008667,83.47762,0.1641231,0,1.141715,0,3.755931
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.616265,55.15289,23.5645,0.726482,0.726482,0,-1,0,0.726482,222.4783,0,0,0,1.616265,0.7647179,0.726482,0,0,1.044969,3.613217,0.8515466,0,0.8515466,5.816515,96.94173,0.1620925,0.7991303,1.293012,0,5.229481
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.574002,56.69939,25.61479,0,0,0,-1,0,0,0,1.380579,0,0,1.574002,0,0,0,0,0.1934224,4.379609,0.1934224,0,0.1934224,6.000012,100,0.1616382,0,1.259201,0,5.95361
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.425766,55.49432,27.56507,0.3567453,0.3567453,0,-1,0,0.3567453,399.6594,1.050245,0,0,1.425766,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1616382,0.3924198,1.140613,0,5.979455
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.536394,59.82807,28.83192,0.06961709,0.06961709,0,-1,0,0.06961709,2206.921,1.463113,0,0,1.536394,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1616382,0.07657879,1.229115,0,6.090083
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.242931,53.38941,29.382,0.7598699,0.7598699,0,-1,0,0.7598699,163.5716,0.4430682,0,0,1.242931,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1616382,0.8358569,0.994345,0,5.79662
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9622865,47.86864,29.94319,0.1924263,0.1924263,0,-1,0,0.1924263,500.0805,0.7597325,0,0,0.9622865,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1616382,0.211669,0.7698292,0,5.515975
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4885074,38.03885,29.48757,1.103158,1.103158,0,-1,0,1.103158,44.28263,0,0,0,0.4885074,1.161219,1.103158,0,0,0,4.553689,0,0.6727114,-0.6727114,5.290912,88.18169,0.1616382,1.213474,0.3908059,0,5.042196
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,27.90957,27.90957,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7474571,3.880977,0,0.6079659,-0.6079659,4.65006,77.50084,0.1616382,0.6353244,0,0,3.880977
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,26.34823,26.34823,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.422975,3.273012,0,0.7104096,-0.7104096,3.901222,65.02024,0.1616382,0.7423781,0,0,3.273012
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.02026,25.02026,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.212319,2.562602,0,0.6527367,-0.6527367,3.213177,53.55285,0.1616382,0.6821098,0,0,2.562602
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,23.75341,23.75341,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.937582,1.909865,0,0.0299616,-0.0299616,3.181595,53.02647,0.1616382,0.03130987,0,0,1.909865
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,22.42545,22.42545,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.970872,1.879904,0,0.08416639,-0.08416639,3.092876,51.54782,0.1616382,0.08795388,0,0,1.879904
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.31417,21.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.064391,1.795737,0,0,0,3.092876,51.54782,0.1616382,0,0,0,1.795737
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,20.42516,20.42516,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.064391,1.795737,0,0.1825981,-0.1825981,2.9004,48.33991,0.1616382,0.1908151,0,0,1.795737
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,19.5028,19.5028,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.267277,1.613139,0,0.1743084,-0.1743084,2.716663,45.27763,0.1616382,0.1821523,0,0,1.613139
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,18.79715,18.79715,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.460953,1.438831,0,0.2100785,-0.2100785,2.495221,41.58693,0.1616382,0.219532,0,0,1.438831
