Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.17483,18.17483,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.694374,1.228752,0,0.0447287,-0.0447287,2.448073,40.80113,0.1616382,0.04674149,0,0,1.228752
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,17.51918,17.51918,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.744073,1.184023,0,0.1944608,-0.1944608,2.243093,37.38481,0.1616382,0.2032115,0,0,1.184023
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,16.84686,16.84686,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.96014,0.9895627,0,0.02416393,-0.02416393,2.217622,36.96029,0.1616382,0.0252513,0,0,0.9895627
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.28567,16.28567,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,3.986989,0.9653988,0,0.2274907,-0.2274907,1.977826,32.9637,0.1616382,0.2377278,0,0,0.9653988
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2955291,20.3873,15.73004,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,36.47149,0,0,0,0.2955291,0,0,0.8896984,0.8452135,4.239757,0.7379081,1.140743,0,1.140743,3.060029,51.00039,0.1640705,0.8913318,0.2364233,1.7,1.033437
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8468104,30.77964,16.59683,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,159.6552,0,0,0,0.8468104,0,0,1.1696,1.11112,3.099014,1.764576,1.957931,0,1.957931,4.917485,81.95792,0.1649789,0.5834396,0.6774483,1.7,2.611387
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.266239,41.71552,19.03607,0.2475512,0.2475512,0,-1,0,0.2475512,511.5061,0,0,0,1.266239,0.2605802,0.2475512,0,0,1.141083,3.526714,1.005659,0,1.005659,5.871538,97.85876,0.16271,0.2723063,1.012991,0,4.792953
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.523101,50.35529,21.51976,0.7521536,0.7521536,0,-1,0,0.7521536,202.4987,0.5959367,0,0,1.523101,0.7917407,0.7521536,0,0,0.135424,4.431808,0.135424,0,0.135424,6.000012,100,0.1624092,0.827369,1.218481,0,5.954909
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.653865,56.19242,23.64229,0.8298067,0.8298067,0,-1,0,0.8298067,199.3073,0.7803844,0,0,1.653865,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1624092,0.9127873,1.323092,0,6.207554
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.722544,60.6389,25.69258,1.165012,1.165012,0,-1,0,1.165012,147.8563,0.4962156,0,0,1.722544,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1624092,1.281514,1.378035,0,6.276233
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.622093,60.54708,27.65953,0.253552,0.253552,0,-1,0,0.253552,639.7475,1.355196,0,0,1.622093,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1624092,0.2789072,1.297674,0,6.175782
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.382382,56.09971,28.90971,1.004646,1.004646,0,-1,0,1.004646,137.599,0.3248601,0,0,1.382382,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1624092,1.10511,1.105906,0,5.936071
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.063433,49.49041,29.4709,0.6149566,0.6149566,0,-1,0,0.6149566,172.9282,0.4161106,0,0,1.063433,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1624092,0.6764523,0.8507466,0,5.617122
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8969727,46.59274,30.02098,0.1422578,0.1422578,0,-1,0,0.1422578,630.5264,0.7472277,0,0,0.8969727,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1624092,0.1564835,0.7175782,0,5.450662
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5386774,39.0544,29.56536,1.539318,1.38,0,-1,0,1.38,39.03459,2.220446E-16,0.1593177,0.3132494,0.5386774,1.452632,1.38,0,0,0,4.553689,0,0.9139542,-0.9139542,5.03662,83.9435,0.1624092,1.693249,0.4309419,0,5.092366
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,27.98736,27.98736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.015505,3.639735,0,0,0,5.03662,83.9435,0.1624092,0,0,0,3.639735
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,26.42602,26.42602,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.015505,3.639735,0,0.3029121,-0.3029121,4.717322,78.62188,0.1624092,0.3165431,0,0,3.639735
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,25.11472,25.11472,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.352074,3.336823,0,0.6493034,-0.6493034,4.032897,67.21481,0.1624092,0.6785221,0,0,3.336823
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,23.8312,23.8312,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.073522,2.687519,0,1.254933,-1.254933,2.710081,45.16793,0.1624092,1.311405,0,0,2.687519
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,22.50323,22.50323,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.467892,1.432586,0,0.02286623,-0.02286623,2.685978,44.76621,0.1624092,0.02389521,0,0,1.432586
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,21.39196,21.39196,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.493299,1.40972,0,0.06322395,-0.06322395,2.619334,43.65548,0.1624092,0.06606902,0,0,1.40972
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,20.50295,20.50295,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.563548,1.346496,0,0.09112782,-0.09112782,2.523277,42.05453,0.1624092,0.09522857,0,0,1.346496
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,19.59726,19.59726,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.664801,1.255368,0,0.3108152,-0.3108152,2.195649,36.59407,0.1624092,0.3248019,0,0,1.255368
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,18.87494,18.87494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010151,0.9445531,0,0,0,2.195649,36.59407,0.1624092,0,0,0,0.9445531
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,18.23595,18.23595,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.010151,0.9445531,0,0.2013606,-0.2013606,1.983396,33.05653,0.1624092,0.2104219,0,0,0.9445531
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,17.58031,17.58031,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.233885,0.7431925,0,0.2498253,-0.2498253,1.720057,28.66756,0.1624092,0.2610675,0,0,0.7431925
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,16.90799,16.90799,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.511468,0.4933672,0,0.05810964,-0.05810964,1.658804,27.64668,0.1624092,0.06072458,0,0,0.4933672
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,16.34679,16.34679,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.576035,0.4352575,0,0.1402001,-0.1402001,1.51102,25.18362,0.1624092,0.1465091,0,0,0.4352575
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3386375,21.15123,15.79116,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,44.54556,0,0,0,0.3386375,0,0,0.9397951,0.8928053,4.731813,0.2950574,1.231443,0,1.231443,2.67927,44.6544,0.1648613,0.8362254,0.27091,1.7,0.6336949
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8488927,30.88457,16.65795,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8488927,0,0,1.452632,1.38,3.50037,1.403356,2.228893,0,2.228893,4.793783,79.89622,0.1641347,0,0.6791142,1.7,2.252249
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.194347,40.30003,19.09719,0.6390457,0.6390457,0,-1,0,0.6390457,186.8954,0,0,0,1.194347,0.6726796,0.6390457,0,0,1.271477,3.409359,0.5216674,0,0.5216674,5.28868,88.14449,0.1630262,0.7029502,0.9554776,0,4.603706
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.351473,46.5414,21.58088,0,0,0,-1,0,0,0,0.6016636,0,0,1.351473,0,0,0,0,0.7498098,3.87886,0.7498098,0,0.7498098,6.000012,100,0.1614588,0,1.081179,0,5.230334
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.571757,54.25436,23.72008,1.339621,1.339621,0,-1,0,1.339621,117.3285,0.1616303,0,0.09358268,1.571757,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.1614588,1.473583,1.257406,0,6.125446
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.702358,60.22551,25.78704,0.4558564,0.4558564,0,-1,0,0.4558564,373.4417,1.222509,0,0,1.702358,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1614588,0.5014421,1.361887,0,6.256047
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.514482,57.90978,27.75399,0.1681365,0.1681365,0,-1,0,0.1681365,900.7454,1.337496,0,0,1.514482,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1614588,0.1849502,1.211586,0,6.068171
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.456222,58.02209,29.00417,0,0,0,-1,0,0,0,1.456222,0,0,1.456222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614588,0,1.164978,0,6.009911
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.22346,53.14103,29.54869,1.037287,1.037287,0,-1,0,1.037287,117.9481,0.1315793,0,0,1.22346,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1614588,1.141016,0.9787683,0,5.777149
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7773359,44.26452,30.11544,0.2854108,0.2854108,0,-1,0,0.2854108,272.3569,0.4769035,0,0,0.7773359,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1614588,0.3139518,0.6218687,0,5.331025
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4056015,36.70154,29.65982,0.6737678,0.6737678,0,-1,0,0.6737678,60.19901,0,0,0,0.4056015,0.7092292,0.6737678,0,0,0,4.553689,0,0.3036277,-0.3036277,5.67996,94.66582,0.1614588,0.7411445,0.3244812,0,4.959291
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06810438,29.21184,28.08181,0.6705902,0.6705902,0,-1,0,0.6705902,10.15589,0,1.110223E-16,0,0.06810438,0.7058844,0.6705902,0,0,0.3373641,4.250061,0,0.63778,-0.63778,5.007681,83.46118,0.1614588,0.7376491,0.0544835,0,4.318166
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,26.53715,26.53715,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.046009,3.612281,0,0.932459,-0.932459,4.024783,67.07958,0.1614588,0.9744196,0,0,3.612281
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,25.19251,25.19251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.082074,2.679822,0,0,0,4.024783,67.07958,0.1614588,0,0,0,2.679822
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,23.92566,23.92566,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.082074,2.679822,0,0.412416,-0.412416,3.590058,59.83419,0.1614588,0.4309747,0,0,2.679822
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.58102,22.58102,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.540314,2.267406,0,0.05758567,-0.05758567,3.529358,58.82251,0.1614588,0.06017703,0,0,2.267406
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,21.48642,21.48642,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.604298,2.209821,0,0.3057366,-0.3057366,3.207083,53.45128,0.1614588,0.3194948,0,0,2.209821
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,20.58074,20.58074,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.944005,1.904084,0,0.03148784,-0.03148784,3.173892,52.89809,0.1614588,0.0329048,0,0,1.904084
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.67505,19.67505,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.978992,1.872596,0,0.04615786,-0.04615786,3.125237,52.08718,0.1614588,0.04823496,0,0,1.872596
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,18.95828,18.95828,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.030278,1.826438,0,0.2076787,-0.2076787,2.906325,48.43865,0.1614588,0.2170243,0,0,1.826438
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,18.31374,18.31374,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.261033,1.61876,0,0.2535948,-0.2535948,2.639012,43.98345,0.1614588,0.2650066,0,0,1.61876
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,17.65809,17.65809,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.542805,1.365165,0,0.1056289,-0.1056289,2.52767,42.12775,0.1614588,0.1103822,0,0,1.365165
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,16.96911,16.96911,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.66017,1.259536,0,0.1412179,-0.1412179,2.378813,39.6468,0.1614588,0.1475727,0,0,1.259536
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,16.40791,16.40791,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.817079,1.118318,0,0.2577098,-0.2577098,2.107163,35.11931,0.1614588,0.2693067,0,0,1.118318
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4063636,22.33969,15.86339,0.0946296,0.0946296,0,0,0,0.0946296,429.4255,0,0,0,0.4063636,0.09961011,0.0946296,0,0,4.103423,0.8606082,0.3067535,0,0.3067535,2.398175,39.96951,0.1608263,0.1040926,0.3250909,0,1.266972
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8229991,30.4964,16.73574,0.04531958,0.04531958,0,0,0,0.04531958,1815.99,0,0,0,0.8229991,0.04770482,0.04531958,0,0,3.796669,1.136686,0.7752942,0,0.7752942,3.133684,52.22796,0.1592494,0.04985154,0.6583992,0,1.959685
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.210145,40.71395,19.17498,0.2256251,0.2256251,0,-1,0,0.2256251,536.352,0,0,0,1.210145,0.2375001,0.2256251,0,0,3.021375,1.834451,0.9726447,0,0.9726447,4.056416,67.60679,0.1573143,0.2481876,0.9681159,0,3.044596
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.506139,50.13127,21.65867,1.211162,1.211162,0,-1,0,1.211162,124.3549,0,0,0,1.506139,1.274908,1.211162,0,0,2.048731,2.709831,0.2312315,0,0.2312315,4.275781,71.26287,0.1568612,1.332279,1.204911,0,4.215971
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.575032,54.45311,23.81453,0.7473525,0.7473525,0,-1,0,0.7473525,210.7482,0,0,0,1.575032,0.7866869,0.7473525,0,0,1.817499,2.91794,0.7883455,0,0.7883455,5.023671,83.72768,0.1553358,0.8220878,1.260026,0,4.492972
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.616694,58.11111,25.87594,0,0,0,-1,0,0,0,0.5875403,0,0,1.616694,0,0,0,0,1.029154,3.627451,1.029154,0,1.029154,6.000012,100,0.1533884,0,1.293355,0,5.244144
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.66268,61.89067,27.86511,0.3047002,0.3047002,0,-1,0,0.3047002,545.6773,1.341943,0,0,1.66268,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1533884,0.3351702,1.330144,0,6.216369
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.341695,55.37697,29.1153,0.214542,0.214542,0,-1,0,0.214542,625.3765,1.115862,0,0,1.341695,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1533884,0.2359962,1.073356,0,5.895384
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.225767,53.34545,29.67649,0.308749,0.308749,0,-1,0,0.308749,397.0109,0.9007682,0,0,1.225767,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1533884,0.3396239,0.9806137,0,5.779456
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.9277124,47.45641,30.22101,0.02789109,0.02789109,0,-1,0,0.02789109,3326.197,0.8983533,0,0,0.9277124,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1533884,0.0306802,0.7421699,0,5.481401
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3605234,36.02062,29.78761,0.5347242,0.5347242,0,-1,0,0.5347242,67.42232,0,0,0,0.3605234,0.5628675,0.5347242,0,0,0,4.553689,0,0.2023441,-0.2023441,5.786723,96.44518,0.1533884,0.5881966,0.2884187,0,4.914212
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.117178,30.16496,28.20961,0.5129455,0.5129455,0,-1,0,0.5129455,22.84415,0,0,0,0.117178,0.5399427,0.5129455,0,0,0.2248268,4.351345,0,0.4227646,-0.4227646,5.34109,89.01798,0.1533884,0.5642401,0.09374244,0,4.468523
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,26.65939,26.65939,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.6945653,3.92858,0,0.9283205,-0.9283205,4.362554,72.70908,0.1533884,0.9700949,0,0,3.92858
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,25.33142,25.33142,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.726032,3.00026,0,0.9537556,-0.9537556,3.357207,55.95334,0.1533884,0.9966746,0,0,3.00026
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.0479,24.0479,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.785761,2.046504,0,0.3509381,-0.3509381,2.987286,49.788,0.1533884,0.3667302,0,0,2.046504
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,22.70882,22.70882,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.175692,1.695566,0,0.1433337,-0.1433337,2.836199,47.26989,0.1533884,0.1497837,0,0,1.695566
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,21.59755,21.59755,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.334952,1.552232,0,0.03246583,-0.03246583,2.801977,46.69952,0.1533884,0.03392679,0,0,1.552232
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,20.69186,20.69186,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.371025,1.519767,0,0.1052691,-0.1052691,2.691014,44.85014,0.1533884,0.1100063,0,0,1.519767
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,19.76951,19.76951,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.487991,1.414497,0,0.137628,-0.137628,2.545941,42.43227,0.1533884,0.1438213,0,0,1.414497
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,19.04718,19.04718,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.640911,1.276869,0,0.04065681,-0.04065681,2.503085,41.718,0.1533884,0.04248636,0,0,1.276869
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.4082,18.4082,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.686085,1.236213,0,0.07817794,-0.07817794,2.420678,40.34455,0.1533884,0.08169595,0,0,1.236213
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,17.75255,17.75255,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.772949,1.158035,0,0.260527,-0.260527,2.146059,35.76757,0.1533884,0.2722507,0,0,1.158035
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.06356,17.06356,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.062424,0.8975077,0,0.04665088,-0.04665088,2.096884,34.948,0.1533884,0.04875017,0,0,0.8975077
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,16.50237,16.50237,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.114258,0.8508568,0,0.1070886,-0.1070886,1.984003,33.06665,0.1533884,0.1119075,0,0,0.8508568
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2702807,20.19588,15.94118,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.85922,0,0,0,0.2702807,0,0,0.8774586,0.8335857,4.233245,0.7437683,1.103866,0,1.103866,3.031223,50.52028,0.1554886,0.9047955,0.2162245,1.7,1.014049
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.833154,30.78471,16.8302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.833154,0,0,1.452632,1.38,3.129379,1.737248,2.213154,0,2.213154,5.130805,85.51324,0.1551092,0,0.6665232,1.7,2.570402
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9618823,35.86688,19.25277,0.1674509,0.1674509,0,-1,0,0.1674509,574.4265,0,0,0,0.9618823,0.1762641,0.1674509,0,0,0.9162248,3.729087,0.7856182,0,0.7856182,5.876108,97.93493,0.1536955,0.184196,0.7695059,0,4.690969
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.062519,40.63902,21.73646,0.5662817,0.5662817,0,-1,0,0.5662817,187.6308,0.335826,0,0,1.062519,0.596086,0.5662817,0,0,0.1306066,4.436143,0.1306066,0,0.1306066,6.000012,100,0.153463,0.6229099,0.8500149,0,5.498662
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.318656,48.5877,23.90899,0.1633472,0.1633472,0,-1,0,0.1633472,807.2722,1.146712,0,0,1.318656,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.153463,0.1796819,1.054925,0,5.872345
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.522637,55.87344,25.9704,0.5512372,0.5512372,0,-1,0,0.5512372,276.2218,0.9423875,0,0,1.522637,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.153463,0.6063609,1.21811,0,6.076326
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.484948,57.41045,27.9429,0.08833058,0.08833058,0,-1,0,0.08833058,1681.126,1.391969,0,0,1.484948,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.153463,0.09716364,1.187959,0,6.038637
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.3844,56.51609,29.20975,0.9294448,0.9294448,0,-1,0,0.9294448,148.9491,0.4060372,0,0,1.3844,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.153463,1.022389,1.10752,0,5.938089
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8558468,45.45079,29.75428,1.316814,1.316814,0,-1,0,1.316814,64.99377,0,2.220446E-16,0.06849494,0.8558468,1.38612,1.316814,0,0,0,4.553689,0,0.5302728,-0.5302728,5.441055,90.68407,0.153463,1.448495,0.6846774,0,5.409536
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5443106,39.95781,30.31547,0.8089407,0.8089407,0,-1,0,0.8089407,67.28683,0,1.110223E-16,0,0.5443106,0.8515165,0.8089407,0,0,0.589192,4.023416,0,0.3072059,-0.3072059,5.117232,85.28703,0.153463,0.8898348,0.4354485,0,4.567727
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3541402,35.99833,29.87652,0.2354534,0.2354534,0,-1,0,0.2354534,150.4078,0,0,0,0.3541402,0.2478457,0.2354534,0,0,0.9305319,3.71621,0.1062945,0,0.1062945,5.218072,86.96769,0.1532742,0.2589988,0.2833122,0,4.07035
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1146646,30.21247,28.29851,0.6418275,0.6418275,0,-1,0,0.6418275,17.86533,0,0,0,0.1146646,0.6756079,0.6418275,0,0,0.8242374,3.811875,0,0.5609432,-0.5609432,4.626786,77.11294,0.1532742,0.7060102,0.09173167,0,3.92654
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,26.73717,26.73717,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.447508,3.250932,0,0.9810242,-0.9810242,3.592695,59.87814,0.1532742,1.02517,0,0,3.250932
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,25.42588,25.42588,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.537534,2.269908,0,0.6647823,-0.6647823,2.891953,48.19912,0.1532742,0.6946975,0,0,2.269908
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.14236,24.14236,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.276182,1.605126,0,0.4152553,-0.4152553,2.454236,40.90385,0.1532742,0.4339418,0,0,1.605126
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,22.78661,22.78661,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.737576,1.18987,0,0.07661907,-0.07661907,2.373472,39.55779,0.1532742,0.08006693,0,0,1.18987
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,21.67534,21.67534,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.822709,1.113251,0,0.1584718,-0.1584718,2.206428,36.77373,0.1532742,0.165603,0,0,1.113251
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,20.75298,20.75298,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.998788,0.9547793,0,0.2208545,-0.2208545,1.973627,32.89372,0.1532742,0.2307929,0,0,0.9547793
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,19.8473,19.8473,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.244182,0.7339249,0,0.1700969,-0.1700969,1.794329,29.90543,0.1532742,0.1777513,0,0,0.7339249
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,19.13053,19.13053,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,4.433179,0.5638279,0,0.4637957,-0.4637957,1.305446,21.75739,0.1532742,0.4846665,0,0,0.5638279
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,18.46932,18.46932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.948507,0.1000323,0,0,0,1.305446,21.75739,0.1532742,0,0,0,0.1000323
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,17.81367,17.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.948507,0.1000323,0,0,0,1.305446,21.75739,0.1532742,0,0,0,0.1000323
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,17.14135,17.14135,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.948507,0.1000323,1.38,0,1.38,2.614629,43.57706,0.1551577,0.2364278,0,1.7,0.1000323
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,16.58016,16.58016,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.568507,1.342032,1.38,0,1.38,3.923812,65.39673,0.1565493,0.09619467,0,1.7,1.342032
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3255678,21.17281,16.01897,1.090652,1.090652,1.7,0,0.5202,1.090652,29.85076,0,0,0,0.3255678,0,0,0.6093485,0.5788811,2.188507,2.584032,0.9044489,0,0.9044489,4.781847,79.6973,0.1580705,1.199717,0.2604542,1.7,2.9096
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7313831,29.01242,16.89132,0.7926232,0.7926232,1.317665,0,0.4158225,0.7926232,92.27374,0,0,0,0.7313831,0,0,0.5250416,0.4987896,1.284059,3.398036,1.230173,0,1.230173,5.948891,99.14799,0.1589062,0.8718855,0.5851065,1.7,4.129419
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9432759,35.59634,19.33055,0.5013753,0.5013753,0,-1,0,0.5013753,188.1377,0.3616266,0,0,0.9432759,0.5277635,0.5013753,0,0,0.05388585,4.505192,0.05388585,0,0.05388585,6.000012,100,0.1588125,0.5515128,0.7546207,0,5.448468
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.33053,46.35918,21.81425,0,0,0,-1,0,0,0,1.33053,0,0,1.33053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,0,1.064424,0,5.884219
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.559072,54.30068,24.00345,1.026769,1.026769,0,-1,0,1.026769,151.8426,0.4782634,0,0,1.559072,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,1.129445,1.247258,0,6.112761
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.379786,52.5713,26.06486,0.730258,0.730258,0,-1,0,0.730258,188.945,0.6110935,0,0,1.379786,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,0.8032839,1.103829,0,5.933475
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.532901,58.73144,28.03736,0.2441236,0.2441236,0,-1,0,0.2441236,627.9199,1.275928,0,0,1.532901,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,0.268536,1.226321,0,6.08659
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.418275,57.45086,29.29865,1.195365,1.195365,0,-1,0,1.195365,118.6479,0.1599965,0,0,1.418275,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,1.314901,1.13462,0,5.971964
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.150326,51.84061,29.84873,0.6899396,0.6899396,0,-1,0,0.6899396,166.7285,0.4240739,0,0,1.150326,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,0.7589335,0.9202609,0,5.704015
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8376861,45.80862,30.40993,0,0,0,-1,0,0,0,0.8376861,0,0,0.8376861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588125,0,0.6701489,0,5.391375
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4424807,37.70037,29.97097,0.9313538,0.9313538,0,-1,0,0.9313538,47.50941,0,0,0,0.4424807,0.9803724,0.9313538,0,0,0,4.553689,0,0.5378917,-0.5378917,5.433024,90.55022,0.1588125,1.024489,0.3539846,0,4.99617
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08230525,29.74631,28.3763,1.885622,1.38,0,-1,0,1.38,5.964149,0,0.5056217,0.6941839,0.08230525,1.452632,1.38,0,0,0.5976574,4.015797,0,1.370326,-1.370326,3.988574,66.4761,0.1588125,2.074184,0.0658442,0,4.098103
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.120242,2.645471,0,0,0,3.988574,66.4761,0.1588125,0,0,0,2.645471
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,25.50367,25.50367,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.120242,2.645471,0,1.143689,-1.143689,2.78302,46.38357,0.1588125,1.195155,0,0,2.645471
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,24.22015,24.22015,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.391007,1.501782,0,1.065899,-1.065899,1.659464,27.65767,0.1588125,1.113865,0,0,1.501782
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,22.8644,22.8644,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.57534,0.4358831,0,0.1491964,-0.1491964,1.502197,25.03656,0.1588125,0.1559103,0,0,0.4358831
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,21.73646,21.73646,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.741114,0.2866866,0,0.1114248,-0.1114248,1.384745,23.07903,0.1588125,0.1164389,0,0,0.2866866
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,20.83077,20.83077,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.864919,0.1752618,0,0.1335511,-0.1335511,1.243969,20.73278,0.1588125,0.1395609,0,0,0.1752618
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,19.90842,19.90842,0.1165121,0.03962517,0,-1,0,0.03962517,0,0,0.07688694,0.08853815,0,0.0417107,0.03962517,0,0,5.013309,0.0417107,0,0.0417107,-0.0417107,1.200002,20,0.1588125,0.1281633,0,0,0.0417107
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.19165,19.19165,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588125,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,18.536,18.536,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588125,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,17.88035,17.88035,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1588125,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.19136,17.19136,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1600197,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,16.62461,16.62461,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613849,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09893189,17.59789,16.06342,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.92343,0,0,0,0.09893189,0,0,1.318369,1.25245,2.299654,2.484,1.351382,0,1.351382,5.100402,85.00653,0.1631511,0.4197944,0.07914551,1.7,2.582932
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3131419,21.937,16.95799,0.06960382,0.06960382,0,0,0,0.06960382,449.8919,0,0,0,0.3131419,0.07326718,0.06960382,0,0,0.9482722,3.700244,0.2398748,0,0.2398748,5.327967,88.79928,0.1627423,0.0765642,0.2505136,0,4.013386
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7268921,31.62817,19.39168,0,0,0,-1,0,0,0,0.0184947,0,0,0.7268921,0,0,0,0,0.7083974,3.916131,0.7083974,0,0.7083974,6.000012,100,0.1615469,0,0.5815137,0,4.643023
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.335645,46.56377,21.89203,0,0,0,-1,0,0,0,1.335645,0,0,1.335645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615469,0,1.068516,0,5.889334
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.425152,51.21515,24.08124,1.500569,1.38,0,-1,0,1.38,103.2719,2.220446E-16,0.1205685,0.2706253,1.425152,1.452632,1.38,0,0,0,4.553689,0,0.02747948,-0.02747948,5.971046,99.51723,0.1615469,1.650625,1.140122,0,5.978841
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.505362,55.66495,26.14265,0.1732485,0.1732485,0,-1,0,0.1732485,868.9033,1.292462,0,0,1.505362,0.1823668,0.1732485,0,0,0.03053276,4.526209,0.03053276,0,0.03053276,6.000012,100,0.1614957,0.1905733,1.204289,0,6.031571
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.044684,47.55241,28.13182,0.1304852,0.1304852,0,-1,0,0.1304852,800.6153,0.9073313,0,0,1.044684,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1614957,0.1435337,0.8357474,0,5.598373
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.9190871,46.33412,29.382,0.613594,0.613594,0,-1,0,0.613594,149.7875,0.2731987,0,0,0.9190871,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1614957,0.6749534,0.7352697,0,5.472776
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8811795,46.18004,29.94319,0,0,0,-1,0,0,0,0.8811795,0,0,0.8811795,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614957,0,0.7049436,0,5.434868
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4439033,38.26929,30.48771,0.8216715,0.8216715,0,-1,0,0.8216715,54.02442,0,0,0,0.4439033,0.8649174,0.8216715,0,0,0,4.553689,0,0.4210141,-0.4210141,5.556224,92.60355,0.1614957,0.9038387,0.3551226,0,4.997592
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05760415,31.01491,30.04876,0.2470686,0.2470686,0,-1,0,0.2470686,23.31504,0,0,0,0.05760415,0.2600722,0.2470686,0,0,0.4677935,4.132675,0,0.2024681,-0.2024681,5.342804,89.04655,0.1614957,0.2717755,0.04608332,0,4.190279
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04350895,29.1926,28.47076,0,0,0,-1,0,0,0,0,0,0,0.04350895,0,0,0,0,0.692758,3.930207,0.04350895,0,0.04350895,5.38408,89.73449,0.1614229,0,0.03480716,0,3.973716
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,26.92609,26.92609,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6492491,3.969365,0,0.5413415,-0.5413415,4.813456,80.22411,0.1614229,0.5657019,0,0,3.969365
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,25.59812,25.59812,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.25074,3.428023,0,1.138,-1.138,3.613899,60.23153,0.1614229,1.18921,0,0,3.428023
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.515184,2.290023,0,0,0,3.613899,60.23153,0.1614229,0,0,0,2.290023
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,22.94219,22.94219,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.515184,2.290023,0,0.2107978,-0.2107978,3.391699,56.5282,0.1614229,0.2202837,0,0,2.290023
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,21.81425,21.81425,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.749404,2.079226,0,0.2003735,-0.2003735,3.180486,53.008,0.1614229,0.2093903,0,0,2.079226
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,20.90856,20.90856,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.972041,1.878852,0,0.1216705,-0.1216705,3.052234,50.87047,0.1614229,0.1271456,0,0,1.878852
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,19.98621,19.98621,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.10723,1.757182,0,0.01513585,-0.01513585,3.03628,50.60456,0.1614229,0.01581697,0,0,1.757182
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,19.25277,19.25277,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.124048,1.742046,0,0.1854468,-0.1854468,2.840802,47.3466,0.1614229,0.1937919,0,0,1.742046
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,18.59712,18.59712,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.3301,1.556599,0,0.06593316,-0.06593316,2.771302,46.18828,0.1614229,0.06890015,0,0,1.556599
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,17.9248,17.9248,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.403359,1.490666,0,0.1662099,-0.1662099,2.596102,43.26827,0.1614229,0.1736893,0,0,1.490666
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,17.25248,17.25248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.588037,1.324456,0,0,0,2.596102,43.26827,0.1614229,0,0,0,1.324456
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,16.67462,16.67462,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.588037,1.324456,0,0.09345321,-0.09345321,2.497593,41.62647,0.1614229,0.0976586,0,0,1.324456
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.157202,18.56512,16.11343,0.4188426,0.4188426,0,0,0,0.4188426,37.53247,0,5.551115E-17,0,0.157202,0.440887,0.4188426,0,0,3.691874,1.231003,0,0.283685,-0.283685,2.198563,36.64264,0.1614229,0.4607269,0.1257616,0,1.388205
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5544078,26.03013,17.00244,0.8651401,0.8651401,0,0,0,0.8651401,64.083,1.110223E-16,0,0,0.5544078,0.9106739,0.8651401,0,0,4.007079,0.9473178,0,0.3562661,-0.3562661,1.823026,30.3837,0.1614229,0.9516542,0.4435262,0,1.501726
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.138273,39.57448,19.45835,0.6186438,0.6186438,0,-1,0,0.6186438,183.9948,0,0,0,1.138273,0.651204,0.6186438,0,0,4.40293,0.5910517,0.4870685,0,0.4870685,2.285099,38.08491,0.1606124,0.6805082,0.910618,0,1.729324
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.205353,43.83935,21.95871,0.9870489,0.9870489,0,-1,0,0.9870489,122.1169,0,0,0,1.205353,1.038999,0.9870489,0,0,3.915862,1.029413,0.1663544,0,0.1663544,2.442917,40.7152,0.1603374,1.085754,0.9642826,0,2.234766
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.398105,50.66532,24.14236,0,0,0,-1,0,0,0,0,0,0,1.398105,0,0,0,0,3.749507,1.179132,1.398105,0,1.398105,3.769276,62.82114,0.1580632,0,1.118484,0,2.577238
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.166747,47.96865,26.22044,0,0,0,-1,0,0,0,0,0,0,1.166747,0,0,0,0,2.351402,2.437427,1.166747,0,1.166747,4.876149,81.26899,0.1562141,0,0.9333975,0,3.604174
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9386054,45.42062,28.20961,0.2074977,0.2074977,0,-1,0,0.2074977,452.3449,0,0,0,0.9386054,0.2184186,0.2074977,0,0,1.184655,3.487499,0.7201867,0,0.7201867,5.559379,92.65612,0.1550941,0.2282475,0.7508843,0,4.426105
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8824687,45.66697,29.45979,0.8984763,0.8984763,0,-1,0,0.8984763,98.21836,0,0,0,0.8824687,0.9457645,0.8984763,0,0,0.4644685,4.135667,0,0.06329582,-0.06329582,5.492659,91.54413,0.1550941,0.9883239,0.705975,0,5.018136
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6812316,42.2647,30.02098,0.9506378,0.9506378,0,-1,0,0.9506378,71.66048,0,0,0,0.6812316,1.000671,0.9506378,0,0,0.5347973,4.072371,0,0.3194397,-0.3194397,5.15594,85.93216,0.1550941,1.045702,0.5449853,0,4.753603
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3078164,35.88278,30.5655,0,0,0,-1,0,0,0,0,0,0,0.3078164,0,0,0,0,0.8897303,3.752932,0.3078164,0,0.3078164,5.44796,90.79915,0.1546203,0,0.2462531,0,4.060748
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3373951,35.95744,30.12655,0.9607304,0.9607304,0,-1,0,0.9607304,35.1186,0,0,0,0.3373951,1.011295,0.9607304,0,0,0.5819139,4.029966,0,0.6739,-0.6739,4.737607,78.95996,0.1546203,1.056803,0.2699161,0,4.367362
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.100149,30.23713,28.56522,0.8939182,0.8939182,0,-1,0,0.8939182,11.20338,0,1.110223E-16,0,0.100149,0.9409665,0.8939182,0,0,1.330692,3.356066,0,0.8408175,-0.8408175,3.851308,64.18833,0.1546203,0.9833099,0.08011922,0,3.456215
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.00388,27.00388,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.264933,2.515249,0,0.5166909,-0.5166909,3.306668,55.11102,0.1546203,0.539942,0,0,2.515249
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,25.67591,25.67591,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.839034,1.998558,0,0.4410936,-0.4410936,2.841714,47.36181,0.1546203,0.4609428,0,0,1.998558
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,24.36461,24.36461,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.329138,1.557464,0,0.4529392,-0.4529392,2.364274,39.40449,0.1546203,0.4733215,0,0,1.557464
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,23.00331,23.00331,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.832404,1.104525,0,0.1398869,-0.1398869,2.21682,36.94694,0.1546203,0.1461818,0,0,1.104525
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,21.88092,21.88092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.987834,0.9646384,0,0,0,2.21682,36.94694,0.1546203,0,0,0,0.9646384
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,20.95857,20.95857,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.987834,0.9646384,0,0.01269059,-0.01269059,2.203444,36.72398,0.1546203,0.01326167,0,0,0.9646384
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001935,0.9519478,0,0,0,2.203444,36.72398,0.1546203,0,0,0,0.9519478
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001935,0.9519478,0,0,0,2.203444,36.72398,0.1546203,0,0,0,0.9519478
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,18.64157,18.64157,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.001935,0.9519478,0,0.2230443,-0.2230443,1.968334,32.8055,0.1546203,0.2330813,0,0,0.9519478
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,17.96925,17.96925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249762,0.7289036,0,0,0,1.968334,32.8055,0.1546203,0,0,0,0.7289036
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,17.29693,17.29693,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.249762,0.7289036,0,0.1164664,-0.1164664,1.845568,30.7594,0.1546203,0.1217074,0,0,0.7289036
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.71907,16.71907,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.379169,0.6124372,0,0.042687,-0.042687,1.800572,30.00947,0.1546203,0.04460791,0,0,0.6124372
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3294961,21.38013,16.15788,0.3396381,0.3396381,0,0,0,0.3396381,97.01391,0,5.551115E-17,0,0.3294961,0.3575137,0.3396381,0,0,4.426599,0.5697502,0,0.0280176,-0.0280176,1.771039,29.51725,0.1546203,0.3736019,0.2635969,0,0.8992463
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.725454,29.07414,17.04689,1.317157,1.317157,1.7,0,0.5202,1.317157,55.07726,0,0,0,0.725454,0,0,0.382843,0.3637008,4.457729,0.5417325,1.089155,0,1.089155,2.804302,46.73827,0.1561596,1.448873,0.5803632,1.7,1.267187
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.046492,37.79383,19.5028,0.1921329,0.1921329,0,-1,0,0.1921329,544.6709,0,0,0,1.046492,0.2022452,0.1921329,0,0,3.368574,1.521972,0.8442469,0,0.8442469,3.605225,60.08696,0.1548758,0.2113462,0.8371937,0,2.568464
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.257347,45.01599,22.01983,0.07636297,0.07636297,0,-1,0,0.07636297,1646.54,0,0,0,1.257347,0.08038208,0.07636297,0,0,2.524328,2.281794,1.176965,0,1.176965,4.721792,78.69637,0.1531209,0.08399928,1.005878,0,3.539141
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.406416,50.93736,24.20903,0.8819956,0.8819956,0,-1,0,0.8819956,159.4584,0,0,0,1.406416,0.9284164,0.8819956,0,0,1.347362,3.341063,0.4779997,0,0.4779997,5.175262,86.2542,0.1524195,0.9701951,1.125133,0,4.747479
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.60495,58.35176,26.29822,1.197522,1.197522,0,-1,0,1.197522,134.0225,0,0,0,1.60495,1.26055,1.197522,0,0,0.8693627,3.771262,0.3443997,0,0.3443997,5.501988,91.69962,0.1519181,1.317275,1.28396,0,5.376212
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.274419,52.80816,28.2874,0.2093951,0.2093951,0,-1,0,0.2093951,608.6196,0.5290405,0,0,1.274419,0.2204159,0.2093951,0,0,0.524963,4.081222,0.524963,0,0.524963,6.000012,100,0.1511602,0.2303346,1.019536,0,5.355641
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8100873,44.28469,29.53758,0.3988163,0.3988163,0,-1,0,0.3988163,203.1229,0.3902806,0,0,0.8100873,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1511602,0.438698,0.6480698,0,5.363776
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.725555,43.21788,30.09877,0,0,0,-1,0,0,0,0.725555,0,0,0.725555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511602,0,0.580444,0,5.279244
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7946046,45.19255,30.64329,0,0,0,-1,0,0,0,0.7946046,0,0,0.7946046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511602,0,0.6356837,0,5.348293
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3282183,35.87949,30.2099,0,0,0,-1,0,0,0,0.3282183,0,0,0.3282183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511602,0,0.2625747,0,4.881907
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1799891,31.67377,28.64301,0,0,0,-1,0,0,0,0.1799891,0,0,0.1799891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1511602,0,0.1439913,0,4.733678
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,27.08167,27.08167,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1511602,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,25.7537,25.7537,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1511602,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,24.4424,24.4424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1511602,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.06443,23.06443,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1511602,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,21.94204,21.94204,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1511602,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,21.03636,21.03636,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1511602,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,20.114,20.114,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1511602,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.36389,19.36389,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1511602,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,18.69157,18.69157,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1511602,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,18.01926,18.01926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1511602,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,17.34694,17.34694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1511602,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,16.76908,16.76908,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1511602,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3294182,21.43042,16.20788,0,0,0,0,0,0,0,0,0,0,0.3294182,0,0,0,0,1.820192,2.915516,0.3294182,0,0.3294182,4.58574,76.42885,0.1506884,0,0.2635346,0,3.244935
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7504054,29.59296,17.11357,0.6901987,0.6901987,0,0,0,0.6901987,108.7231,0,0,0,0.7504054,0.7265249,0.6901987,0,0,1.490773,3.211993,0.02388043,0,0.02388043,4.608395,76.80643,0.1506543,0.7592186,0.6003243,0,3.962398
