Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.11788,39.28399,19.56392,0.008055403,0.008055403,0,-1,0,0.008055403,13877.4,0,0,0,1.11788,0.008479372,0.008055403,0,0,1.466893,3.233485,1.109401,0,1.109401,5.660865,94.34756,0.1490877,0.008860944,0.8943041,0,4.351366
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.500069,50.55006,22.11429,0.2526226,0.2526226,0,-1,0,0.2526226,593.7983,0.8766584,0,0,1.500069,0.2659186,0.2526226,0,0,0.3574922,4.231946,0.3574922,0,0.3574922,6.000012,100,0.1485898,0.2778849,1.200055,0,5.732015
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.645049,56.83132,24.31461,0,0,0,-1,0,0,0,1.645049,0,0,1.645049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485898,0,1.316039,0,6.198738
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.751154,62.31911,26.37601,0,0,0,-1,0,0,0,1.751154,0,0,1.751154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485898,0,1.400923,0,6.304843
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.66113,62.5046,28.36519,0.4183836,0.4183836,0,-1,0,0.4183836,397.0351,1.220726,0,0,1.66113,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1485898,0.4602219,1.328904,0,6.214818
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.574479,61.8345,29.62648,0,0,0,-1,0,0,0,1.574479,0,0,1.574479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485898,0,1.259583,0,6.128168
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.175527,52.79215,30.17656,0.3664512,0.3664512,0,-1,0,0.3664512,320.7867,0.7897887,0,0,1.175527,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1485898,0.4030963,0.9404215,0,5.729216
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.9012982,47.48557,30.73775,0.8583295,0.8583295,0,-1,0,0.8583295,105.0061,1.110223E-16,0,0,0.9012982,0.9035048,0.8583295,0,0,0,4.553689,0,0.00220656,-0.00220656,5.997686,99.96124,0.1485898,0.9441625,0.7210386,0,5.454987
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4372896,37.96677,30.31547,0.7014802,0.7014802,0,-1,0,0.7014802,62.33813,0,1.110223E-16,0,0.4372896,0.7384002,0.7014802,0,0,0.002451733,4.551482,0,0.3011105,-0.3011105,5.680288,94.67127,0.1485898,0.7716281,0.3498317,0,4.988772
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2106407,32.29771,28.73746,0,0,0,-1,0,0,0,0,0,0,0.2106407,0,0,0,0,0.337019,4.250372,0.2106407,0,0.2106407,5.880119,98.00179,0.1482979,0,0.1685126,0,4.461012
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.17613,27.17613,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1263782,4.439949,0,0.4492706,-0.4492706,5.406546,90.10892,0.1482979,0.4694878,0,0,4.439949
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,25.84816,25.84816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6255677,3.990678,0,0,0,5.406546,90.10892,0.1482979,0,0,0,3.990678
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.52019,24.52019,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6255677,3.990678,0,0.2169371,-0.2169371,5.177875,86.29774,0.1482979,0.2266993,0,0,3.990678
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,23.14222,23.14222,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.866609,3.773741,0,0.1975776,-0.1975776,4.969609,82.82666,0.1482979,0.2064686,0,0,3.773741
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,22.01983,22.01983,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.08614,3.576163,0,0.1003255,-0.1003255,4.863857,81.06413,0.1482979,0.1048401,0,0,3.576163
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.09748,21.09748,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.197612,3.475838,0,0.2091229,-0.2091229,4.643422,77.39021,0.1482979,0.2185334,0,0,3.475838
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.19179,20.19179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.429971,3.266715,0,0,0,4.643422,77.39021,0.1482979,0,0,0,3.266715
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,19.42501,19.42501,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.429971,3.266715,0,0.2292992,-0.2292992,4.40172,73.36185,0.1482979,0.2396177,0,0,3.266715
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.76936,18.76936,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.684748,3.037416,0,0.04770768,-0.04770768,4.351431,72.52371,0.1482979,0.04985452,0,0,3.037416
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,18.09704,18.09704,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.737757,2.989708,0,0.07120322,-0.07120322,4.276377,71.2728,0.1482979,0.07440736,0,0,2.989708
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,17.40806,17.40806,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.816871,2.918505,0,0.2234443,-0.2234443,4.040845,67.34729,0.1482979,0.2334993,0,0,2.918505
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,16.84686,16.84686,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.065143,2.69506,0,0.1003501,-0.1003501,3.935067,65.58432,0.1482979,0.1048658,0,0,2.69506
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1204367,18.15966,16.28567,0.4134322,0.4134322,0,0,0,0.4134322,29.13094,0,5.551115E-17,0,0.1204367,0.4351918,0.4134322,0,0,2.176643,2.59471,0,0.3147551,-0.3147551,3.603286,60.05465,0.1482979,0.4547754,0.09634935,0,2.715147
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4326848,24.16038,17.19136,0.6832935,0.6832935,0,0,0,0.6832935,63.32342,0,0,0,0.4326848,0.7192563,0.6832935,0,0,2.526371,2.279955,0,0.2865715,-0.2865715,3.301214,55.02011,0.1482979,0.7516228,0.3461478,0,2.71264
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7258691,31.89746,19.65838,1.102383,1.102383,0,-1,0,1.102383,65.84545,0,2.220446E-16,0,0.7258691,1.160403,1.102383,0,0,2.844784,1.993384,0,0.434534,-0.434534,2.843174,47.38615,0.1482979,1.212621,0.5806952,0,2.719253
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5874612,32.13966,22.21986,0.5330189,0.5330189,0,-1,0,0.5330189,110.2139,0,0,0,0.5874612,0.5610726,0.5330189,0,0,3.327599,1.55885,0.02638856,0,0.02638856,2.868209,47.80338,0.1482614,0.5863209,0.4699689,0,2.146311
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7016555,36.59968,24.42573,0.7208731,0.7208731,0,-1,0,0.7208731,97.33412,0,0,0,0.7016555,0.7588138,0.7208731,0,0,3.30121,1.5826,0,0.05715829,-0.05715829,2.807959,46.79922,0.1482614,0.7929604,0.5613244,0,2.284255
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9774821,44.28117,26.48714,0.6068517,0.6068517,0,-1,0,0.6068517,161.0743,0,0,0,0.9774821,0.6387913,0.6068517,0,0,3.36472,1.525441,0.3386909,0,0.3386909,3.129269,52.15438,0.1477948,0.6675369,0.7819857,0,2.502923
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7481822,41.88571,28.47076,0.9602605,0.9602605,0,-1,0,0.9602605,77.91451,0,1.110223E-16,0,0.7481822,1.0108,0.9602605,0,0,3.026029,1.830263,0,0.2626183,-0.2626183,2.852445,47.54066,0.1477948,1.056286,0.5985457,0,2.578445
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.385196,36.39585,29.72094,0,0,0,-1,0,0,0,0,0,0,0.385196,0,0,0,0,3.317827,1.567645,0.385196,0,0.385196,3.217874,53.63113,0.1472677,0,0.3081568,0,1.952841
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7060921,43.04055,30.28769,0.8982614,0.8982614,0,-1,0,0.8982614,78.60652,0,0,0,0.7060921,0.9455383,0.8982614,0,0,2.932631,1.914321,0,0.2394463,-0.2394463,2.965476,49.42449,0.1472677,0.9880876,0.5648737,0,2.620413
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7520689,44.5642,30.84888,0,0,0,-1,0,0,0,0,0,0,0.7520689,0,0,0,0,3.198682,1.674875,0.7520689,0,0.7520689,3.678951,61.31572,0.1462493,0,0.6016552,0,2.426944
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.38881,37.18003,30.40993,0,0,0,-1,0,0,0,0,0,0,0.38881,0,0,0,0,2.446613,2.351737,0.38881,0,0.38881,4.047808,67.46334,0.1457283,0,0.311048,0,2.740547
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1137774,30.7539,28.84859,0,0,0,-1,0,0,0,0,0,0,0.1137774,0,0,0,0,2.057803,2.701666,0.1137774,0,0.1137774,4.155747,69.26231,0.1455765,0,0.09102194,0,2.815443
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,27.27059,27.27059,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,1.944026,2.804066,0,0.8146954,-0.8146954,3.296983,54.9496,0.1455765,0.8513567,0,0,2.804066
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,25.94262,25.94262,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,2.849243,1.98937,0,0.1432752,-0.1432752,3.145957,52.43252,0.1455765,0.1497226,0,0,1.98937
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,24.61465,24.61465,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.008438,1.846095,0,0.7713436,-0.7713436,2.33289,38.88142,0.1455765,0.8060541,0,0,1.846095
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,23.20889,23.20889,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,3.865486,1.074751,0,0.2138011,-0.2138011,2.107524,35.12532,0.1455765,0.2234222,0,0,1.074751
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.09762,22.09762,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.103043,0.8609502,0,0.05876591,-0.05876591,2.045579,34.09291,0.1455765,0.06141037,0,0,0.8609502
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.19193,21.19193,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.168338,0.8021843,0,0.08669633,-0.08669633,1.954193,32.56982,0.1455765,0.09059767,0,0,0.8021843
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,20.26958,20.26958,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.264668,0.715488,0,0.1373936,-0.1373936,1.809367,30.15606,0.1455765,0.1435763,0,0,0.715488
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,19.5028,19.5028,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.417327,0.5780944,0,0.1481458,-0.1481458,1.653208,27.55341,0.1455765,0.1548124,0,0,0.5780944
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,18.83048,18.83048,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.581933,0.4299487,0,0.06610629,-0.06610629,1.583526,26.39205,0.1455765,0.06908107,0,0,0.4299487
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.15816,18.15816,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.655385,0.3638424,0,0.06849959,-0.06849959,1.511321,25.18863,0.1455765,0.07158206,0,0,0.3638424
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.46918,17.46918,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.731496,0.2953428,0,0.05240395,-0.05240395,1.456082,24.26799,0.1455765,0.05476213,0,0,0.2953428
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,16.90799,16.90799,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.789722,0.2429388,0,0.06058332,-0.06058332,1.392222,23.20365,0.1455765,0.06330957,0,0,0.2429388
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1731262,19.05438,16.34679,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,49.34364,0,0,0,0.1731262,0,0,1.349142,1.281685,4.857037,0.1823555,1.454811,0,1.454811,2.772377,46.20619,0.1471569,0.385944,0.138501,1.7,0.3554817
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5101085,25.55225,17.26915,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,130.101,2.220446E-16,0,0,0.5101085,0,0,1.307913,1.242518,3.402226,1.491685,1.752626,0,1.752626,4.435064,73.91759,0.1483025,0.4312953,0.4080867,1.7,2.001794
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9659958,36.50325,19.75284,0.7649077,0.7649077,0,-1,0,0.7649077,126.2892,0,0,0,0.9659958,0.8051661,0.7649077,0,0,1.6496,3.069049,0.1608298,0,0.1608298,4.58764,76.46052,0.1480907,0.8413985,0.7727966,0,4.035045
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.306068,46.41694,22.31432,0,0,0,-1,0,0,0,0,0,0,1.306068,0,0,0,0,1.48877,3.213796,1.306068,0,1.306068,5.826685,97.11123,0.1463931,0,1.044855,0,4.519864
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9326957,41.18688,24.53686,0.7499933,0.7499933,0,-1,0,0.7499933,124.3605,0,0,0,0.9326957,0.7894666,0.7499933,0,0,0.1827022,4.389257,0.1432291,0,0.1432291,5.962564,99.37588,0.1462093,0.8249925,0.7461565,0,5.321953
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.310524,51.63562,26.61493,0.4441851,0.4441851,0,-1,0,0.4441851,295.0401,0.8034879,0,0,1.310524,0.4675633,0.4441851,0,0,0.03947307,4.518163,0.03947307,0,0.03947307,6.000012,100,0.1461587,0.4886037,1.048419,0,5.828687
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.252975,52.66757,28.58188,0,0,0,-1,0,0,0,1.252975,0,0,1.252975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461587,0,1.00238,0,5.806664
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.23558,53.77559,29.84873,0.02594637,0.02594637,0,-1,0,0.02594637,4762.052,1.208268,0,0,1.23558,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1461587,0.02854101,0.9884639,0,5.789269
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.778003,44.58326,30.39326,0.102728,0.102728,0,-1,0,0.102728,757.3424,0.6698682,0,0,0.778003,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1461587,0.1130008,0.6224024,0,5.331692
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4134969,38.2057,30.96,0.4533078,0.4533078,0,-1,0,0.4533078,91.2177,0,0,0,0.4134969,0.4771661,0.4533078,0,0,0,4.553689,0,0.06366915,-0.06366915,5.932899,98.88145,0.1461587,0.4986385,0.3307975,0,4.967186
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3272523,36.18453,30.52105,0.5901844,0.5901844,0,-1,0,0.5901844,55.44916,0,1.110223E-16,0,0.3272523,0.6212468,0.5901844,0,0,0.07074349,4.49002,0,0.2939945,-0.2939945,5.623002,93.71651,0.1461587,0.6492028,0.2618018,0,4.817272
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.187727,32.12946,28.95972,0,0,0,-1,0,0,0,0,0,0,0.187727,0,0,0,0,0.397404,4.196025,0.187727,0,0.187727,5.801095,96.68472,0.1459186,0,0.1501816,0,4.383752
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,27.37616,27.37616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.209677,4.36498,0,0,0,5.801095,96.68472,0.1459186,0,0,0,4.36498
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,26.03708,26.03708,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.209677,4.36498,0,1.409207,-1.409207,4.31566,71.92753,0.1459186,1.472621,0,0,4.36498
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,24.69244,24.69244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775462,2.955773,0,0,0,4.31566,71.92753,0.1459186,0,0,0,2.955773
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.29779,23.29779,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.775462,2.955773,0,0.1041401,-0.1041401,4.205887,70.09798,0.1459186,0.1088265,0,0,2.955773
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,22.19208,22.19208,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.891174,2.851633,0,0.01263173,-0.01263173,4.192572,69.87606,0.1459186,0.01320016,0,0,2.851633
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.905209,2.839001,0,0,0,4.192572,69.87606,0.1459186,0,0,0,2.839001
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,20.34737,20.34737,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.905209,2.839001,0,0.2106889,-0.2106889,3.970487,66.17464,0.1459186,0.2201699,0,0,2.839001
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,19.58059,19.58059,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.139308,2.628312,0,0.1537742,-0.1537742,3.808394,63.47311,0.1459186,0.160694,0,0,2.628312
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,18.90827,18.90827,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.310168,2.474538,0,0.07333062,-0.07333062,3.731097,62.18483,0.1459186,0.0766305,0,0,2.474538
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,18.23595,18.23595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391646,2.401207,0,0,0,3.731097,62.18483,0.1459186,0,0,0,2.401207
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,17.53585,17.53585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391646,2.401207,0,0,0,3.731097,62.18483,0.1459186,0,0,0,2.401207
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,16.96911,16.96911,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.391646,2.401207,0,0.2463408,-0.2463408,3.471431,57.85707,0.1459186,0.2574261,0,0,2.401207
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1288074,18.43192,16.42458,1.108561,1.108561,0,0,0,1.108561,11.61933,0,2.220446E-16,0,0.1288074,1.166906,1.108561,0,0,2.665358,2.154866,0,1.038099,-1.038099,2.377179,39.61957,0.1459186,1.219417,0.1030459,0,2.283674
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.24778,21.2716,17.34694,0.3002122,0.3002122,0,0,0,0.3002122,82.53496,0,5.551115E-17,0,0.24778,0.3160128,0.3002122,0,0,3.818801,1.116768,0,0.06823282,-0.06823282,2.305255,38.42085,0.1459186,0.3302334,0.198224,0,1.364548
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.023454,37.70969,19.83063,0,0,0,-1,0,0,0,0,0,0,1.023454,0,0,0,0,3.894616,1.048535,1.023454,0,1.023454,3.276189,54.60303,0.1446237,0,0.818763,0,2.071989
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.019547,40.53506,22.40878,0,0,0,-1,0,0,0,0,0,0,1.019547,0,0,0,0,2.871162,1.969643,1.019547,0,1.019547,4.243416,70.72346,0.1433563,0,0.8156375,0,2.98919
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.070437,44.10704,24.64243,0.2546321,0.2546321,0,-1,0,0.2546321,420.3858,0,0,0,1.070437,0.2680338,0.2546321,0,0,1.851615,2.887236,0.8024035,0,0.8024035,5.004642,83.41055,0.1423744,0.2800953,0.8563498,0,3.957673
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8382371,41.736,26.72051,0,0,0,-1,0,0,0,0,0,0,0.8382371,0,0,0,0,1.049211,3.609399,0.8382371,0,0.8382371,5.799864,96.66421,0.1413628,0,0.6705897,0,4.447636
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.012507,47.52928,28.70968,0.04414321,0.04414321,0,-1,0,0.04414321,2293.686,0.7550659,0,0,1.012507,0.04646654,0.04414321,0,0,0.2109743,4.363812,0.2109743,0,0.2109743,6.000012,100,0.1411105,0.04855753,0.8100054,0,5.376319
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7697675,43.94252,29.95986,0.2879003,0.2879003,0,-1,0,0.2879003,267.3729,0.4667146,0,0,0.7697675,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1411105,0.3166904,0.615814,0,5.323456
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.8153188,45.45832,30.50438,1.082511,1.082511,0,-1,0,1.082511,75.31735,0,0,0,0.8153188,1.139485,1.082511,0,0,0,4.553689,0,0.3241667,-0.3241667,5.65831,94.30499,0.1411105,1.190762,0.6522551,0,5.369008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3394177,36.96793,31.06558,0.440758,0.440758,0,-1,0,0.440758,77.00771,0,0,0,0.3394177,0.4639558,0.440758,0,0,0.3601852,4.229522,0,0.1245381,-0.1245381,5.527036,92.11707,0.1411105,0.4848338,0.2715341,0,4.56894
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2536053,34.98914,30.63218,0.7505786,0.7505786,0,-1,0,0.7505786,33.78798,0,1.110223E-16,0,0.2536053,0.7900828,0.7505786,0,0,0.4985609,4.104984,0,0.5364774,-0.5364774,4.961539,82.69215,0.1411105,0.8256364,0.2028843,0,4.35859
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2411498,33.14545,29.04862,0.8554376,0.8554376,0,-1,0,0.8554376,28.19022,0,1.110223E-16,0,0.2411498,0.9004606,0.8554376,0,0,1.094647,3.568507,0,0.6593109,-0.6593109,4.266564,71.10926,0.1411105,0.9409813,0.1929198,0,3.809656
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,27.48728,27.48728,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.827214,2.909196,0,0.6064199,-0.6064199,3.627342,60.45557,0.1411105,0.6337088,0,0,2.909196
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,26.12598,26.12598,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.501014,2.302776,0,0.1917281,-0.1917281,3.425242,57.08726,0.1411105,0.2003559,0,0,2.302776
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,24.7869,24.7869,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.714046,2.111048,0,0.6273403,-0.6273403,2.763968,46.06603,0.1411105,0.6555706,0,0,2.111048
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,23.37558,23.37558,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.41109,1.483708,0,0.2051962,-0.2051962,2.547672,42.46111,0.1411105,0.21443,0,0,1.483708
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.26987,22.26987,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.639086,1.278511,0,0.0536861,-0.0536861,2.491081,41.51794,0.1411105,0.05610197,0,0,1.278511
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,21.36418,21.36418,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.698737,1.224825,0,0.2380887,-0.2380887,2.240114,37.33516,0.1411105,0.2488026,0,0,1.224825
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,20.44183,20.44183,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,3.96328,0.9867365,0,0.176018,-0.176018,2.054575,34.24284,0.1411105,0.1839388,0,0,0.9867365
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,19.65838,19.65838,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.158856,0.8107185,0,0.1909316,-0.1909316,1.853315,30.88853,0.1411105,0.1995235,0,0,0.8107185
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.98606,18.98606,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.371002,0.6197869,0,0.0441674,-0.0441674,1.806759,30.11259,0.1411105,0.04615493,0,0,0.6197869
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,18.31374,18.31374,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.420077,0.5756195,0,0.2632773,-0.2632773,1.52924,25.48728,0.1411105,0.2751248,0,0,0.5756195
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,17.61364,17.61364,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.712607,0.3123423,0,0.1988554,-0.1988554,1.319628,21.99376,0.1411105,0.2078039,0,0,0.3123423
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,17.04689,17.04689,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.933558,0.1134868,1.38,0,1.38,2.628811,43.81343,0.1426067,0.2245493,0,1.7,0.1134868
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3204325,21.56986,16.4857,1.189847,1.189847,1.7,0,0.5202,1.189847,26.93056,0,0,0,0.3204325,0,0,0.5101529,0.4846452,3.553558,1.355487,0.8050778,0,0.8050778,3.392575,56.5428,0.1437055,1.308832,0.256346,1.7,1.675919
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6664873,28.43235,17.42473,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,90.73873,0,0,0,0.6664873,0,0,0.9654875,0.9172131,2.74848,2.080057,1.5837,0,1.5837,4.895005,81.58325,0.1450105,0.8079637,0.5331898,1.7,2.746544
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.20637,41.50344,19.92509,0.8815613,0.8815613,0,-1,0,0.8815613,136.8447,0,0,0,1.20637,0.9279592,0.8815613,0,0,1.16478,3.505387,0.2784107,0,0.2784107,5.159129,85.98531,0.1446802,0.9697174,0.9650959,0,4.711757
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.556233,52.37768,22.5199,0.1006803,0.1006803,0,-1,0,0.1006803,1545.716,0.5638843,0,0,1.556233,0.1059793,0.1006803,0,0,0.886369,3.755957,0.886369,0,0.886369,6.000012,100,0.1436387,0.1107484,1.244986,0,5.31219
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.544055,54.87437,24.75356,0,0,0,-1,0,0,0,1.544055,0,0,1.544055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436387,0,1.235244,0,6.097744
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.432166,54.74568,26.83163,0.8340142,0.8340142,0,-1,0,0.8340142,171.7196,0.5542564,0,0,1.432166,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1436387,0.9174156,1.145733,0,5.985855
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.311052,54.29111,28.81525,0.9039195,0.9039195,0,-1,0,0.9039195,145.0408,0.3595581,0,0,1.311052,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1436387,0.9943115,1.048842,0,5.864741
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.197903,53.16928,30.06543,0,0,0,-1,0,0,0,1.197903,0,0,1.197903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436387,0,0.9583223,0,5.751592
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.184369,53.51016,30.61551,0.6965634,0.6965634,0,-1,0,0.6965634,170.0303,0.451144,0,0,1.184369,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1436387,0.7662198,0.9474949,0,5.738058
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8966748,47.88131,31.1767,0.7994413,0.7994413,0,-1,0,0.7994413,112.1627,0.05515771,0,0,0.8966748,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1436387,0.8793854,0.7173399,0,5.450364
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5342739,40.21766,30.73775,1.483665,1.38,0,-1,0,1.38,38.7155,2.220446E-16,0.1036651,0.2520316,0.5342739,1.452632,1.38,0,0,0,4.553689,0,0.9183577,-0.9183577,5.031978,83.86613,0.1436387,1.632032,0.4274191,0,5.087963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1616621,31.88538,29.15975,0.9163671,0.9163671,0,-1,0,0.9163671,17.64163,0,1.110223E-16,0,0.1616621,0.964597,0.9163671,0,0,1.020397,3.635331,0,0.8029349,-0.8029349,4.18561,69.76003,0.1436387,1.008004,0.1293297,0,3.796993
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,27.58174,27.58174,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.912547,2.832396,0,0.8756358,-0.8756358,3.262609,54.37671,0.1436387,0.9150394,0,0,2.832396
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,26.2371,26.2371,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.885476,1.956761,0,1.452632,-1.452632,1.731401,28.85663,0.1436387,2.213984,0,0,1.956761
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,24.8758,24.8758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.499511,0.504129,0,0,0,1.731401,28.85663,0.1436387,0,0,0,0.504129
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,23.47004,23.47004,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.499511,0.504129,0,0.1200724,-0.1200724,1.604834,26.74717,0.1436387,0.1254757,0,0,0.504129
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,22.36432,22.36432,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.632925,0.3840566,0,0.1035112,-0.1035112,1.495723,24.92867,0.1436387,0.1081692,0,0,0.3840566
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,21.45864,21.45864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.747937,0.2805454,0,0,0,1.495723,24.92867,0.1436387,0,0,0,0.2805454
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,20.53628,20.53628,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.747937,0.2805454,0,0.1569535,-0.1569535,1.33028,22.17128,0.1436387,0.1640165,0,0,0.2805454
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,19.75284,19.75284,0.173092,0.1174123,0,-1,0,0.1174123,0,0,0.05567973,0.07298893,0,0.1235919,0.1174123,0,0,4.92233,0.1235919,0,0.1235919,-0.1235919,1.200002,20,0.1436387,0.1904012,0,0,0.1235919
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,19.06385,19.06385,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436387,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,18.39153,18.39153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436387,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,17.69143,17.69143,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1452893,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,17.12468,17.12468,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1464905,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3752027,22.56773,16.58016,0.776258,0.776258,1.7,0,0.5202,0.776258,48.3348,1.110223E-16,0,0,0.3752027,0,0,0.923742,0.8775549,2.416598,2.378751,1.252758,0,1.252758,4.895896,81.59811,0.1480905,0.8538838,0.3001622,1.7,2.753954
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7230125,29.53918,17.51918,0.4723251,0.4723251,0,0,0,0.4723251,153.0752,0,0,0,0.7230125,0.4971843,0.4723251,0,0,1.16384,3.506233,0.2258282,0,0.2258282,5.110136,85.16876,0.1478277,0.5195576,0.57841,0,4.229245
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9843954,37.15786,20.01954,0.7773603,0.7773603,0,-1,0,0.7773603,126.6331,0,0,0,0.9843954,0.818274,0.7773603,0,0,0.9380119,3.709478,0.1661215,0,0.1661215,5.267733,87.79536,0.1476349,0.8550963,0.7875164,0,4.693874
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.376784,48.33944,22.61436,0.2600873,0.2600873,0,-1,0,0.2600873,529.3546,0.3311174,0,0,1.376784,0.2737761,0.2600873,0,0,0.7718904,3.858988,0.7718904,0,0.7718904,6.000012,100,0.1467459,0.286096,1.101427,0,5.235772
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.123983,45.48317,24.86468,0.7867686,0.7867686,0,-1,0,0.7867686,142.8607,0.2958054,0,0,1.123983,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1467459,0.8654454,0.8991863,0,5.677672
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.251697,50.6925,26.94276,0.4859196,0.4859196,0,-1,0,0.4859196,257.5935,0.7402028,0,0,1.251697,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1467459,0.5345115,1.001358,0,5.805386
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.218078,52.28148,28.92638,0.3105796,0.3105796,0,-1,0,0.3105796,392.1952,0.8911524,0,0,1.218078,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1467459,0.3416376,0.9744626,0,5.771767
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.197227,53.28516,30.17656,0.0129958,0.0129958,0,-1,0,0.0129958,9212.41,1.183547,0,0,1.197227,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1467459,0.01429539,0.9577815,0,5.750916
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.8227575,45.84929,30.72108,0.8330161,0.8330161,0,-1,0,0.8330161,98.76849,0,1.110223E-16,0,0.8227575,0.8768591,0.8330161,0,0,0,4.553689,0,0.05410158,-0.05410158,5.942984,99.04954,0.1467459,0.9163178,0.658206,0,5.376446
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7017679,44.04348,31.28783,0.551554,0.551554,0,-1,0,0.551554,127.2347,0.06107191,0,0,0.7017679,0.5805832,0.551554,0,0,0.06011287,4.499588,0.06011287,0,0.06011287,6.000012,100,0.1466772,0.6067094,0.5614144,0,5.201355
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4040121,37.91569,30.84888,0.8176107,0.8176107,0,-1,0,0.8176107,49.41375,0,1.110223E-16,0,0.4040121,0.8606429,0.8176107,0,0,0,4.553689,0,0.4566308,-0.4566308,5.518681,91.97783,0.1466772,0.8993718,0.3232097,0,4.957701
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09115689,30.79778,29.27087,0,0,0,-1,0,0,0,0,0,0,0.09115689,0,0,0,0,0.5073675,4.097058,0.09115689,0,0.09115689,5.60516,93.41914,0.146573,0,0.07292552,0,4.188215
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,27.70954,27.70954,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4162106,4.1791,0,1.06643,-1.06643,4.481044,74.68391,0.146573,1.114419,0,0,4.1791
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,26.34823,26.34823,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.601133,3.112669,0,0.8764886,-0.8764886,3.557144,59.28561,0.146573,0.9159305,0,0,3.112669
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,24.98693,24.98693,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.575009,2.236181,0,0.9304088,-0.9304088,2.576407,42.94003,0.146573,0.9722772,0,0,2.236181
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,23.58117,23.58117,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.608797,1.305772,0,0.346504,-0.346504,2.211159,36.85258,0.146573,0.3620967,0,0,1.305772
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,22.4699,22.4699,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,3.993801,0.9592679,0,0.02728445,-0.02728445,2.182399,36.37325,0.146573,0.02851225,0,0,0.9592679
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,21.54754,21.54754,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.024117,0.9319835,0,0.1973464,-0.1973464,1.974378,32.90623,0.146573,0.206227,0,0,0.9319835
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,20.61407,20.61407,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.243391,0.7346371,0,0.4310184,-0.4310184,1.520045,25.33403,0.146573,0.4504142,0,0,0.7346371
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,19.81396,19.81396,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.7223,0.3036187,0,0.03333338,-0.03333338,1.484908,24.74842,0.146573,0.03483338,0,0,0.3036187
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,19.14164,19.14164,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.759337,0.2702853,0,0.1320924,-0.1320924,1.34567,22.4278,0.146573,0.1380366,0,0,0.2702853
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,18.45821,18.45821,0.176464,0.1312832,0,-1,0,0.1312832,0,0,0.04518073,0.06282713,0,0.1381929,0.1312832,0,0,4.906107,0.1381929,0,0.1381929,-0.1381929,1.200002,20,0.146573,0.1941104,0,0,0.1381929
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,17.76922,17.76922,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1480764,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,17.20803,17.20803,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1493095,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2614463,20.7705,16.64128,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,32.23768,0,0,0,0.2614463,0,0,0.8890039,0.8445538,2.37087,2.419906,1.106,0,1.106,4.800051,80.00069,0.1506708,0.8920956,0.2091571,1.7,2.681352
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6357922,28.07546,17.59697,0.2378277,0.2378277,0,0,0,0.2378277,267.3331,0,0,0,0.6357922,0.250345,0.2378277,0,0,1.26487,3.415306,0.3854472,0,0.3854472,5.165719,86.09514,0.1502325,0.2616105,0.5086337,0,4.051098
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.026278,38.0839,20.114,0,0,0,-1,0,0,0,0.1468549,0,0,1.026278,0,0,0,0,0.8794227,3.762208,0.8794227,0,0.8794227,6.000012,100,0.1492421,0,0.821022,0,4.788486
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.385285,48.65733,22.71993,1.012247,1.012247,0,-1,0,1.012247,136.8524,0.3197616,0,0,1.385285,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,1.113472,1.108228,0,5.938973
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.607278,56.7367,24.98693,1.075429,1.075429,0,-1,0,1.075429,149.4545,0.4752469,0,0,1.607278,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,1.182972,1.285822,0,6.160967
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.635162,60.12009,27.065,0.2656109,0.2656109,0,-1,0,0.2656109,615.6229,1.355571,0,0,1.635162,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,0.292172,1.308129,0,6.18885
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.639306,62.81183,29.04862,1.325368,1.325368,0,-1,0,1.325368,123.6869,0.2441823,0,0.07790463,1.639306,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,1.457905,1.311445,0,6.192995
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.408551,58.46913,30.31547,0.6386162,0.6386162,0,-1,0,0.6386162,220.5629,0.7363231,0,0,1.408551,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,0.7024779,1.126841,0,5.96224
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.101119,51.92897,30.86555,0.3465855,0.3465855,0,-1,0,0.3465855,317.7049,0.7362922,0,0,1.101119,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,0.3812441,0.8808953,0,5.654808
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8628672,47.42034,31.3934,0.02904902,0.02904902,0,-1,0,0.02904902,2970.383,0.8322893,0,0,0.8628672,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,0.03195393,0.6902937,0,5.416556
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4931944,39.69357,30.97112,0.2842458,0.2842458,0,-1,0,0.2842458,173.5098,0.1939883,0,0,0.4931944,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1492421,0.3126704,0.3945555,0,5.046884
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1555976,32.0186,29.39311,1.287033,1.287033,0,-1,0,1.287033,12.08963,0,0,0.03573682,0.1555976,1.354772,1.287033,0,0,0,4.553689,0,1.199174,-1.199174,4.735971,78.93269,0.1492421,1.415737,0.1244781,0,4.709287
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,27.83178,27.83178,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.332416,3.354515,0,0.5466775,-0.5466775,4.159722,69.32857,0.1492421,0.571278,0,0,3.354515
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,26.47047,26.47047,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.939836,2.807837,0,0.8810763,-0.8810763,3.230986,53.84967,0.1492421,0.9207247,0,0,2.807837
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.09805,25.09805,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.918809,1.926761,0,0.3706957,-0.3706957,2.840239,47.33722,0.1492421,0.387377,0,0,1.926761
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,23.67562,23.67562,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.330693,1.556065,0,0.3255545,-0.3255545,2.497074,41.61782,0.1492421,0.3402045,0,0,1.556065
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,22.56435,22.56435,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.69242,1.23051,0,0.2726468,-0.2726468,2.209679,36.82792,0.1492421,0.2849159,0,0,1.23051
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,21.642,21.642,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.995361,0.9578636,0,0.2238446,-0.2238446,1.973726,32.89537,0.1492421,0.2339176,0,0,0.9578636
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,20.71964,20.71964,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.244078,0.7340191,0,0.01611927,-0.01611927,1.956735,32.61219,0.1492421,0.01684464,0,0,0.7340191
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,19.92509,19.92509,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.261988,0.7178998,0,0.138961,-0.138961,1.810257,30.1709,0.1492421,0.1452143,0,0,0.7178998
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,19.2361,19.2361,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.416389,0.5789388,0,0.1892843,-0.1892843,1.610734,26.84552,0.1492421,0.1978021,0,0,0.5789388
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,18.54711,18.54711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626705,0.3896545,0,0,0,1.610734,26.84552,0.1492421,0,0,0,0.3896545
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,17.84701,17.84701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.626705,0.3896545,0,0,0,1.610734,26.84552,0.1492421,0,0,0,0.3896545
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.29693,17.29693,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.626705,0.3896545,0,0.08937211,-0.08937211,1.516528,25.27541,0.1492421,0.09339385,0,0,0.3896545
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1056483,18.38169,16.73574,0,0,0,0,0,0,0,0,0,0,0.1056483,0,0,0,0,4.726007,0.3002824,0.1056483,0,0.1056483,1.616755,26.94586,0.149124,0,0.08451863,0,0.4059307
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3755596,23.74234,17.7081,1.149197,1.149197,1.7,0,0.5202,1.149197,32.68019,0,0,0,0.3755596,0,0,0.5508033,0.5232631,4.620359,0.3953658,0.8988228,0,0.8988228,2.469453,41.15746,0.1501751,1.264116,0.3004477,1.7,0.7709255
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4098186,26.92818,20.21957,0.4944378,0.4944378,0,-1,0,0.4944378,82.88577,0,0,0,0.4098186,0.5204608,0.4944378,0,0,3.721536,1.204306,0,0.1106423,-0.1106423,2.352826,39.21368,0.1501751,0.5438816,0.3278549,0,1.614125
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4664995,30.63759,22.83106,0.1543517,0.1543517,0,-1,0,0.1543517,302.2316,0,0,0,0.4664995,0.1624755,0.1543517,0,0,3.844472,1.093664,0.304024,0,0.304024,2.641248,44.02071,0.1498361,0.1697868,0.3731996,0,1.560163
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7411663,38.09312,25.11472,0.9952655,0.9952655,0,-1,0,0.9952655,74.4692,0,0,0,0.7411663,1.047648,0.9952655,0,0,3.540448,1.367286,0,0.3064816,-0.3064816,2.318188,38.63639,0.1498361,1.094792,0.592933,0,2.108452
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.320585,52.58012,27.20947,0.8705955,0.8705955,0,-1,0,0.8705955,151.6876,0,0,0,1.320585,0.9164163,0.8705955,0,0,3.880983,1.060804,0.4041691,0,0.4041691,2.701617,45.02685,0.1493879,0.9576551,1.056468,0,2.38139
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8903095,45.51131,29.17641,0.6389272,0.6389272,0,-1,0,0.6389272,139.3444,0,0,0,0.8903095,0.6725549,0.6389272,0,0,3.476814,1.424556,0.2177545,0,0.2177545,2.908197,48.46985,0.1491475,0.7028199,0.7122476,0,2.314866
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.539571,40.00443,30.44326,0,0,0,-1,0,0,0,0,0,0,0.539571,0,0,0,0,3.259059,1.620535,0.539571,0,0.539571,3.420079,57.0012,0.1485552,0,0.4316568,0,2.160106
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6796123,43.28111,30.98779,0.3383465,0.3383465,0,-1,0,0.3383465,200.8628,0,0,0,0.6796123,0.3561542,0.3383465,0,0,2.719489,2.106149,0.3234581,0,0.3234581,3.726938,62.11551,0.1482024,0.3721811,0.5436898,0,2.785762
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5928293,42.16969,31.5212,1.167664,1.167664,0,-1,0,1.167664,50.77056,0,0,0,0.5928293,1.22912,1.167664,0,0,2.39603,2.397262,0,0.6362902,-0.6362902,3.056229,50.93705,0.1482024,1.28443,0.4742635,0,2.990091
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3749841,37.64711,31.09891,0.6299661,0.6299661,0,-1,0,0.6299661,59.52449,0,0,0,0.3749841,0.6631222,0.6299661,0,0,3.103019,1.760971,0,0.2881381,-0.2881381,2.752505,45.87499,0.1482024,0.6929627,0.2999873,0,2.135955
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1386144,31.87447,29.53758,0,0,0,-1,0,0,0,0,0,0,0.1386144,0,0,0,0,3.423173,1.472833,0.1386144,0,0.1386144,2.884006,48.06667,0.1480517,0,0.1108916,0,1.611448
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,27.97069,27.97069,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.284559,1.597586,0,0.8007321,-0.8007321,2.03996,33.99927,0.1480517,0.836765,0,0,1.597586
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,26.59827,26.59827,0.9476032,0.7570115,0,-1,0,0.7570115,0,0,0.1905918,0.2853521,0,0.7968541,0.7570115,0,0,4.174261,0.7968541,0,0.7968541,-0.7968541,1.200002,20,0.1480517,1.042364,0,0,0.7968541
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,25.22029,25.22029,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,23.79786,23.79786,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,22.69215,22.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,21.76979,21.76979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,20.84744,20.84744,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,20.04733,20.04733,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.34723,19.34723,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,18.65824,18.65824,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,17.96925,17.96925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1480517,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.40806,17.40806,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1490108,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3090629,21.75589,16.84686,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,66.22182,0,0,0,0.3090629,0,0,1.233291,1.171627,3.679654,1.242,1.48069,0,1.48069,3.913891,65.23138,0.1502042,0.5133794,0.2472503,1.7,1.551063
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4983881,25.94162,17.83034,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,53.25294,0,0,0,0.4983881,0,0,0.7641116,0.7259061,2.198965,2.574621,1.224294,0,1.224294,5.075358,84.58913,0.1515681,1.029477,0.3987104,1.7,3.073009
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6264468,30.84343,20.34737,0.4607894,0.4607894,0,-1,0,0.4607894,135.9508,0,0,0,0.6264468,0.4850415,0.4607894,0,0,0.9746705,3.676486,0.1414053,0,0.1414053,5.209507,86.82494,0.1514156,0.5068684,0.5011575,0,4.302932
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9805574,40.38693,22.96997,0.1508562,0.1508562,0,-1,0,0.1508562,649.9949,0,0,0,0.9805574,0.158796,0.1508562,0,0,0.8332652,3.80375,0.8217614,0,0.8217614,5.989099,99.81811,0.1505355,0.1659418,0.7844459,0,4.784307
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.132823,46.11917,25.25363,0.2849433,0.2849433,0,-1,0,0.2849433,397.5609,0.821379,0,0,1.132823,0.2999403,0.2849433,0,0,0.01150376,4.543335,0.01150376,0,0.01150376,6.000012,100,0.1505232,0.3134376,0.9062585,0,5.676158
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.12894,48.45885,27.34838,0.1143776,0.1143776,0,-1,0,0.1143776,987.0286,1.008542,0,0,1.12894,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0.1258153,0.9031516,0,5.682629
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.050616,49.03493,29.31532,0.2689435,0.2689435,0,-1,0,0.2689435,390.6458,0.767518,0,0,1.050616,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0.2958378,0.8404931,0,5.604305
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8217481,45.6565,30.5655,0.1942387,0.1942387,0,-1,0,0.1942387,423.061,0.6172863,0,0,0.8217481,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0.2136625,0.6573985,0,5.375437
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8540123,46.92771,31.11558,0,0,0,-1,0,0,0,0.8540123,0,0,0.8540123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0,0.6832098,0,5.407701
