Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5083651,40.69033,31.64344,0,0,0,-1,0,0,0,0.5083651,0,0,0.5083651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0,0.4066921,0,5.062054
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2481073,35.4969,31.22115,0,0,0,-1,0,0,0,0.2481073,0,0,0.2481073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0,0.1984858,0,4.801796
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06742927,30.78922,29.65982,0,0,0,-1,0,0,0,0.06742927,0,0,0.06742927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0,0.05394342,0,4.621118
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,28.09848,28.09848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1505232,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,26.72051,26.72051,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1505232,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,25.36476,25.36476,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1505232,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,23.92566,23.92566,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1505232,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,22.79772,22.79772,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1505232,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1505232,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,20.95857,20.95857,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1505232,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.14178,20.14178,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1505232,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,19.45835,19.45835,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1505232,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,18.76936,18.76936,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1505232,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,18.08038,18.08038,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1505232,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,17.53585,17.53585,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1505232,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1989646,20.09943,16.96911,0.6048189,0.6048189,0,0,0,0.6048189,32.89655,0,1.110223E-16,0,0.1989646,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.437687,-0.437687,4.080805,68.01328,0.1505232,0.6653008,0.1591716,0,3.369621
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5774138,27.43873,17.95814,0.6303927,0.6303927,0,0,0,0.6303927,91.59589,1.110223E-16,0,0,0.5774138,0.6635712,0.6303927,0,0,2.023021,2.73297,0,0.08615743,-0.08615743,3.989987,66.49966,0.1505232,0.6934319,0.461931,0,3.310383
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8229152,34.57142,20.46961,0.8084973,0.8084973,0,-1,0,0.8084973,101.7833,0,1.110223E-16,0,0.8229152,0.8510498,0.8084973,0,0,2.118752,2.646812,0,0.02813456,-0.02813456,3.960331,66.00539,0.1505232,0.889347,0.6583322,0,3.469727
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9057951,39.07217,23.11443,0,0,0,-1,0,0,0,0,0,0,0.9057951,0,0,0,0,2.150013,2.618678,0.9057951,0,0.9057951,4.819643,80.32723,0.1495651,0,0.7246361,0,3.524473
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.457968,53.59127,25.39254,0.4815361,0.4815361,0,-1,0,0.4815361,302.7743,0,0,0,1.457968,0.5068802,0.4815361,0,0,1.244218,3.433893,0.9510877,0,0.9510877,5.721925,95.36522,0.148572,0.5296897,1.166374,0,4.891861
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.521439,57.72736,27.47062,0,0,0,-1,0,0,0,1.228309,0,0,1.521439,0,0,0,0,0.2931299,4.289872,0.2931299,0,0.2931299,6.000012,100,0.1482686,0,1.217151,0,5.811311
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.9121993,46.2602,29.44312,0,0,0,-1,0,0,0,0.9121993,0,0,0.9121993,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482686,0,0.7297594,0,5.465888
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.001292,49.55036,30.6933,1.69479,1.38,0,-1,0,1.38,72.55742,2.220446E-16,0.3147895,0.4842684,1.001292,1.452632,1.38,0,0,0,4.553689,0,0.4513392,-0.4513392,5.524259,92.07079,0.1482686,1.864268,0.8010339,0,5.554981
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.032747,50.85398,31.23782,0.9954223,0.9954223,0,-1,0,0.9954223,103.7496,2.220446E-16,0,0,1.032747,1.047813,0.9954223,0,0,0.501488,4.10235,0,0.01506595,-0.01506595,5.508378,91.80611,0.1482686,1.094965,0.8261976,0,5.135097
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7993391,46.53357,31.77123,0.313421,0.313421,0,-1,0,0.313421,255.0368,0,0,0,0.7993391,0.3299169,0.313421,0,0,0.5182279,4.087284,0.4694222,0,0.4694222,5.953711,99.22832,0.1477853,0.3447632,0.6394713,0,4.886623
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4664509,39.59327,31.34895,0.8081667,0.8081667,0,-1,0,0.8081667,57.71716,0,1.110223E-16,0,0.4664509,0.8507019,0.8081667,0,0,0.0488057,4.509764,0,0.384251,-0.384251,5.548675,92.47773,0.1477853,0.8889834,0.3731607,0,4.976215
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05660601,30.73543,29.78761,0.645345,0.645345,0,-1,0,0.645345,8.771433,0,0,0,0.05660601,0.6793106,0.645345,0,0,0.4757512,4.125513,0,0.6227046,-0.6227046,4.892286,81.53795,0.1477853,0.7098795,0.04528481,0,4.182119
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,28.22072,28.22072,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.167645,3.502808,0,0.6937889,-0.6937889,4.160969,69.34934,0.1477853,0.7250094,0,0,3.502808
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,26.8483,26.8483,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,1.938522,2.809019,0,1.256876,-1.256876,2.836105,47.26833,0.1477853,1.313435,0,0,2.809019
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,25.487,25.487,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.33505,1.552144,0,1.452632,-1.452632,1.304897,21.74825,0.1477853,2.066274,0,0,1.552144
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,24.0479,24.0479,0.01388028,0.01388028,0,-1,0,0.01388028,0,0,1.734723E-18,0,0,0.01461082,0.01388028,0,0,4.949085,0.09951206,0,0.01461082,-0.01461082,1.289496,21.49156,0.1477853,0.0152683,0,0,0.09951206
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,22.90885,22.90885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.96532,0.08490124,0,0,0,1.289496,21.49156,0.1477853,0,0,0,0.08490124
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,21.98649,21.98649,0.08604627,0.08065617,0,-1,0,0.08065617,0,0,0.005390097,0.01399472,0,0.08490124,0.08065617,0,0,4.96532,0.08490124,0,0.08490124,-0.08490124,1.200002,20,0.1477853,0.09465089,0,0,0.08490124
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,21.06414,21.06414,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1477853,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,20.25291,20.25291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1477853,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,19.54725,19.54725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1477853,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,18.86382,18.86382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1477853,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,18.1915,18.1915,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1485592,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,17.64142,17.64142,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1495037,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.115255,18.88097,17.08023,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.115255,0,0,1.452632,1.38,2.299654,2.484,1.495255,0,1.495255,5.236892,87.28136,0.1500984,0,0.092204,1.7,2.599255
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5252606,26.66544,18.08038,1.464396,1.464396,1.7,0,0.5202,1.464396,35.86876,0,0,0,0.5252606,0,0,0.2356043,0.2238241,0.8043994,3.82973,0.7490847,0,0.7490847,5.947536,99.1254,0.1508392,1.610835,0.4202085,1.7,4.35499
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5797446,30.27818,20.5974,0.4154503,0.4154503,0,-1,0,0.4154503,139.5461,0.08711373,0,0,0.5797446,0.4373161,0.4154503,0,0,0.05531474,4.503906,0.05531474,0,0.05531474,6.000012,100,0.1507832,0.4569953,0.4637956,0,5.08365
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.805085,37.24397,23.22,0.1423362,0.1423362,0,-1,0,0.1423362,565.6219,0.6552573,0,0,0.805085,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.1565699,0.644068,0,5.358774
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.376287,51.85052,25.537,0.7837768,0.7837768,0,-1,0,0.7837768,175.5969,0.5512592,0,0,1.376287,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.8621545,1.10103,0,5.929976
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.512729,57.67027,27.59841,0.2952077,0.2952077,0,-1,0,0.2952077,512.4286,1.201984,0,0,1.512729,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.3247285,1.210183,0,6.066418
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.26393,54.09311,29.56536,0.8525833,0.8525833,0,-1,0,0.8525833,148.2471,0.3664741,0,0,1.26393,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.9378416,1.011144,0,5.817619
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6672426,42.85241,30.81554,0.122946,0.122946,0,-1,0,0.122946,542.7119,0.5378258,0,0,0.6672426,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.1352406,0.5337941,0,5.220932
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5451381,41.09132,31.36562,0.1421412,0.1421412,0,-1,0,0.1421412,383.5187,0.3955157,0,0,0.5451381,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.1563553,0.4361104,0,5.098827
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3992474,38.92055,31.89347,0.08483119,0.08483119,0,-1,0,0.08483119,470.6375,0.3099514,0,0,0.3992474,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1507832,0.0933143,0.3193979,0,4.952936
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08817194,32.95629,31.46008,0.6566876,0.6566876,0,-1,0,0.6566876,13.42677,0,0,0,0.08817194,0.69125,0.6566876,0,0,0,4.553689,0,0.6030781,-0.6030781,5.364312,89.40502,0.1507832,0.7223563,0.07053755,0,4.641861
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03937981,30.56857,29.90985,1.536778,1.38,0,-1,0,1.38,2.85361,2.220446E-16,0.1567783,0.3104561,0.03937981,1.452632,1.38,0,0,0.6700868,3.950611,0,1.413252,-1.413252,3.874614,64.57677,0.1507832,1.690456,0.03150385,0,3.989991
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,28.34852,28.34852,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.240366,2.537359,0,1.182187,-1.182187,2.628479,43.8079,0.1507832,1.235385,0,0,2.537359
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,26.97054,26.97054,1.399768,1.287414,0,-1,0,1.287414,0,0,0.1123546,0.2523314,0,1.355172,1.287414,0,0,3.553908,1.355172,0,1.355172,-1.355172,1.200002,20,0.1507832,1.539745,0,0,1.355172
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,25.59812,25.59812,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,24.15903,24.15903,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.01997,23.01997,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.09762,22.09762,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.17526,21.17526,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,20.36404,20.36404,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,19.65838,19.65838,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.96939,18.96939,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507832,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,18.29708,18.29708,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1518301,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,17.75255,17.75255,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1528723,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2893548,21.7882,17.19136,1.097857,1.097857,1.7,0,0.5202,1.097857,26.35634,0,0,0,0.2893548,0,0,0.6021433,0.5720362,2.299654,2.484,0.861391,0,0.861391,4.635556,77.2591,0.1537522,1.207642,0.2314839,1.7,2.773355
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7721027,31.15196,18.1915,0.4363082,0.4363082,1.069161,0,0.3479809,0.4363082,176.9627,0,0,0,0.7721027,0,0,0.6328526,0.60121,1.438263,3.259252,1.373313,0,1.373313,5.938395,98.97305,0.1536499,0.479939,0.6176822,1.7,4.031354
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.175336,41.76658,20.70853,0.4447182,0.4447182,0,-1,0,0.4447182,264.2878,0.6422608,0,0,1.175336,0.4681244,0.4447182,0,0,0.06495067,4.495234,0.06495067,0,0.06495067,6.000012,100,0.1535852,0.48919,0.9402687,0,5.670569
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.500703,52.08439,23.3478,0,0,0,-1,0,0,0,1.500703,0,0,1.500703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,0,1.200562,0,6.054391
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.634939,58.30025,25.65924,1.069982,1.069982,0,-1,0,1.069982,152.8006,0.5086425,0,0,1.634939,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,1.17698,1.307951,0,6.188628
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.619019,60.54554,27.72065,0.1842771,0.1842771,0,-1,0,0.1842771,878.5788,1.425043,0,0,1.619019,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,0.2027048,1.295215,0,6.172708
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.511149,60.27363,29.69316,0,0,0,-1,0,0,0,1.511149,0,0,1.511149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,0,1.208919,0,6.064838
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.343771,57.65339,30.94333,0.01914788,0.01914788,0,-1,0,0.01914788,7017.86,1.323616,0,0,1.343771,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,0.02106267,1.075017,0,5.89746
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.123963,53.14553,31.47119,0.4544274,0.4544274,0,-1,0,0.4544274,247.336,0.645618,0,0,1.123963,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,0.4998701,0.89917,0,5.677651
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.81041,47.02433,32.01015,0.3916157,0.3916157,0,-1,0,0.3916157,206.9401,0.398183,0,0,0.81041,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1535852,0.4307773,0.648328,0,5.364099
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.393084,38.48212,31.58232,1.747074,1.38,0,-1,0,1.38,28.48435,2.220446E-16,0.367074,0.5417814,0.393084,1.452632,1.38,0,0,0,4.553689,0,1.059548,-1.059548,4.883151,81.38568,0.1535852,1.921781,0.3144672,0,4.946773
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1366439,32.3479,30.03765,0.4404728,0.4404728,0,-1,0,0.4404728,31.0221,0,0,0,0.1366439,0.4636556,0.4404728,0,0,1.177275,3.494141,0,0.3270117,-0.3270117,4.53845,75.64069,0.1535852,0.4845201,0.1093151,0,3.630785
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,28.48743,28.48743,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.540621,3.16713,0,0.5485821,-0.5485821,3.960194,66.0031,0.1535852,0.5732683,0,0,3.16713
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,27.11501,27.11501,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.150157,2.618548,0,1.035567,-1.035567,2.868611,47.81008,0.1535852,1.082167,0,0,2.618548
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,25.72036,25.72036,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.300787,1.582981,0,0.320891,-0.320891,2.530362,42.17262,0.1535852,0.3353311,0,0,1.582981
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.27015,24.27015,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.657332,1.26209,0,0.06103467,-0.06103467,2.466026,41.10035,0.1535852,0.06378123,0,0,1.26209
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.1311,23.1311,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.725149,1.201055,0,0.1218956,-0.1218956,2.337536,38.95886,0.1535852,0.1273809,0,0,1.201055
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.20875,22.20875,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.860588,1.079159,0,0.06157228,-0.06157228,2.272634,37.87715,0.1535852,0.06434303,0,0,1.079159
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.28639,21.28639,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.929002,1.017587,0,0.09846189,-0.09846189,2.168846,36.14735,0.1535852,0.1028927,0,0,1.017587
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,20.46961,20.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038404,0.9191254,0,0,0,2.168846,36.14735,0.1535852,0,0,0,0.9191254
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,19.76951,19.76951,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.038404,0.9191254,0,0.06747995,-0.06747995,2.097716,34.96186,0.1535852,0.07051654,0,0,0.9191254
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.08052,19.08052,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.113382,0.8516454,0,0.08973477,-0.08973477,2.003127,33.38538,0.1535852,0.09377284,0,0,0.8516454
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,18.4082,18.4082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.213087,0.7619107,0,0,0,2.003127,33.38538,0.1535852,0,0,0,0.7619107
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,17.86368,17.86368,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.213087,0.7619107,0,0.05162867,-0.05162867,1.948705,32.47836,0.1535852,0.05395196,0,0,0.7619107
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2219541,20.80307,17.29693,0,0,0,0,0,0,0,0,0,0,0.2219541,0,0,0,0,4.270452,0.710282,0.2219541,0,0.2219541,2.15927,35.98775,0.1533643,0,0.1775633,0,0.9322361
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5653064,27.58701,18.29708,0.7152075,0.7152075,0,0,0,0.7152075,79.04089,0,0,0,0.5653064,0.75285,0.7152075,0,0,4.048498,0.9100407,0,0.1875437,-0.1875437,1.961581,32.69296,0.1533643,0.7867283,0.4522451,0,1.475347
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.188726,42.16564,20.8141,1.285912,1.285912,0,-1,0,1.285912,92.44231,0,0,0.5022727,1.188726,1.353591,1.285912,0,0,4.25688,0.722497,0,0.1648649,-0.1648649,1.787798,29.79658,0.1533643,1.414503,0.9509811,0,1.911223
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.434045,50.66332,23.45893,0.613389,0.613389,0,-1,0,0.613389,233.7904,0,0,0,1.434045,0.6456726,0.613389,0,0,4.440063,0.5576321,0.7883722,0,0.7883722,2.535714,42.26181,0.152585,0.6747279,1.147236,0,1.991677
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.58281,57.13872,25.78704,0.5685615,0.5685615,0,-1,0,0.5685615,278.3885,0,0,0,1.58281,0.5984858,0.5685615,0,0,3.651691,1.267167,0.9843242,0,0.9843242,3.469526,57.82531,0.151623,0.6254176,1.266248,0,2.849977
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.655448,61.6754,27.84845,1.056866,1.056866,0,-1,0,1.056866,156.6375,0,0,0,1.655448,1.11249,1.056866,0,0,2.667367,2.153059,0.5429582,0,0.5429582,3.984621,66.41022,0.1510975,1.162552,1.324359,0,3.808507
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.506608,60.31205,29.8154,0.5298437,0.5298437,0,-1,0,0.5298437,284.3495,0,0,0,1.506608,0.5577303,0.5298437,0,0,2.124409,2.641721,0.9488776,0,0.9488776,4.884805,81.41326,0.1501879,0.5828281,1.205286,0,4.148329
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.187041,54.10269,31.06558,1.37894,1.37894,0,-1,0,1.37894,86.0836,0,0,0.1368336,1.187041,1.451515,1.37894,0,0,1.175531,3.495711,0,0.2644745,-0.2644745,4.606025,76.76692,0.1501879,1.516834,0.9496326,0,4.682752
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.100889,52.77643,31.59899,0.6950204,0.6950204,0,-1,0,0.6950204,158.3966,0,0,0,1.100889,0.7316005,0.6950204,0,0,1.469392,3.231236,0.3692881,0,0.3692881,4.956362,82.60587,0.1498368,0.7645225,0.8807109,0,4.332125
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7791996,46.51558,32.12684,0,0,0,-1,0,0,0,0,0,0,0.7791996,0,0,0,0,1.100103,3.563596,0.7791996,0,0.7791996,5.695576,94.92607,0.1491014,0,0.6233597,0,4.342795
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4911177,40.43618,31.71011,0.8914641,0.8914641,0,-1,0,0.8914641,55.09114,0,1.110223E-16,0,0.4911177,0.9383832,0.8914641,0,0,0.3209039,4.264875,0,0.4472656,-0.4472656,5.224116,87.06844,0.1491014,0.9806105,0.3928941,0,4.755993
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05557649,31.09246,30.15989,0.6284614,0.6284614,0,-1,0,0.6284614,8.843263,0,2.220446E-16,0,0.05557649,0.6615384,0.6284614,0,0,0.8178657,3.81761,0,0.6059619,-0.6059619,4.585377,76.42279,0.1491014,0.6913075,0.04446119,0,3.873186
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,28.62634,28.62634,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.491157,3.211648,0,0.3101353,-0.3101353,4.258465,70.97428,0.1491014,0.3240913,0,0,3.211648
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,27.23725,27.23725,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.835751,2.901513,0,1.212931,-1.212931,2.979923,49.66529,0.1491014,1.267513,0,0,2.901513
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,25.86483,25.86483,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.183453,1.688581,0,0.966686,-0.966686,1.960947,32.68238,0.1491014,1.010187,0,0,1.688581
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,24.40906,24.40906,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.257548,0.7218955,0,0.1480408,-0.1480408,1.804898,30.08158,0.1491014,0.1547026,0,0,0.7218955
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422038,0.5738547,0,0,0,1.804898,30.08158,0.1491014,0,0,0,0.5738547
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,22.34766,22.34766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422038,0.5738547,0,0,0,1.804898,30.08158,0.1491014,0,0,0,0.5738547
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,21.40863,21.40863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422038,0.5738547,0,0,0,1.804898,30.08158,0.1491014,0,0,0,0.5738547
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,20.58074,20.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.422038,0.5738547,0,0,0,1.804898,30.08158,0.1491014,0,0,0,0.5738547
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,19.87508,19.87508,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.422038,0.5738547,0,0.1499661,-0.1499661,1.64682,27.44695,0.1491014,0.1567146,0,0,0.5738547
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,19.19165,19.19165,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.588667,0.4238886,0,0.01706761,-0.01706761,1.628829,27.1471,0.1491014,0.01783565,0,0,0.4238886
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,18.536,18.536,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.607631,0.406821,0,0.1882651,-0.1882651,1.43038,23.83963,0.1491014,0.1967371,0,0,0.406821
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,17.98592,17.98592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816814,0.2185558,0,0,0,1.43038,23.83963,0.1491014,0,0,0,0.2185558
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1277291,19.42658,17.42473,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.58865,0,0,0,0.1277291,0,0,1.237023,1.175172,4.816814,0.2185558,1.302901,0,1.302901,2.666421,44.44026,0.1503039,0.5092748,0.1021833,1.7,0.346285
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2109097,21.77524,18.42487,0.667455,0.667455,1.7,0,0.5202,0.667455,31.59909,0,0,0,0.2109097,0,0,1.032545,0.9809178,3.513914,1.391167,1.191828,0,1.191828,3.797088,63.28467,0.1515122,0.7342004,0.1687277,1.7,1.602076
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1606212,23.51931,20.9419,0,0,0,-1,0,0,0,0,0,0,0.1606212,0,0,0,0,2.322086,2.463811,0.1606212,0,0.1606212,3.949466,65.8243,0.1513615,0,0.128497,0,2.624433
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1831498,26.58998,23.59784,1.07119,1.07119,0,-1,0,1.07119,17.0978,0,2.220446E-16,0,0.1831498,1.127568,1.07119,0,0,2.161465,2.608371,0,0.9444183,-0.9444183,2.953962,49.2326,0.1513615,1.178309,0.1465199,0,2.79152
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2867683,30.71022,25.90928,0,0,0,-1,0,0,0,0,0,0,0.2867683,0,0,0,0,3.210819,1.663952,0.2867683,0,0.2867683,3.226014,53.7668,0.151093,0,0.2294146,0,1.95072
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2684373,32.53086,27.98736,0,0,0,-1,0,0,0,0,0,0,0.2684373,0,0,0,0,2.92405,1.922044,0.2684373,0,0.2684373,3.480676,58.01115,0.1508426,0,0.2147499,0,2.190481
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5148008,39.00908,29.94319,0.3294592,0.3294592,0,-1,0,0.3294592,156.2563,0,0,0,0.5148008,0.3467992,0.3294592,0,0,2.655613,2.163637,0.1680016,0,0.1680016,3.640057,60.66749,0.1506864,0.3624052,0.4118406,0,2.678438
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3886885,37.9955,31.19337,0.1223839,0.1223839,0,-1,0,0.1223839,317.5977,0,0,0,0.3886885,0.1288251,0.1223839,0,0,2.487612,2.314839,0.2598633,0,0.2598633,3.886585,64.77628,0.1504452,0.1346223,0.3109508,0,2.703527
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3172602,37.26504,31.73789,0.411977,0.411977,0,-1,0,0.411977,77.00919,0,0,0,0.3172602,0.43366,0.411977,0,0,2.227748,2.548716,0,0.1163998,-0.1163998,3.763888,62.73135,0.1504452,0.4531747,0.2538081,0,2.865976
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07761378,33.57664,32.25463,0,0,0,-1,0,0,0,0,0,0,0.07761378,0,0,0,0,2.357081,2.432316,0.07761378,0,0.07761378,3.837519,63.95853,0.1503734,0,0.06209103,0,2.50993
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09904568,33.51882,31.83235,0,0,0,-1,0,0,0,0,0,0,0.09904568,0,0,0,0,2.279468,2.502168,0.09904568,0,0.09904568,3.931482,65.52457,0.1502818,0,0.07923654,0,2.601214
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.068607,31.45251,30.2988,0.4045033,0.4045033,0,-1,0,0.4045033,16.9608,0,0,0,0.068607,0.4257929,0.4045033,0,0,2.180422,2.591309,0,0.3571859,-0.3571859,3.554975,59.24947,0.1502818,0.4449536,0.0548856,0,2.659916
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,28.75413,28.75413,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.577295,2.234123,0,0.916412,-0.916412,2.588992,43.14978,0.1502818,0.9576505,0,0,2.234123
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,27.37616,27.37616,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.595531,1.317711,0,0.4488011,-0.4488011,2.115914,35.26517,0.1502818,0.4689972,0,0,1.317711
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.00374,26.00374,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.094199,0.8689103,0,0.4721683,-0.4721683,1.618205,26.97003,0.1502818,0.4934159,0,0,0.8689103
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,24.54797,24.54797,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.61883,0.396742,0,0.01180542,-0.01180542,1.605761,26.76263,0.1502818,0.01233667,0,0,0.396742
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,23.39225,23.39225,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.631947,0.3849365,0,0.09057722,-0.09057722,1.510284,25.17136,0.1502818,0.0946532,0,0,0.3849365
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,22.4699,22.4699,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.732588,0.2943593,0,0.1335789,-0.1335789,1.36948,22.82462,0.1502818,0.1395899,0,0,0.2943593
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,21.53643,21.53643,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.88101,0.1607804,0,0.1423196,-0.1423196,1.219462,20.32432,0.1502818,0.148724,0,0,0.1607804
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,20.70853,20.70853,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,5.039143,0.01846079,0,0.01122294,-0.01122294,1.207632,20.12716,0.1502818,0.01172797,0,0,0.01846079
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.00287,20.00287,0.1050734,0.006875956,0,-1,0,0.006875956,0,0,0.09819747,0.1087048,0,0.007237848,0.006875956,0,0,5.051612,0.007237848,0,0.007237848,-0.007237848,1.200002,20,0.1502818,0.1155808,0,0,0.007237848
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.29722,19.29722,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502818,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,18.65824,18.65824,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1511263,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,18.11371,18.11371,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1522207,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2304277,21.18383,17.53585,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,25.02455,0,0,0,0.2304277,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9706615,0,0.9706615,4.722115,78.70176,0.1531528,1.012887,0.1843421,1.7,2.698202
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4218713,25.37938,18.536,0.2482682,0.2482682,1.222111,0,0.3897362,0.2482682,169.9256,0,0,0,0.4218713,0,0,0.9738424,0.9251503,1.347022,3.341369,1.347022,0,1.347022,6.000012,100,0.1533645,0.273095,0.337497,1.7,3.763241
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5651352,30.51429,21.06414,0.2940452,0.2940452,0,-1,0,0.2940452,192.1933,0.255614,0,0,0.5651352,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1533645,0.3234497,0.4521082,0,5.118824
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.62351,34.39322,23.72008,0.2268917,0.2268917,0,-1,0,0.2268917,274.8051,0.3846766,0,0,0.62351,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1533645,0.2495809,0.498808,0,5.177199
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.5063788,34.73432,26.04819,0,0,0,-1,0,0,0,0.5063788,0,0,0.5063788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533645,0,0.4051031,0,5.060068
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.695418,40.47411,28.11515,1.393656,1.38,0,-1,0,1.38,50.39261,2.220446E-16,0.01365647,0.1530221,0.695418,1.452632,1.38,0,0,0,4.553689,0,0.7572135,-0.7572135,5.201839,86.69714,0.1533645,1.533022,0.5563344,0,5.249107
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8691898,46.07005,30.06543,0.3227205,0.3227205,0,-1,0,0.3227205,269.3321,0,0,0,0.8691898,0.3397058,0.3227205,0,0,0.8413484,3.796475,0.529484,0,0.529484,5.704152,95.069,0.1528816,0.3549925,0.6953518,0,4.665665
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9485679,49.13094,31.31561,0.1966204,0.1966204,0,-1,0,0.1966204,482.4362,0.4297347,0,0,0.9485679,0.2069688,0.1966204,0,0,0.3118644,4.273011,0.3118644,0,0.3118644,6.000012,100,0.1525986,0.2162824,0.7588543,0,5.221579
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7356156,45.33004,31.84902,0,0,0,-1,0,0,0,0.7356156,0,0,0.7356156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1525986,0,0.5884925,0,5.289304
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3375189,38.29446,32.37688,0.9932522,0.9932522,0,-1,0,0.9932522,33.98118,0,0,0,0.3375189,1.045529,0.9932522,0,0,0,4.553689,0,0.7080098,-0.7080098,5.253704,87.56156,0.1525986,1.092577,0.2700151,0,4.891208
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.0837624,33.38523,31.96015,0,0,0,-1,0,0,0,0,0,0,0.0837624,0,0,0,0,0.7866775,3.845679,0.0837624,0,0.0837624,5.333168,88.88596,0.1525228,0,0.06700992,0,3.929441
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04213468,31.11705,30.40993,0,0,0,-1,0,0,0,0,0,0,0.04213468,0,0,0,0,0.7029152,3.921065,0.04213468,0,0.04213468,5.373141,89.55216,0.1524847,0,0.03370774,0,3.9632
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,28.87637,28.87637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6607805,3.958987,0,0,0,5.373141,89.55216,0.1524847,0,0,0,3.958987
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,27.50395,27.50395,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6607805,3.958987,0,0.4926769,-0.4926769,4.853814,80.89673,0.1524847,0.5148473,0,0,3.958987
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,26.11486,26.11486,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.208199,3.46631,0,0.09426545,-0.09426545,4.754449,79.24066,0.1524847,0.0985074,0,0,3.46631
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,24.6591,24.6591,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.312939,3.372044,0,0.2096908,-0.2096908,4.533416,75.55678,0.1524847,0.2191269,0,0,3.372044
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,23.48671,23.48671,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.545928,3.162354,0,0.1948908,-0.1948908,4.327982,72.1329,0.1524847,0.2036609,0,0,3.162354
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,22.58102,22.58102,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.762474,2.967463,0,0.08165427,-0.08165427,4.241911,70.69839,0.1524847,0.08532871,0,0,2.967463
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,21.642,21.642,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.853201,2.885808,0,0.07700191,-0.07700191,4.160744,69.3456,0.1524847,0.08046699,0,0,2.885808
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,20.79743,20.79743,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.938758,2.808806,0,0.02764158,-0.02764158,4.131608,68.85999,0.1524847,0.02888545,0,0,2.808806
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,20.09733,20.09733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.969471,2.781165,0,0,0,4.131608,68.85999,0.1524847,0,0,0,2.781165
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,19.40834,19.40834,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.969471,2.781165,0,0.2129476,-0.2129476,3.907141,65.11889,0.1524847,0.2225302,0,0,2.781165
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,18.7527,18.7527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.206079,2.568217,0,0,0,3.907141,65.11889,0.1524847,0,0,0,2.568217
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.20817,18.20817,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.206079,2.568217,0,0.08073225,-0.08073225,3.822042,63.70057,0.1524847,0.0843652,0,0,2.568217
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2543063,21.67892,17.64142,0,0,0,0,0,0,0,0,0,0,0.2543063,0,0,0,0,2.295782,2.487485,0.2543063,0,0.2543063,4.063298,67.7215,0.152255,0,0.203445,0,2.741791
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6642769,29.69537,18.64157,0,0,0,0,0,0,0,0,0,0,0.6642769,0,0,0,0,2.041476,2.716361,0.6642769,0,0.6642769,4.693486,78.22462,0.1516584,0,0.5314215,0,3.380638
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.050538,39.7627,21.17526,0.7060984,0.7060984,0,-1,0,0.7060984,148.7807,0,0,0,1.050538,0.7432615,0.7060984,0,0,1.377199,3.31421,0.3072769,0,0.3072769,4.984995,83.08308,0.1513841,0.7767082,0.8404306,0,4.364748
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.318493,48.49144,23.8312,1.411072,1.38,0,-1,0,1.38,95.54298,2.220446E-16,0.03107178,0.172179,1.318493,1.452632,1.38,0,0,1.069922,3.590759,0,0.1341384,-0.1341384,4.843601,80.72652,0.1513841,1.552179,1.054795,0,4.909252
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.480664,55.06349,26.14265,0.4328931,0.4328931,0,-1,0,0.4328931,342.0391,0,0,0,1.480664,0.4556769,0.4328931,0,0,1.218965,3.456621,1.024987,0,1.024987,5.815989,96.93295,0.1504759,0.4761824,1.184531,0,4.937284
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.625679,61.3544,28.20961,0,0,0,-1,0,0,0,1.431701,0,0,1.625679,0,0,0,0,0.1939779,4.379109,0.1939779,0,0.1939779,6.000012,100,0.1503052,0,1.300544,0,6.004788
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.608065,63.44284,30.17656,0.1332698,0.1332698,0,-1,0,0.1332698,1206.623,1.467781,0,0,1.608065,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1503052,0.1465968,1.286452,0,6.161754
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.432114,60.42049,31.41007,0,0,0,-1,0,0,0,1.432114,0,0,1.432114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503052,0,1.145691,0,5.985803
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.156262,54.45242,31.96015,0.02926473,0.02926473,0,-1,0,0.02926473,3951.042,1.125457,0,0,1.156262,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1503052,0.0321912,0.9250093,0,5.70995
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6842826,44.9839,32.47133,0.6147407,0.6147407,0,-1,0,0.6147407,111.3124,0.03718713,0,0,0.6842826,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1503052,0.6762148,0.5474261,0,5.237971
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4702528,40.42023,32.06572,0.3300629,0.3300629,0,-1,0,0.3300629,142.4737,0.1228182,0,0,0.4702528,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1503052,0.3630691,0.3762022,0,5.023942
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06783029,31.67993,30.53772,0.942886,0.942886,0,-1,0,0.942886,7.193901,0,1.110223E-16,0,0.06783029,0.9925116,0.942886,0,0,0,4.553689,0,0.9246813,-0.9246813,5.025312,83.75504,0.1503052,1.037175,0.05426423,0,4.621519
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,29.00417,29.00417,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.027424,3.629008,0,0.2192589,-0.2192589,4.794193,79.90306,0.1503052,0.2291256,0,0,3.629008
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271045,3.409749,0,0,0,4.794193,79.90306,0.1503052,0,0,0,3.409749
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,26.2371,26.2371,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.271045,3.409749,0,0.386551,-0.386551,4.386733,73.11206,0.1503052,0.4039458,0,0,3.409749
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,24.7869,24.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.700546,3.023198,0,0,0,4.386733,73.11206,0.1503052,0,0,0,3.023198
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,23.6145,23.6145,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.700546,3.023198,0,0.04721067,-0.04721067,4.336968,72.28266,0.1503052,0.04933515,0,0,3.023198
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,22.69215,22.69215,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.753002,2.975987,0,0.01284892,-0.01284892,4.323424,72.05692,0.1503052,0.01342712,0,0,2.975987
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,21.75313,21.75313,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.767279,2.963138,0,0.1377121,-0.1377121,4.178263,69.63757,0.1503052,0.1439092,0,0,2.963138
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,20.90856,20.90856,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.920292,2.825426,0,0.1430602,-0.1430602,4.027464,67.12427,0.1503052,0.1494979,0,0,2.825426
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,20.20846,20.20846,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.079248,2.682366,0,0.02047108,-0.02047108,4.005886,66.76463,0.1503052,0.02139228,0,0,2.682366
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,19.51947,19.51947,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.101994,2.661895,0,0.1392573,-0.1392573,3.859096,64.31813,0.1503052,0.1455239,0,0,2.661895
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,18.86382,18.86382,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.256724,2.522637,0,0.1712641,-0.1712641,3.678567,61.30933,0.1503052,0.178971,0,0,2.522637
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.33041,18.33041,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.447017,2.351373,0,0.09346418,-0.09346418,3.580048,59.66734,0.1503052,0.09767007,0,0,2.351373
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1317928,19.83965,17.76922,0,0,0,0,0,0,0,0,0,0,0.1317928,0,0,0,0,2.550866,2.257909,0.1317928,0,0.1317928,3.705077,61.75116,0.1501895,0,0.1054343,0,2.389702
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4926311,26.82887,18.76936,0.5720415,0.5720415,0,0,0,0.5720415,86.11807,0,0,0,0.4926311,0.602149,0.5720415,0,0,2.419074,2.376523,0,0.1095178,-0.1095178,3.589635,59.82714,0.1501895,0.6292457,0.3941049,0,2.869154
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.086511,40.62524,21.29751,0.7112912,0.7112912,0,-1,0,0.7112912,152.752,0,0,0,1.086511,0.7487276,0.7112912,0,0,2.54076,2.267005,0.3377839,0,0.3377839,3.910085,65.16795,0.1498937,0.7824203,0.8692092,0,3.353516
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.365991,49.69134,23.94233,0.6135792,0.6135792,0,-1,0,0.6135792,222.6266,0,0,0,1.365991,0.6458728,0.6135792,0,0,2.202976,2.57101,0.7201177,0,0.7201177,4.593249,76.55399,0.1492671,0.6749371,1.092792,0,3.937001
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.521397,56.21876,26.27044,0.03009126,0.03009126,0,-1,0,0.03009126,5055.943,0.006863243,0,0,1.521397,0.03167501,0.03009126,0,0,1.482859,3.219116,1.482859,0,1.482859,6.000012,100,0.147993,0.03310039,1.217117,0,4.740513
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.544318,59.37427,28.31518,0.3883257,0.3883257,0,-1,0,0.3883257,397.6862,1.135554,0,0,1.544318,0.4087639,0.3883257,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0.4271583,1.235454,0,6.098007
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.481875,60.25529,30.27102,0.1989984,0.1989984,0,-1,0,0.1989984,744.6666,1.272403,0,0,1.481875,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0.2188983,1.1855,0,6.035563
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.539145,63.33846,31.5212,0.7156128,0.7156128,0,-1,0,0.7156128,215.0808,0.7858688,0,0,1.539145,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0.7871741,1.231316,0,6.092834
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9818775,50.69637,32.06572,0.782468,0.782468,0,-1,0,0.782468,125.4847,0.158227,0,0,0.9818775,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0.8607148,0.785502,0,5.535566
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7429364,46.29915,32.59913,0.5927422,0.5927422,0,-1,0,0.5927422,125.3389,0.1189973,0,0,0.7429364,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0.6520164,0.5943491,0,5.296626
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1950721,35.52247,32.16018,0.0005042672,0.0005042672,0,-1,0,0.0005042672,38684.27,0.1945413,0,0,0.1950721,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0.0005546939,0.1560577,0,4.748761
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05562666,31.5962,30.65996,0,0,0,-1,0,0,0,0.05562666,0,0,0.05562666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.147993,0,0.04450132,0,4.609315
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,29.14308,29.14308,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.147993,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,27.75399,27.75399,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.147993,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,26.3649,26.3649,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.147993,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,24.89247,24.89247,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.147993,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,23.73674,23.73674,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.147993,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,22.81439,22.81439,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.147993,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,21.88092,21.88092,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.147993,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.03636,21.03636,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.147993,0.1675545,0,0,3.022502
