Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7355635,48.47795,34.72166,0.6107113,0.6107113,0,-1,0,0.6107113,120.4437,0,0,0,0.7355635,0.642854,0.6107113,0,0,2.190751,2.582013,0.09270953,0,0.09270953,4.009635,66.82711,0.1206829,0.6717824,0.5884508,0,3.317576
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3658521,41.74802,35.19395,0.651413,0.651413,0,-1,0,0.651413,56.16286,0,1.110223E-16,0,0.3658521,0.6856979,0.651413,0,0,2.098042,2.665451,0,0.3198457,-0.3198457,3.672488,61.20801,0.1206829,0.7165543,0.2926817,0,3.031303
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2228243,38.63664,34.72166,0.8617043,0.8617043,0,-1,0,0.8617043,25.85855,0,1.110223E-16,0,0.2228243,0.9070572,0.8617043,0,0,2.453426,2.345606,0,0.684233,-0.684233,2.951243,49.18728,0.1206829,0.9478748,0.1782594,0,2.56843
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.0969101,34.95267,33.28812,0.9554797,0.9554797,0,-1,0,0.9554797,10.14256,0,0,0,0.0969101,1.005768,0.9554797,0,0,3.213685,1.661373,0,0.9088581,-0.9088581,1.993222,33.22031,0.1206829,1.051028,0.07752808,0,1.758283
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,31.84902,31.84902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.223527,0.7525145,0,0,0,1.993222,33.22031,0.1206829,0,0,0,0.7525145
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,30.40993,30.40993,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.223527,0.7525145,0,0.3867836,-0.3867836,1.585517,26.42522,0.1206829,0.4041889,0,0,0.7525145
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,28.9875,28.9875,0.5141379,0.3474444,0,-1,0,0.3474444,0,0,0.1666935,0.2181073,0,0.3657309,0.3474444,0,0,4.653286,0.3657309,0,0.3657309,-0.3657309,1.200002,20,0.1206829,0.5655516,0,0,0.3657309
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,27.50395,27.50395,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,26.29822,26.29822,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,25.38142,25.38142,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,24.40906,24.40906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,23.48671,23.48671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,22.78661,22.78661,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.06428,22.06428,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,21.45864,21.45864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,20.92523,20.92523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206829,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1237874,22.33683,20.36404,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.51539,0,0,0,0.1237874,0,0,1.065693,1.012409,5.059654,0,1.136196,0,1.136196,2.277893,37.9648,0.1216008,0.6977373,0.09902996,1.7,0.1237874
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2816472,26.04524,21.45864,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,149.3745,0,0,0,0.2816472,0,0,1.452632,1.38,3.923458,1.022577,1.661647,0,1.661647,3.85427,64.2377,0.1222865,0.2074062,0.2253178,1.7,1.304224
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8394514,38.90482,24.13124,0.2085097,0.2085097,0,-1,0,0.2085097,402.5958,0,0,0,0.8394514,0.2194839,0.2085097,0,0,2.261811,2.518059,0.6199675,0,0.6199675,4.442422,74.04023,0.1219757,0.2293607,0.6715611,0,3.357511
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9847901,44.88945,26.89275,0.5136897,0.5136897,0,-1,0,0.5136897,191.7091,0,0,0,0.9847901,0.540726,0.5136897,0,0,1.641844,3.07603,0.4440641,0,0.4440641,4.863698,81.06149,0.1217541,0.5650586,0.7878321,0,4.06082
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.270089,53.88372,29.27087,0.2155554,0.2155554,0,-1,0,0.2155554,589.2169,0,0,0,1.270089,0.2269004,0.2155554,0,0,1.197779,3.475688,1.043188,0,1.043188,5.853354,97.5557,0.1212366,0.2371109,1.016071,0,4.745776
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.312287,57.32509,31.29894,0.3324355,0.3324355,0,-1,0,0.3324355,394.7494,0.8077637,0,0,1.312287,0.3499321,0.3324355,0,0,0.1545912,4.414557,0.1545912,0,0.1545912,6.000012,100,0.1211602,0.365679,1.04983,0,5.726844
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.346261,60.47527,33.19366,0,0,0,-1,0,0,0,1.346261,0,0,1.346261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211602,0,1.077009,0,5.89995
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.295983,60.71712,34.4105,0.5308849,0.5308849,0,-1,0,0.5308849,244.1176,0.7371572,0,0,1.295983,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1211602,0.5839735,1.036787,0,5.849672
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.038798,55.22238,34.91057,0.1035612,0.1035612,0,-1,0,0.1035612,1003.076,0.9297858,0,0,1.038798,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1211602,0.1139174,0.8310382,0,5.592487
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7434704,49.33109,35.34953,0.9924552,0.9924552,0,-1,0,0.9924552,74.91225,0,0,0,0.7434704,1.04469,0.9924552,0,0,0,4.553689,0,0.3012192,-0.3012192,5.682499,94.70813,0.1211602,1.091701,0.5947763,0,5.297159
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4572581,43.1763,34.91057,0.5018173,0.5018173,0,-1,0,0.5018173,91.12044,0,0,0,0.4572581,0.5282287,0.5018173,0,0,0.334688,4.25247,0,0.0709706,-0.0709706,5.607689,93.4613,0.1211602,0.551999,0.3658065,0,4.709728
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09915705,35.17696,33.47148,0.5786557,0.5786557,0,-1,0,0.5786557,17.13576,0,0,0,0.09915705,0.6091112,0.5786557,0,0,0.4135442,4.181499,0,0.5099542,-0.5099542,5.07015,84.50234,0.1211602,0.6365212,0.07932564,0,4.280656
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,32.03794,32.03794,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,0.98016,3.671545,0,1.203979,-1.203979,3.801045,63.35063,0.1211602,1.258158,0,0,3.671545
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317914,2.467566,0,0,0,3.801045,63.35063,0.1211602,0,0,0,2.467566
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,29.17641,29.17641,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.317914,2.467566,0,1.018422,-1.018422,2.727535,45.45882,0.1211602,1.064251,0,0,2.467566
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,27.70954,27.70954,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.449494,1.449144,0,0.06407652,-0.06407652,2.659992,44.33311,0.1211602,0.06695997,0,0,1.449144
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,26.48714,26.48714,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.52069,1.385068,0,0.1509793,-0.1509793,2.500846,41.68068,0.1211602,0.1577734,0,0,1.385068
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,25.56479,25.56479,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.688445,1.234088,0,0.08959783,-0.08959783,2.406401,40.10661,0.1211602,0.09362973,0,0,1.234088
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,24.59798,24.59798,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.787998,1.14449,0,0.1225889,-0.1225889,2.277181,37.95295,0.1211602,0.1281054,0,0,1.14449
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,23.67562,23.67562,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.924208,1.021902,0,0.09203864,-0.09203864,2.180164,36.33599,0.1211602,0.09618037,0,0,1.021902
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,22.96997,22.96997,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.026474,0.929863,0,0.2917386,-0.2917386,1.872645,31.21068,0.1211602,0.3048668,0,0,0.929863
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350627,0.6381243,0,0,0,1.872645,31.21068,0.1211602,0,0,0,0.6381243
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,21.65867,21.65867,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.350627,0.6381243,0,0.1200823,-0.1200823,1.746067,29.10105,0.1211602,0.125486,0,0,0.6381243
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.12526,21.12526,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.484052,0.5180421,0,0.07261859,-0.07261859,1.66952,27.82528,0.1211602,0.07588643,0,0,0.5180421
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1374369,22.75976,20.56407,0.07013367,0.07013367,0,0,0,0.07013367,195.9642,0,0,0,0.1374369,0.07382492,0.07013367,0,0,4.564739,0.4454235,0.063612,0,0.063612,1.729868,28.83107,0.1211289,0.07714704,0.1099495,0,0.5828604
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.307374,26.66585,21.642,1.012401,1.012401,0.425,0,0.172125,1.012401,30.36091,1.110223E-16,0,0,0.307374,0.6183165,0.5874007,0,0,4.501127,0.5026743,0,0.3109425,-0.3109425,1.402106,23.36838,0.1211289,1.113641,0.2458992,1.7,0.8100483
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7410225,37.23891,24.33127,0.8233266,0.8233266,0,-1,0,0.8233266,90.00346,0,0,0.5827197,0.7410225,0.8666596,0.8233266,0,0,4.846619,0.1917319,0,0.1256371,-0.1256371,1.269672,21.16116,0.1211289,0.9056593,0.592818,0,0.9327543
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.9133704,43.65975,27.09834,0.3607241,0.3607241,0,-1,0,0.3607241,253.2047,0,0,0.1604661,0.9133704,0.3797095,0.3607241,0,0,4.986216,0.06609474,0.5336608,0,0.5336608,1.775947,29.59907,0.1208663,0.3967965,0.7306963,0,0.9794651
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5224186,38.63871,29.45979,0,0,0,-1,0,0,0,0,0,0,0.5224186,0,0,0,0,4.452555,0.5463895,0.5224186,0,0.5224186,2.271557,37.85921,0.1206104,0,0.4179349,0,1.068808
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.8134943,46.49082,31.47119,0.197552,0.197552,0,-1,0,0.197552,411.7875,0,0,0,0.8134943,0.2079494,0.197552,0,0,3.930136,1.016566,0.6055449,0,0.6055449,2.846028,47.4337,0.120315,0.2173072,0.6507955,0,1.830061
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.620818,44.70922,33.37702,0.9152452,0.9152452,0,-1,0,0.9152452,67.83078,0,1.110223E-16,0,0.620818,0.963416,0.9152452,0,0,3.324591,1.561557,0,0.342598,-0.342598,2.484898,41.41488,0.120315,1.00677,0.4966544,0,2.182375
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3391582,40.63292,34.59941,0,0,0,-1,0,0,0,0,0,0,0.3391582,0,0,0,0,3.705256,1.218959,0.3391582,0,0.3391582,2.806651,46.77743,0.1201503,0,0.2713266,0,1.558117
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2639963,39.73634,35.06615,0.5429837,0.5429837,0,-1,0,0.5429837,48.61957,0,1.110223E-16,0,0.2639963,0.5715618,0.5429837,0,0,3.366098,1.524201,0,0.3075655,-0.3075655,2.482449,41.37407,0.1201503,0.5972821,0.2111971,0,1.788197
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2030938,39.11743,35.53844,0,0,0,-1,0,0,0,0,0,0,0.2030938,0,0,0,0,3.707837,1.216636,0.2030938,0,0.2030938,2.675121,44.58525,0.1200518,0,0.162475,0,1.419729
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06387575,36.1715,35.06615,0.5775134,0.5775134,0,-1,0,0.5775134,11.06048,0,1.110223E-16,0,0.06387575,0.6079088,0.5775134,0,0,3.504743,1.39942,0,0.5440331,-0.5440331,2.101659,35.02758,0.1200518,0.6352648,0.0511006,0,1.463296
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05188892,34.51595,33.62706,0,0,0,-1,0,0,0,0,0,0,0.05188892,0,0,0,0,4.109225,0.8553869,0.05188892,0,0.05188892,2.150885,35.84802,0.1200267,0,0.04151114,0,0.9072757
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,32.2213,32.2213,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0.009431411,0,0.8291042,0.787649,0,0,4.057336,0.9020869,0,0.8291042,-0.8291042,1.276933,21.28217,0.1200267,0.866414,0,0,0.9020869
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,30.77109,30.77109,0.2146221,0.06933349,0,-1,0,0.06933349,0,0,0.1452886,0.1667508,0,0.07298262,0.06933349,0,0,4.978562,0.07298262,0,0.07298262,-0.07298262,1.200002,20,0.1200267,0.2360843,0,0,0.07298262
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,29.36533,29.36533,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,26.67606,26.67606,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,25.7537,25.7537,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,24.7869,24.7869,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,23.86454,23.86454,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.15888,23.15888,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,22.44211,22.44211,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200267,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,21.84758,21.84758,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1207412,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.31417,21.31417,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1216609,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3154015,25.86724,20.73631,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,67.41817,0,0,0,0.3154015,0,0,1.232171,1.170563,2.385108,2.407092,1.485964,0,1.485964,5.14701,85.78333,0.122478,0.5146115,0.2523212,1.7,2.722494
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7572668,34.82806,21.83092,0.2730345,0.2730345,0,0,0,0.2730345,277.3521,0,0,0,0.7572668,0.2874047,0.2730345,0,0,0.8991432,3.74446,0.4698621,0,0.4698621,5.59276,93.21249,0.1222501,0.3003379,0.6058134,0,4.501727
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.062746,43.8083,24.52019,0.6179077,0.6179077,0,-1,0,0.6179077,171.9911,0,0,0,1.062746,0.6504292,0.6179077,0,0,0.429281,4.167336,0.4123172,0,0.4123172,5.983919,99.73178,0.1220508,0.6796985,0.8501971,0,5.230083
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.182689,49.54274,27.27059,0.6649783,0.6649783,0,-1,0,0.6649783,177.8538,0.4657482,0,0,1.182689,0.6999772,0.6649783,0,0,0.01696388,4.538422,0.01696388,0,0.01696388,6.000012,100,0.1220426,0.7314761,0.9461514,0,5.721111
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.379859,56.93764,29.64315,0.2922839,0.2922839,0,-1,0,0.2922839,472.0955,1.072192,0,0,1.379859,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1220426,0.3215123,1.103887,0,5.933548
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.385201,59.53268,31.64344,0.6585307,0.6585307,0,-1,0,0.6585307,210.3472,0.6920104,0,0,1.385201,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1220426,0.7243838,1.10816,0,5.93889
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.397713,62.20368,33.53815,1.065833,1.065833,0,-1,0,1.065833,131.1381,0.2757834,0,0,1.397713,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1220426,1.172416,1.11817,0,5.951402
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.371387,63.04647,34.75499,1.243136,1.243136,0,-1,0,1.243136,110.3167,0.06282242,0,0,1.371387,1.308564,1.243136,0,0,0,4.553689,0,0,0,6.000012,100,0.1220426,1.36745,1.097109,0,5.925076
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.248113,60.52267,35.22173,0.1673711,0.1673711,0,-1,0,0.1673711,745.7164,1.071933,0,0,1.248113,0.1761801,0.1673711,0,0,0,4.553689,0,0,0,6.000012,100,0.1220426,0.1841082,0.9984908,0,5.801802
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8947889,52.88596,35.66068,0.9493295,0.9493295,0,-1,0,0.9493295,94.25484,0,0,0,0.8947889,0.9992942,0.9493295,0,0,0,4.553689,0,0.1045053,-0.1045053,5.889854,98.16403,0.1220426,1.044262,0.7158312,0,5.448478
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4621483,43.59822,35.22173,0.3908437,0.3908437,0,-1,0,0.3908437,118.2438,0,0,0,0.4621483,0.4114144,0.3908437,0,0,0.116117,4.449183,0.05073392,0,0.05073392,5.937984,98.9662,0.1220182,0.4299281,0.3697187,0,4.911332
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1247621,35.94416,33.78819,0.3873182,0.3873182,0,-1,0,0.3873182,32.21178,0,5.551115E-17,0,0.1247621,0.4077034,0.3873182,0,0,0.06538304,4.494844,0,0.2829413,-0.2829413,5.639738,93.99545,0.1220182,0.42605,0.09980968,0,4.619606
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,32.37688,32.37688,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.3797622,4.211903,0,0.869554,-0.869554,4.723147,78.71897,0.1220182,0.9086839,0,0,4.211903
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,30.92667,30.92667,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.345933,3.342349,0,0.5318877,-0.5318877,4.162488,69.37467,0.1220182,0.5558227,0,0,3.342349
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,29.52091,29.52091,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,1.93692,2.810461,0,1.071398,-1.071398,3.033136,50.55217,0.1220182,1.119611,0,0,2.810461
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.04848,28.04848,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.127362,1.739063,0,0.1588097,-0.1588097,2.865736,47.76217,0.1220182,0.1659562,0,0,1.739063
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303817,1.580254,0,0,0,2.865736,47.76217,0.1220182,0,0,0,1.580254
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,25.92595,25.92595,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.303817,1.580254,0,0.07089178,-0.07089178,2.791009,46.51673,0.1220182,0.07408191,0,0,1.580254
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,24.95914,24.95914,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.382586,1.509362,0,0.31054,-0.31054,2.463672,41.06111,0.1220182,0.3245142,0,0,1.509362
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.0479,24.0479,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.72763,1.198822,0,0.2202018,-0.2202018,2.231559,37.19257,0.1220182,0.2301108,0,0,1.198822
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,23.3478,23.3478,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,3.972299,0.9786201,0,0.1631762,-0.1631762,2.059556,34.32586,0.1220182,0.1705192,0,0,0.9786201
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,22.62547,22.62547,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.153605,0.8154439,0,0.1124798,-0.1124798,1.940992,32.3498,0.1220182,0.1175414,0,0,0.8154439
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.01983,22.01983,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.278583,0.7029641,0,0.125822,-0.125822,1.808364,30.13933,0.1220182,0.131484,0,0,0.7029641
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,21.48642,21.48642,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.418386,0.5771421,0,0.02903298,-0.02903298,1.77776,29.62928,0.1220182,0.03033946,0,0,0.5771421
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.267743,25.26553,20.92523,0.07156919,0.07156919,0,0,0,0.07156919,374.1037,0,0,0,0.267743,0.07533599,0.07156919,0,0,4.450644,0.5481091,0.192407,0,0.192407,1.960293,32.67149,0.1219255,0.07872611,0.2141944,0,0.8158521
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6168166,32.43736,22.00316,0.3758648,0.3758648,0,0,0,0.3758648,164.106,0,0,0,0.6168166,0.3956471,0.3758648,0,0,4.258237,0.7212754,0.2211694,0,0.2211694,2.170113,36.16848,0.121819,0.4134513,0.4934532,0,1.338092
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9915828,42.56447,24.70911,0,0,0,-1,0,0,0,0,0,0,0.9915828,0,0,0,0,4.037068,0.9203279,0.9915828,0,0.9915828,3.110811,51.84675,0.1213443,0,0.7932662,0,1.911911
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.395777,54.64618,27.4595,0.8244563,0.8244563,0,-1,0,0.8244563,169.2967,0,0,0,1.395777,0.8678488,0.8244563,0,0,3.045485,1.812752,0.5279284,0,0.5279284,3.611648,60.19401,0.121093,0.906902,1.116622,0,3.208529
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.391703,57.43767,29.8154,0,0,0,-1,0,0,0,0,0,0,1.391703,0,0,0,0,2.517557,2.287888,1.391703,0,1.391703,4.931933,82.19872,0.1204356,0,1.113362,0,3.679591
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.277755,57.12209,31.81568,0.5729557,0.5729557,0,-1,0,0.5729557,223.0111,0,0,0,1.277755,0.6031113,0.5729557,0,0,1.125854,3.540421,0.6746433,0,0.6746433,5.571956,92.86575,0.1201195,0.6302512,1.022204,0,4.818175
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.491726,64.86314,33.69373,1.135421,1.135421,0,-1,0,1.135421,131.3808,0,0,0,1.491726,1.19518,1.135421,0,0,0.4512105,4.1476,0.2965452,0,0.2965452,5.853284,97.55453,0.119981,1.248963,1.19338,0,5.639325
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.252745,60.25934,34.91057,0.7894422,0.7894422,0,-1,0,0.7894422,158.6873,0.2670879,0,0,1.252745,0.8309918,0.7894422,0,0,0.1546652,4.41449,0.1546652,0,0.1546652,6.000012,100,0.119909,0.8683864,1.002196,0,5.667235
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.941784,53.59895,35.38286,0.6418431,0.6418431,0,-1,0,0.6418431,146.7312,0.2661597,0,0,0.941784,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.119909,0.7060274,0.7534272,0,5.495473
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6780536,48.49873,35.81626,0.4404876,0.4404876,0,-1,0,0.4404876,153.9325,0.2143824,0,0,0.6780536,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.119909,0.4845363,0.5424429,0,5.231742
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4512307,43.5243,35.34953,0.9495147,0.9495147,0,-1,0,0.9495147,47.52225,1.110223E-16,0,0,0.4512307,0.9994891,0.9495147,0,0,0,4.553689,0,0.5482584,-0.5482584,5.422097,90.3681,0.119909,1.044466,0.3609846,0,5.00492
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07032574,35.15318,33.94377,1.211103,1.211103,0,-1,0,1.211103,5.806752,0,0,0,0.07032574,1.274845,1.211103,0,0,0.609176,4.005431,0,1.20452,-1.20452,4.152422,69.20689,0.119909,1.332213,0.05626059,0,4.075756
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,32.50467,32.50467,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.947531,2.800911,0,0.5731699,-0.5731699,3.548248,59.13734,0.119909,0.5989625,0,0,2.800911
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,31.08224,31.08224,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.584386,2.227741,0,0.1035442,-0.1035442,3.439103,57.31826,0.119909,0.1082037,0,0,2.227741
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,29.67649,29.67649,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.699435,2.124197,0,0.003397432,-0.003397432,3.435521,57.25858,0.119909,0.003550317,0,0,2.124197
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,28.20961,28.20961,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.703211,2.1208,0,0.06735344,-0.06735344,3.364525,56.0753,0.119909,0.07038435,0,0,2.1208
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.00388,27.00388,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.778048,2.053446,0,0.1397435,-0.1397435,3.217222,53.62026,0.119909,0.1460319,0,0,2.053446
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.09819,26.09819,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.933318,1.913703,0,0.1267108,-0.1267108,3.083657,51.39418,0.119909,0.1324127,0,0,1.913703
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.12583,25.12583,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.074108,1.786992,0,0.01090645,-0.01090645,3.072161,51.20258,0.119909,0.01139724,0,0,1.786992
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.086226,1.776085,0,0,0,3.072161,51.20258,0.119909,0,0,0,1.776085
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,23.50338,23.50338,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.086226,1.776085,0,0.2363605,-0.2363605,2.823015,47.05016,0.119909,0.2469967,0,0,1.776085
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348849,1.539725,0,0,0,2.823015,47.05016,0.119909,0,0,0,1.539725
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.19208,22.19208,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.348849,1.539725,0,0.2839073,-0.2839073,2.52375,42.06242,0.119909,0.2966831,0,0,1.539725
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,21.65867,21.65867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.664301,1.255818,0,0,0,2.52375,42.06242,0.119909,0,0,0,1.255818
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2631981,25.36662,21.09748,0.3276485,0.3276485,0,0,0,0.3276485,80.32939,0,0,0,0.2631981,0.3448932,0.3276485,0,0,3.664301,1.255818,0,0.08169512,-0.08169512,2.437636,40.62719,0.119909,0.3604134,0.2105585,0,1.519016
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6055191,32.39949,22.15874,0.4417276,0.4417276,0,0,0,0.4417276,137.0797,0,0,0,0.6055191,0.4649764,0.4417276,0,0,3.755074,1.174122,0.1405426,0,0.1405426,2.570966,42.84936,0.1198435,0.4859003,0.4844152,0,1.779642
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.104324,45.06897,24.86468,0.9847158,0.9847158,0,-1,0,0.9847158,112.1465,0,0,0,1.104324,1.036543,0.9847158,0,0,3.614531,1.300611,0.06778136,0,0.06778136,2.63527,43.92107,0.119812,1.083187,0.8834594,0,2.404935
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.212179,50.61432,27.62619,1.237082,1.237082,0,-1,0,1.237082,97.98692,0,0,0,1.212179,1.302192,1.237082,0,0,3.54675,1.361614,0,0.090013,-0.090013,2.540388,42.33971,0.119812,1.360791,0.9697433,0,2.573793
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.240703,54.05919,29.98764,1.278457,1.278457,0,-1,0,1.278457,97.04689,0,0,0.02630248,1.240703,1.345744,1.278457,0,0,3.646764,1.271601,0,0.1050415,-0.1050415,2.429664,40.49432,0.119812,1.406302,0.9925621,0,2.512304
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.420109,60.81745,31.97126,1.108071,1.108071,0,-1,0,1.108071,128.1605,0,0,0,1.420109,1.166391,1.108071,0,0,3.763477,1.16656,0.2537185,0,0.2537185,2.670363,44.50595,0.1196942,1.218879,1.136088,0,2.586669
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.488577,64.97823,33.84931,0,0,0,-1,0,0,0,0,0,0,1.488577,0,0,0,0,3.509759,1.394906,1.488577,0,1.488577,4.082551,68.04238,0.1190073,0,1.190862,0,2.883483
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.246559,60.26251,35.03837,0.2571971,0.2571971,0,-1,0,0.2571971,484.6706,0,0,0,1.246559,0.2707338,0.2571971,0,0,2.021181,2.734626,0.9758248,0,0.9758248,5.0083,83.4715,0.1185614,0.2829168,0.9972469,0,3.981184
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.114651,57.66228,35.5051,0,0,0,-1,0,0,0,0.06929449,0,0,1.114651,0,0,0,0,1.045357,3.612868,1.045357,0,1.045357,6.000012,100,0.1180873,0,0.8917208,0,4.727519
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8598402,52.44864,35.94405,0.2320669,0.2320669,0,-1,0,0.2320669,370.5139,0.6155593,0,0,0.8598402,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1180873,0.2552736,0.6878722,0,5.413529
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4136788,42.93848,35.47176,0.2543316,0.2543316,0,-1,0,0.2543316,162.6533,0.1459613,0,0,0.4136788,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1180873,0.2797648,0.330943,0,4.967368
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07213879,35.30777,34.06601,0.5978205,0.5978205,0,-1,0,0.5978205,12.06697,0,1.110223E-16,0,0.07213879,0.6292847,0.5978205,0,0,0,4.553689,0,0.5571459,-0.5571459,5.412729,90.21197,0.1180873,0.6576025,0.05771103,0,4.625828
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,32.66025,32.66025,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.619051,3.996543,0,0.09178612,-0.09178612,5.315978,88.59945,0.1180873,0.09591649,0,0,3.996543
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,31.22115,31.22115,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7210356,3.904757,0,1.371218,-1.371218,3.870586,64.50964,0.1180873,1.432923,0,0,3.904757
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,29.8154,29.8154,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.244612,2.533538,0,0.05157986,-0.05157986,3.816216,63.60348,0.1180873,0.05390096,0,0,2.533538
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,28.34852,28.34852,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.301923,2.481959,0,0.1677824,-0.1677824,3.639358,60.65585,0.1180873,0.1753326,0,0,2.481959
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.14279,27.14279,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.488348,2.314176,0,0.1203696,-0.1203696,3.512478,58.54118,0.1180873,0.1257863,0,0,2.314176
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,26.2371,26.2371,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.622092,2.193807,0,0.1614212,-0.1614212,3.342325,55.7053,0.1180873,0.1686852,0,0,2.193807
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801448,2.032385,0,0,0,3.342325,55.7053,0.1180873,0,0,0,2.032385
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,24.33127,24.33127,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.801448,2.032385,0,0.01297936,-0.01297936,3.328643,55.47728,0.1180873,0.01356343,0,0,2.032385
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,23.64229,23.64229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.81587,2.019406,0,0,0,3.328643,55.47728,0.1180873,0,0,0,2.019406
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,22.92552,22.92552,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.81587,2.019406,0,0.1645137,-0.1645137,3.155231,52.58707,0.1180873,0.1719168,0,0,2.019406
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,22.33099,22.33099,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,2.998663,1.854892,0,0.1517307,-0.1517307,2.995292,49.92144,0.1180873,0.1585586,0,0,1.854892
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,21.79758,21.79758,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.167253,1.703162,0,0.1013303,-0.1013303,2.888481,48.14125,0.1180873,0.1058901,0,0,1.703162
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3003384,26.1298,21.23639,0.063587,0.063587,0,0,0,0.063587,472.3268,0,0,0,0.3003384,0.06693369,0.063587,0,0,3.279842,1.601831,0.2334047,0,0.2334047,3.109908,51.8317,0.117982,0.0699457,0.2402707,0,1.90217
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7715935,35.60354,22.29765,0.9394899,0.9394899,0,0,0,0.9394899,82.12898,0,0,0,0.7715935,0.9889367,0.9394899,0,0,3.046437,1.811896,0,0.2173432,-0.2173432,2.880808,48.01337,0.117982,1.033439,0.6172748,0,2.583489
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.141199,46.02776,25.02026,0.1225155,0.1225155,0,-1,0,0.1225155,931.4731,0,0,0,1.141199,0.1289637,0.1225155,0,0,3.28793,1.594552,1.012235,0,1.012235,3.841099,64.01819,0.1175274,0.1347671,0.9129592,0,2.735751
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.345286,53.83171,27.77066,0.9156744,0.9156744,0,-1,0,0.9156744,146.9175,0,0,0,1.345286,0.9638678,0.9156744,0,0,2.275694,2.505564,0.3814183,0,0.3814183,4.202944,70.04893,0.117357,1.007242,1.076229,0,3.85085
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.448129,59.22041,30.12655,0.4522031,0.4522031,0,-1,0,0.4522031,320.2387,0,0,0,1.448129,0.4760033,0.4522031,0,0,1.894276,2.84884,0.9721261,0,0.9721261,5.125184,85.41956,0.1169249,0.4974234,1.158504,0,4.29697
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.417199,60.90319,32.09906,1.095366,1.095366,0,-1,0,1.095366,129.3813,0,0,0,1.417199,1.153017,1.095366,0,0,0.9221499,3.723754,0.2641816,0,0.2641816,5.375808,89.59663,0.116808,1.204903,1.133759,0,5.140953
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.568153,67.31371,33.97155,0.7087846,0.7087846,0,-1,0,0.7087846,221.2453,0.1640954,0,0,1.568153,0.7460891,0.7087846,0,0,0.6579683,3.961517,0.6579683,0,0.6579683,6.000012,100,0.1165179,0.7796631,1.254522,0,5.52967
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.220647,59.77826,35.16061,0.8443977,0.8443977,0,-1,0,0.8443977,144.5583,0.3318072,0,0,1.220647,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1165179,0.9288375,0.9765176,0,5.774336
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.082478,57.06323,35.6329,1.667518,1.38,0,-1,0,1.38,78.44043,2.220446E-16,0.2875183,0.4542701,1.082478,1.452632,1.38,0,0,0,4.553689,0,0.3701537,-0.3701537,5.609836,93.49708,0.1165179,1.83427,0.8659823,0,5.636167
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6601272,48.37584,36.03851,0.3897103,0.3897103,0,-1,0,0.3897103,169.3892,0,0,0,0.6601272,0.4102214,0.3897103,0,0,0.4112819,4.183535,0.2499058,0,0.2499058,5.846917,97.44843,0.1164082,0.4286813,0.5281018,0,4.843662
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3747108,42.33729,35.59956,0.7385287,0.7385287,0,-1,0,0.7385287,50.73748,0,1.110223E-16,0,0.3747108,0.7773986,0.7385287,0,0,0.161376,4.408451,0,0.4026878,-0.4026878,5.422447,90.37394,0.1164082,0.8123815,0.2997687,0,4.783161
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06155538,35.25303,34.1938,0,0,0,-1,0,0,0,0,0,0,0.06155538,0,0,0,0,0.6088069,4.005763,0.06155538,0,0.06155538,5.480844,91.34721,0.1163811,0,0.04924431,0,4.067318
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,32.78804,32.78804,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.5472515,4.061162,0,0.6902292,-0.6902292,4.753278,79.22115,0.1163811,0.7212895,0,0,4.061162
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.314173,3.370933,0,0,0,4.753278,79.22115,0.1163811,0,0,0,3.370933
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,29.94319,29.94319,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.314173,3.370933,0,0.4477394,-0.4477394,4.28132,71.35518,0.1163811,0.4678877,0,0,3.370933
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,28.47076,28.47076,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.811661,2.923194,0,0.2657086,-0.2657086,4.001238,66.68716,0.1163811,0.2776655,0,0,2.923194
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,27.27059,27.27059,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.106893,2.657485,0,0.03277095,-0.03277095,3.966694,66.11144,0.1163811,0.03424565,0,0,2.657485
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,26.37601,26.37601,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.143305,2.624714,0,0.2635362,-0.2635362,3.688903,61.48159,0.1163811,0.2753953,0,0,2.624714
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,25.40921,25.40921,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.436123,2.361178,0,0.09912091,-0.09912091,3.58442,59.74022,0.1163811,0.1035813,0,0,2.361178
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,24.47018,24.47018,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.546257,2.262057,0,0.2054816,-0.2054816,3.367824,56.13028,0.1163811,0.2147283,0,0,2.262057
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,23.77008,23.77008,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.77457,2.056576,0,0.09534571,-0.09534571,3.26732,54.45523,0.1163811,0.09963627,0,0,2.056576
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.04776,23.04776,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.88051,1.96123,0,0.2610318,-0.2610318,2.992169,49.86938,0.1163811,0.2727782,0,0,1.96123
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,22.45878,22.45878,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.170545,1.700198,0,0.1175268,-0.1175268,2.868284,47.80465,0.1163811,0.1228155,0,0,1.700198
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,21.92537,21.92537,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.301131,1.582671,0,0.1435034,-0.1435034,2.717019,45.28355,0.1163811,0.1499611,0,0,1.582671
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3587719,27.24826,21.36418,0.7447312,0.7447312,0,0,0,0.7447312,48.17468,0,1.110223E-16,0,0.3587719,0.7839276,0.7447312,0,0,3.460579,1.439168,0,0.4251557,-0.4251557,2.268865,37.81435,0.1163811,0.8192044,0.2870175,0,1.79794
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8778327,37.78434,22.44211,0,0,0,0,0,0,0,0,0,0,0.8778327,0,0,0,0,3.932974,1.014012,0.8778327,0,0.8778327,3.10165,51.69407,0.1159973,0,0.7022662,0,1.891845
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.241301,48.33549,25.1425,0.8051041,0.8051041,0,-1,0,0.8051041,154.1789,0,0,0,1.241301,0.847478,0.8051041,0,0,3.055141,1.804062,0.3938228,0,0.3938228,3.475264,57.92094,0.1158259,0.8856146,0.9930407,0,3.045362
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.382347,54.87617,27.90957,0.3443018,0.3443018,0,-1,0,0.3443018,401.493,0,0,0,1.382347,0.3624229,0.3443018,0,0,2.661319,2.158502,1.019925,0,1.019925,4.442849,74.04733,0.1153844,0.3787319,1.105878,0,3.54085
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.520094,61.23816,30.27102,1.053051,1.053051,0,-1,0,1.053051,144.3514,0,0,0,1.520094,1.108475,1.053051,0,0,1.641394,3.076434,0.4116194,0,0.4116194,4.833345,80.5556,0.1152072,1.158356,1.216075,0,4.596529
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.558332,64.75838,32.2213,0.9647262,0.9647262,0,-1,0,0.9647262,161.5311,0,0,0,1.558332,1.015501,0.9647262,0,0,1.229775,3.446892,0.5428311,0,0.5428311,5.34832,89.13849,0.1149743,1.061199,1.246666,0,5.005224
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.412362,63.28475,34.09935,0.6836151,0.6836151,0,-1,0,0.6836151,206.6019,0.005823301,0,0,1.412362,0.7195948,0.6836151,0,0,0.6869435,3.93544,0.6869435,0,0.6869435,6.000012,100,0.1146809,0.7519765,1.129889,0,5.347801
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.397813,64.40035,35.2884,0.1309419,0.1309419,0,-1,0,0.1309419,1067.507,1.25998,0,0,1.397813,0.1378335,0.1309419,0,0,0,4.553689,0,0,0,6.000012,100,0.1146809,0.144036,1.11825,0,5.951502
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.29267,62.23966,35.7218,0.5178006,0.5178006,0,-1,0,0.5178006,249.6463,0.7476165,0,0,1.29267,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1146809,0.5695806,1.034136,0,5.846359
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8733951,52.98527,36.16075,1.024658,1.024658,0,-1,0,1.024658,85.23771,0,0,0,0.8733951,1.078588,1.024658,0,0,0,4.553689,0,0.2051924,-0.2051924,5.78372,96.39514,0.1146809,1.127124,0.6987161,0,5.427084
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5292423,45.39717,35.69402,0.7656154,0.7656154,0,-1,0,0.7656154,69.1264,0,0,0,0.5292423,0.8059109,0.7656154,0,0,0.2279915,4.348496,0,0.2766686,-0.2766686,5.492086,91.53458,0.1146809,0.842177,0.4233939,0,4.877739
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1083801,36.19177,34.31604,0.8586619,0.8586619,0,-1,0,0.8586619,12.62197,0,0,0,0.1083801,0.9038546,0.8586619,0,0,0.5354011,4.071828,0,0.7954745,-0.7954745,4.653582,77.55955,0.1146809,0.944528,0.08670405,0,4.180208
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.419262,3.276353,0,0,0,4.653582,77.55955,0.1146809,0,0,0,3.276353
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,31.48786,31.48786,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.419262,3.276353,0,0.2593859,-0.2593859,4.380166,73.00261,0.1146809,0.2710583,0,0,3.276353
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707468,3.016968,0,0,0,4.380166,73.00261,0.1146809,0,0,0,3.016968
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707468,3.016968,0,0,0,4.380166,73.00261,0.1146809,0,0,0,3.016968
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,27.40949,27.40949,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.707468,3.016968,0,0.1106239,-0.1106239,4.263557,71.05915,0.1146809,0.115602,0,0,3.016968
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,26.50381,26.50381,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.830384,2.906343,0,0.1218939,-0.1218939,4.13507,68.91769,0.1146809,0.1273791,0,0,2.906343
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.54812,25.54812,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,1.965821,2.78445,0,0.06611587,-0.06611587,4.065378,67.75616,0.1146809,0.06909108,0,0,2.78445
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,24.61465,24.61465,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.039284,2.718334,0,0.1519843,-0.1519843,3.905172,65.08607,0.1146809,0.1588236,0,0,2.718334
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208155,2.56635,0,0,0,3.905172,65.08607,0.1146809,0,0,0,2.56635
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.19222,23.19222,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.208155,2.56635,0,0.1684894,-0.1684894,3.727569,62.12602,0.1146809,0.1760714,0,0,2.56635
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,22.58102,22.58102,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.395365,2.39786,0,0.07350644,-0.07350644,3.650086,60.83465,0.1146809,0.07681423,0,0,2.39786
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.04761,22.04761,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.477039,2.324354,0,0.04125703,-0.04125703,3.606598,60.10984,0.1146809,0.0431136,0,0,2.324354
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2603943,25.71881,21.48642,0.5731435,0.5731435,0,0,0,0.5731435,45.43266,0,1.110223E-16,0,0.2603943,0.6033089,0.5731435,0,0,2.52288,2.283097,0,0.3429146,-0.3429146,3.245134,54.08546,0.1146809,0.6304578,0.2083155,0,2.543491
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7784361,36.0409,22.58102,0.2974611,0.2974611,0,0,0,0.2974611,261.6935,0,0,0,0.7784361,0.3131169,0.2974611,0,0,2.903897,1.940182,0.4653192,0,0.4653192,3.686574,61.44278,0.114483,0.3272071,0.6227489,0,2.718618
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.01084,43.6225,25.29808,0.7321843,0.7321843,0,-1,0,0.7321843,138.0581,0,0,0,1.01084,0.7707203,0.7321843,0,0,2.438577,2.358969,0.2401195,0,0.2401195,3.914372,65.2394,0.1143811,0.8054027,0.8086718,0,3.369809
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.205761,50.98768,28.06515,0.2732639,0.2732639,0,-1,0,0.2732639,441.244,0,0,0,1.205761,0.2876462,0.2732639,0,0,2.198458,2.575077,0.9181145,0,0.9181145,4.785372,79.75603,0.1139934,0.3005903,0.9646086,0,3.780838
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.412377,58.70158,30.42659,0,0,0,-1,0,0,0,0.1320333,0,0,1.412377,0,0,0,0,1.280343,3.40138,1.280343,0,1.280343,6.000012,100,0.113457,0,1.129901,0,4.813756
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.587175,65.74937,32.37688,0.83898,0.83898,0,-1,0,0.83898,189.1791,0.7040378,0,0,1.587175,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.113457,0.922878,1.26974,0,6.140863
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.491989,65.59075,34.25492,0.8169841,0.8169841,0,-1,0,0.8169841,182.6216,0.6320062,0,0,1.491989,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.113457,0.8986825,1.193592,0,6.045679
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9440536,53.68056,35.41064,0.1693168,0.1693168,0,-1,0,0.1693168,557.5665,0.7658255,0,0,0.9440536,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.113457,0.1862484,0.7552429,0,5.497743
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4038312,43.14824,35.8496,0.1398646,0.1398646,0,-1,0,0.1398646,288.7301,0.2566053,0,0,0.4038312,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.113457,0.153851,0.3230649,0,4.95752
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3924432,43.39235,36.28855,0.637359,0.637359,0,-1,0,0.637359,61.57333,0,0,0,0.3924432,0.6709042,0.637359,0,0,0,4.553689,0,0.2784611,-0.2784611,5.706488,95.10795,0.113457,0.7010949,0.3139545,0,4.946132
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2354607,39.98818,35.81626,1.122671,1.122671,0,-1,0,1.122671,20.97326,0,0,0,0.2354607,1.181759,1.122671,0,0,0.3094012,4.275228,0,0.9462984,-0.9462984,4.709002,78.48322,0.113457,1.234938,0.1883686,0,4.510689
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04487514,35.21587,34.44384,0.0217058,0.0217058,0,-1,0,0.0217058,206.7427,0,0,0,0.04487514,0.02284821,0.0217058,0,0,1.360844,3.328929,0.02202694,0,0.02202694,4.729899,78.83149,0.1134479,0.02387638,0.03590012,0,3.373805
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338817,3.348754,0,0,0,4.729899,78.83149,0.1134479,0,0,0,3.348754
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,31.63232,31.63232,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.338817,3.348754,0,0.02478783,-0.02478783,4.70377,78.39601,0.1134479,0.02590328,0,0,3.348754
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,30.22101,30.22101,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.366359,3.323966,0,0.9490495,-0.9490495,3.703384,61.72295,0.1134479,0.9917567,0,0,3.323966
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420858,2.374916,0,0,0,3.703384,61.72295,0.1134479,0,0,0,2.374916
