Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,27.5484,27.5484,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.420858,2.374916,0,0.04527126,-0.04527126,3.655664,60.92761,0.1134479,0.04730846,0,0,2.374916
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,26.65939,26.65939,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.47116,2.329645,0,0.05177855,-0.05177855,3.601085,60.01796,0.1134479,0.05410858,0,0,2.329645
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,25.70925,25.70925,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.528692,2.277867,0,0.0804574,-0.0804574,3.516275,58.60447,0.1134479,0.08407799,0,0,2.277867
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,24.75356,24.75356,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.618089,2.197409,0,0.1145439,-0.1145439,3.395535,56.59214,0.1134479,0.1196983,0,0,2.197409
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.06457,24.06457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74536,2.082865,0,0,0,3.395535,56.59214,0.1134479,0,0,0,2.082865
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,23.33113,23.33113,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.74536,2.082865,0,0.05250534,-0.05250534,3.34019,55.66972,0.1134479,0.05486809,0,0,2.082865
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.7366,22.7366,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.803699,2.03036,0,0.05999875,-0.05999875,3.276946,54.61565,0.1134479,0.06269869,0,0,2.03036
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.20875,22.20875,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.870364,1.970361,0,0.01206981,-0.01206981,3.264223,54.4036,0.1134479,0.01261295,0,0,1.970361
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.105685,23.33607,21.642,0.4209669,0.4209669,0,0,0,0.4209669,25.10529,0,0,0,0.105685,0.443123,0.4209669,0,0,2.883775,1.958291,0,0.337438,-0.337438,2.908532,48.47543,0.1134479,0.4630636,0.08454797,0,2.063976
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2871442,27.4516,22.7366,0.7252392,0.7252392,0,0,0,0.7252392,39.59303,0,1.110223E-16,0,0.2871442,0.7634097,0.7252392,0,0,3.258706,1.620853,0,0.4762655,-0.4762655,2.406504,40.10832,0.1134479,0.7977631,0.2297153,0,1.907997
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6239632,36.27471,25.47033,0.2852194,0.2852194,0,-1,0,0.2852194,218.766,0,0,0,0.6239632,0.300231,0.2852194,0,0,3.78789,1.144588,0.3237322,0,0.3237322,2.713623,45.22696,0.1133131,0.3137414,0.4991705,0,1.768551
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9482547,45.651,28.23739,0.7361313,0.7361313,0,-1,0,0.7361313,128.816,0,0,0,0.9482547,0.774875,0.7361313,0,0,3.464158,1.435947,0.1733797,0,0.1733797,2.878106,47.96833,0.113241,0.8097444,0.7586038,0,2.384202
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.8288186,45.81886,30.58217,0.3677463,0.3677463,0,-1,0,0.3677463,225.3779,0,0,0,0.8288186,0.3871014,0.3677463,0,0,3.290778,1.591989,0.4417173,0,0.4417173,3.297155,54.95248,0.1130578,0.4045209,0.6630549,0,2.420807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.065212,53.06897,32.53801,0.3549334,0.3549334,0,-1,0,0.3549334,300.116,0,0,0,1.065212,0.3736141,0.3549334,0,0,2.849061,1.989534,0.6915976,0,0.6915976,3.953263,65.88758,0.1127722,0.3904267,0.8521693,0,3.054746
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.041683,54.67654,34.38272,0.4541205,0.4541205,0,-1,0,0.4541205,229.3846,0,0,0,1.041683,0.4780216,0.4541205,0,0,2.157463,2.611972,0.5636611,0,0.5636611,4.487998,74.79983,0.1125405,0.4995326,0.8333461,0,3.653655
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8689779,52.1899,35.53844,0.02476692,0.02476692,0,-1,0,0.02476692,3508.623,0,0,0,0.8689779,0.02607044,0.02476692,0,0,1.593802,3.119267,0.8429074,0,0.8429074,5.287651,88.12733,0.1121958,0.02724361,0.6951823,0,3.988245
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9865082,55.267,35.97184,0.5737864,0.5737864,0,-1,0,0.5737864,171.9295,0,0,0,0.9865082,0.6039857,0.5737864,0,0,0.7508948,3.877884,0.3825225,0,0.3825225,5.650543,94.17554,0.11204,0.631165,0.7892065,0,4.864392
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.346799,42.62461,36.37745,0,0,0,-1,0,0,0,0,0,0,0.346799,0,0,0,0,0.3683722,4.222154,0.346799,0,0.346799,5.979546,99.6589,0.1118992,0,0.2774392,0,4.568953
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.12844,38.16074,35.91072,0.8628892,0.8628892,0,-1,0,0.8628892,14.88488,0,0,0,0.12844,0.9083044,0.8628892,0,0,0.02157323,4.534273,0,0.7798644,-0.7798644,5.157496,85.95811,0.1118992,0.9491781,0.102752,0,4.662713
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05136175,35.45097,34.56608,0.7286974,0.7286974,0,-1,0,0.7286974,7.048433,0,1.110223E-16,0,0.05136175,0.7670499,0.7286974,0,0,0.8880892,3.754409,0,0.7156881,-0.7156881,4.403095,73.38477,0.1118992,0.8015671,0.0410894,0,3.80577
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,33.16032,33.16032,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.683298,3.038721,0,0.07320914,-0.07320914,4.325926,72.09862,0.1118992,0.07650355,0,0,3.038721
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,31.77123,31.77123,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,1.764642,2.965511,0,0.4456142,-0.4456142,3.856207,64.26999,0.1118992,0.4656669,0,0,2.965511
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,30.34881,30.34881,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.259769,2.519897,0,1.434695,-1.434695,2.343906,39.06501,0.1118992,1.499256,0,0,2.519897
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,28.87637,28.87637,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,3.853874,1.085202,0,0.2103768,-0.2103768,2.122149,35.36908,0.1118992,0.2198438,0,0,1.085202
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,27.6762,27.6762,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.087626,0.8748251,0,0.2004281,-0.2004281,1.910879,31.84792,0.1118992,0.2094474,0,0,0.8748251
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,26.78718,26.78718,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.310324,0.674397,0,0.2188806,-0.2188806,1.680159,28.00259,0.1118992,0.2287302,0,0,0.674397
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,25.83149,25.83149,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.553525,0.4555164,0,0.1815273,-0.1815273,1.488812,24.81349,0.1118992,0.1896961,0,0,0.4555164
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,24.8758,24.8758,0.1054354,0.1054354,0,-1,0,0.1054354,0,0,1.387779E-17,0,0,0.1109846,0.1054354,0,0,4.755222,0.2739891,0,0.1109846,-0.1109846,1.371824,22.86369,0.1118992,0.1159789,0,0,0.2739891
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.19237,24.19237,0.2398027,0.1548542,0,-1,0,0.1548542,0,0,0.08494852,0.1089288,0,0.1630044,0.1548542,0,0,4.878538,0.1630044,0,0.1630044,-0.1630044,1.200002,20,0.1118992,0.263783,0,0,0.1630044
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,23.47004,23.47004,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1118992,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,22.8644,22.8644,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1125408,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,22.33099,22.33099,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1133605,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3484201,27.49234,21.76979,1.01463,1.01463,1.7,0,0.5202,1.01463,34.33963,0,0,0,0.3484201,0,0,0.6853701,0.6511016,2.299654,2.484,0.9995217,0,0.9995217,4.766598,79.44314,0.1140578,1.116093,0.2787361,1.7,2.83242
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8485602,37.68602,22.8644,0.6571714,0.6571714,1.086165,0,0.3526231,0.6571714,129.1231,0,0,0,0.8485602,0,0,0.4289939,0.4075442,1.300133,3.383569,1.256104,0,1.256104,5.958243,99.30386,0.1142617,0.7228885,0.6788481,1.7,4.23213
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.102763,45.89783,25.61479,1.349752,1.349752,0,-1,0,1.349752,81.70116,0,0,0.1047272,1.102763,1.420792,1.349752,0,0,0.04402832,4.514063,0,0.3180285,-0.3180285,5.623012,93.71667,0.1142617,1.484727,0.8822105,0,5.616827
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.360309,54.92096,28.3763,0.4934041,0.4934041,0,-1,0,0.4934041,275.6989,0.4435434,0,0,1.360309,0.5193728,0.4934041,0,0,0.3973933,4.196035,0.3973933,0,0.3973933,6.000012,100,0.1141003,0.5427445,1.088248,0,5.556345
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.354476,57.6418,30.72108,1.221106,1.221106,0,-1,0,1.221106,110.9221,0.06910209,0,0,1.354476,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,1.343216,1.083581,0,5.908165
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.588881,66.16816,32.66025,0.8900549,0.8900549,0,-1,0,0.8900549,178.5149,0.6519811,0,0,1.588881,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0.9790605,1.271105,0,6.14257
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.517415,66.60553,34.50496,0.283506,0.283506,0,-1,0,0.283506,535.2319,1.218987,0,0,1.517415,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0.3118566,1.213932,0,6.071104
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.389877,64.70238,35.69402,0.5733433,0.5733433,0,-1,0,0.5733433,242.4161,0.7863575,0,0,1.389877,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0.6306777,1.111901,0,5.943566
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.150056,59.20209,36.09963,0,0,0,-1,0,0,0,1.150056,0,0,1.150056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0,0.9200445,0,5.703744
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8563754,53.00396,36.50525,0,0,0,-1,0,0,0,0.8563754,0,0,0.8563754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0,0.6851003,0,5.410064
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4510873,44.24837,36.03851,0.008868639,0.008868639,0,-1,0,0.008868639,5086.319,0.4417518,0,0,0.4510873,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0.009755502,0.3608698,0,5.004776
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08591384,36.18068,34.69387,0,0,0,-1,0,0,0,0.08591384,0,0,0.08591384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141003,0,0.06873108,0,4.639603
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,33.28812,33.28812,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1141003,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,31.89347,31.89347,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1141003,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,30.47105,30.47105,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1141003,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.00417,29.00417,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1141003,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,27.79844,27.79844,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1141003,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,26.90942,26.90942,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1141003,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,25.95929,25.95929,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1141003,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.02026,25.02026,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1141003,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,24.31461,24.31461,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1141003,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,23.59784,23.59784,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1141003,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,23.00331,23.00331,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1141003,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,22.4699,22.4699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1141003,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2682019,26.28244,21.9087,0.266879,0.266879,0,0,0,0.266879,100.4957,5.551115E-17,0,0,0.2682019,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01272332,-0.01272332,2.54992,42.49858,0.1141003,0.2935669,0.2145616,0,1.56157
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7459401,35.88933,23.00331,1.018649,1.018649,0,0,0,1.018649,73.22839,2.220446E-16,0,0,0.7459401,1.072262,1.018649,0,0,3.636716,1.280644,0,0.3263218,-0.3263218,2.205947,36.76571,0.1141003,1.120514,0.596752,0,2.026584
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.19742,48.09142,25.7537,0.5893341,0.5893341,0,-1,0,0.5893341,203.1818,0,0,0,1.19742,0.6203517,0.5893341,0,0,3.999296,0.9543226,0.5770679,0,0.5770679,2.753402,45.88993,0.1138667,0.6482676,0.9579357,0,2.151742
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.403557,56.15405,28.53743,1.21256,1.21256,0,-1,0,1.21256,115.7516,0,0,0,1.403557,1.276379,1.21256,0,0,3.422228,1.473684,0.1271784,0,0.1271784,2.874053,47.90079,0.1138153,1.333816,1.122846,0,2.877241
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.346441,57.63675,30.87666,1.190328,1.190328,0,-1,0,1.190328,113.1152,0,0,0,1.346441,1.252977,1.190328,0,0,3.29505,1.588144,0.09346451,0,0.09346451,2.962722,49.3786,0.1137776,1.309361,1.077153,0,2.934586
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.493184,63.77832,32.81583,0.5270588,0.5270588,0,-1,0,0.5270588,283.305,0,0,0,1.493184,0.5547987,0.5270588,0,0,3.201585,1.672262,0.9383851,0,0.9383851,3.852952,64.21574,0.1134004,0.5797647,1.194547,0,3.165446
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.34192,62.17664,34.66054,0.218147,0.218147,0,-1,0,0.218147,615.1449,0,0,0,1.34192,0.2296284,0.218147,0,0,2.2632,2.516809,1.112292,0,1.112292,4.908165,81.80258,0.1129565,0.2399617,1.073536,0,3.858729
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.9072952,53.33439,35.81626,0.8773189,0.8773189,0,-1,0,0.8773189,103.4168,0,0,0,0.9072952,0.9234935,0.8773189,0,0,1.150908,3.517871,0,0.01619837,-0.01619837,4.89109,81.51801,0.1129565,0.9650508,0.7258361,0,4.425167
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7347383,50.10967,36.22187,0.07266437,0.07266437,0,-1,0,0.07266437,1011.14,0,0,0,0.7347383,0.07648882,0.07266437,0,0,1.168906,3.501673,0.6582495,0,0.6582495,5.51556,91.92582,0.1126955,0.07993081,0.5877907,0,4.236412
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.529458,46.39703,36.62749,0.5958686,0.5958686,0,-1,0,0.5958686,88.85482,0,1.110223E-16,0,0.529458,0.6272301,0.5958686,0,0,0.510657,4.094098,0,0.09777214,-0.09777214,5.412499,90.20815,0.1126955,0.6554555,0.4235664,0,4.623556
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1538382,38.86754,36.16075,0.109825,0.109825,0,-1,0,0.109825,140.0758,0,0,0,0.1538382,0.1156052,0.109825,0,0,0.6192927,3.996325,0.03823301,0,0.03823301,5.448771,90.81266,0.1126804,0.1208075,0.1230706,0,4.150164
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04856573,35.65387,34.81612,0.2256448,0.2256448,0,-1,0,0.2256448,21.52308,0,0,0,0.04856573,0.2375209,0.2256448,0,0,0.5810597,4.030735,0,0.1889552,-0.1889552,5.249594,87.49306,0.1126804,0.2482093,0.03885258,0,4.079301
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,33.4437,33.4437,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,0.7910099,3.84178,0,0.3912206,-0.3912206,4.837212,80.62003,0.1126804,0.4088255,0,0,3.84178
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,32.01015,32.01015,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.225699,3.450559,0,0.2329035,-0.2329035,4.59171,76.52834,0.1126804,0.2433842,0,0,3.450559
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.484481,3.217656,0,0,0,4.59171,76.52834,0.1126804,0,0,0,3.217656
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,29.13196,29.13196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.484481,3.217656,0,0,0,4.59171,76.52834,0.1126804,0,0,0,3.217656
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,27.92624,27.92624,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.484481,3.217656,0,0.1651927,-0.1651927,4.417581,73.62621,0.1126804,0.1726263,0,0,3.217656
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.03722,27.03722,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.668028,3.052463,0,0.1653817,-0.1653817,4.243254,70.72075,0.1126804,0.1728238,0,0,3.052463
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.851786,2.887082,0,0,0,4.243254,70.72075,0.1126804,0,0,0,2.887082
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,25.1425,25.1425,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,1.851786,2.887082,0,0.1193556,-0.1193556,4.117442,68.62389,0.1126804,0.1247266,0,0,2.887082
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,24.45907,24.45907,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,1.984403,2.767726,0,0.1881861,-0.1881861,3.919076,65.31781,0.1126804,0.1966545,0,0,2.767726
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,23.73674,23.73674,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.193499,2.57954,0,0.07178327,-0.07178327,3.84341,64.05671,0.1126804,0.07501351,0,0,2.57954
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,23.1311,23.1311,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.273258,2.507757,0,0.2618689,-0.2618689,3.567376,59.45615,0.1126804,0.2736529,0,0,2.507757
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,22.59769,22.59769,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.564224,2.245888,0,0.2892632,-0.2892632,3.262466,54.37432,0.1126804,0.3022801,0,0,2.245888
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1390548,24.28897,22.04761,0.7719603,0.7719603,0,0,0,0.7719603,18.01321,0,0,0,0.1390548,0.8125898,0.7719603,0,0,2.885627,1.956625,0,0.6735349,-0.6735349,2.552498,42.54154,0.1126804,0.8491563,0.1112439,0,2.09568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.528439,32.04941,23.1311,0.7513794,0.7513794,0,0,0,0.7513794,70.32918,0,1.110223E-16,0,0.528439,0.7909257,0.7513794,0,0,3.633999,1.28309,0,0.2624868,-0.2624868,2.275812,37.93013,0.1126804,0.8265174,0.4227512,0,1.811529
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5985975,36.27442,25.90928,0.6505934,0.6505934,0,-1,0,0.6505934,92.00793,0,0,0,0.5985975,0.6848352,0.6505934,0,0,3.925651,1.020603,0,0.08623766,-0.08623766,2.18491,36.41509,0.1126804,0.7156528,0.478878,0,1.6192
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.200113,51.60038,28.69301,0.4164792,0.4164792,0,-1,0,0.4164792,288.1567,0,0,0,1.200113,0.4383991,0.4164792,0,0,4.021471,0.9343653,0.7617137,0,0.7617137,2.907535,48.45882,0.1123799,0.4581271,0.9600903,0,2.134478
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8541589,46.84412,31.03779,0.8644577,0.8644577,0,-1,0,0.8644577,98.80865,0,0,0,0.8541589,0.9099554,0.8644577,0,0,3.259757,1.619908,0,0.05579653,-0.05579653,2.84872,47.47858,0.1123799,0.9509034,0.6833271,0,2.474066
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.120884,54.83077,32.97141,0.3788472,0.3788472,0,-1,0,0.3788472,295.867,0,0,0,1.120884,0.3987865,0.3788472,0,0,3.321753,1.564111,0.7220973,0,0.7220973,3.533762,58.89592,0.1120965,0.4167319,0.8967071,0,2.684995
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.251168,60.07267,34.78833,0.9093865,0.9093865,0,-1,0,0.9093865,137.5837,0,0,0,1.251168,0.957249,0.9093865,0,0,2.599656,2.213999,0.2939191,0,0.2939191,3.812598,63.54317,0.1119815,1.000325,1.000934,0,3.465167
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.8205758,51.6077,35.94405,0.6255215,0.6255215,0,-1,0,0.6255215,131.1827,0,0,0,0.8205758,0.6584437,0.6255215,0,0,2.305737,2.478526,0.162132,0,0.162132,3.96641,66.1067,0.1119182,0.6880737,0.6564606,0,3.299102
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.5091445,45.70262,36.34967,0.5121521,0.5121521,0,-1,0,0.5121521,99.41274,0,0,0,0.5091445,0.5391075,0.5121521,0,0,2.143605,2.624445,0,0.02996301,-0.02996301,3.934826,65.58031,0.1119182,0.5633674,0.4073156,0,3.133589
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4362779,44.71947,36.75528,0.07656842,0.07656842,0,-1,0,0.07656842,569.7883,0,0,0,0.4362779,0.08059833,0.07656842,0,0,2.176897,2.594482,0.3556795,0,0.3556795,4.272254,71.20408,0.1117796,0.08422526,0.3490223,0,3.03076
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2589286,40.90258,36.28855,0.2360839,0.2360839,0,-1,0,0.2360839,109.6765,0,0,0,0.2589286,0.2485094,0.2360839,0,0,1.821217,2.914593,0.01041922,0,0.01041922,4.282138,71.36883,0.1117755,0.2596923,0.2071429,0,3.173522
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09202449,36.53998,34.94391,0,0,0,-1,0,0,0,0,0,0,0.09202449,0,0,0,0,1.810798,2.923971,0.09202449,0,0.09202449,4.36944,72.82385,0.1117397,0,0.07361959,0,3.015995
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,33.56593,33.56593,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.718774,3.006793,0,1.197124,-1.197124,3.107561,51.79258,0.1117397,1.250994,0,0,3.006793
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,32.16018,32.16018,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.048911,1.809669,0,0.9290669,-0.9290669,2.128239,35.47057,0.1117397,0.9708749,0,0,1.809669
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,30.72108,30.72108,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.081207,0.8806022,0,0.1622348,-0.1622348,1.957228,32.6204,0.1117397,0.1695353,0,0,0.8806022
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.261468,0.7183674,0,0,0,1.957228,32.6204,0.1117397,0,0,0,0.7183674
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.06515,28.06515,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.261468,0.7183674,0,0.1252372,-0.1252372,1.825217,30.42022,0.1117397,0.1308728,0,0,0.7183674
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,27.17613,27.17613,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.400621,0.5931303,0,0.1632337,-0.1632337,1.653153,27.5525,0.1117397,0.1705792,0,0,0.5931303
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,26.20932,26.20932,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.581992,0.4298966,0,0.1792753,-0.1792753,1.46418,24.40296,0.1117397,0.1873427,0,0,0.4298966
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,25.28697,25.28697,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.781186,0.2506213,0,0.09806215,-0.09806215,1.360814,22.68019,0.1117397,0.1024749,0,0,0.2506213
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,24.59798,24.59798,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.890144,0.1525591,0,0.0553555,-0.0553555,1.302464,21.70769,0.1117397,0.0578465,0,0,0.1525591
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.95165,0.0972036,0,0,0,1.302464,21.70769,0.1117397,0,0,0,0.0972036
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.95165,0.0972036,0,0,0,1.302464,21.70769,0.1117397,0,0,0,0.0972036
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,22.7366,22.7366,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.95165,0.0972036,0,0.0001824605,-0.0001824605,1.302272,21.70448,0.1117397,0.0001906712,0,0,0.0972036
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.379491,28.44345,22.17541,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,99.24969,0,0,0,0.379491,0,0,1.31764,1.251758,4.951853,0.09702113,1.631249,0,1.631249,2.84981,47.49675,0.1124475,0.4205959,0.3035928,1.7,0.4765121
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7847348,36.91154,23.27001,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,315.1487,0,0,0,0.7847348,0,0,1.450995,1.378446,3.320604,1.565145,2.163181,0,2.163181,4.901984,81.69956,0.1129406,0.2739051,0.6277879,1.7,2.34988
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.150082,47.4082,26.04819,0,0,0,-1,0,0,0,0,0,0,1.150082,0,0,0,0,1.157423,3.512008,1.150082,0,1.150082,5.993047,99.88392,0.1124961,0,0.9200657,0,4.66209
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.134705,50.32697,28.84859,0.701776,0.701776,0,-1,0,0.701776,161.6905,0.3886519,0,0,1.134705,0.7387116,0.701776,0,0,0.007341399,4.547081,0.007341399,0,0.007341399,6.000012,100,0.1124932,0.7719536,0.907764,0,5.681787
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.079357,51.82656,31.19337,0,0,0,-1,0,0,0,1.079357,0,0,1.079357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0,0.8634859,0,5.633046
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.246065,57.91051,33.0992,0.5980803,0.5980803,0,-1,0,0.5980803,208.3441,0.616507,0,0,1.246065,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0.6578884,0.9968522,0,5.799754
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.608043,69.73623,34.94391,0.8170114,0.8170114,0,-1,0,0.8170114,196.8201,0.7480309,0,0,1.608043,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0.8987126,1.286434,0,6.161732
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.512456,68.49911,36.0663,0.4188788,0.4188788,0,-1,0,0.4188788,361.0726,1.071531,0,0,1.512456,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0.4607667,1.209965,0,6.066145
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.020019,56.60288,36.47191,0.1928893,0.1928893,0,-1,0,0.1928893,528.8104,0.8169773,0,0,1.020019,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0.2121782,0.8160149,0,5.573708
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7751126,51.68659,36.88308,0.7095147,0.7095147,0,-1,0,0.7095147,109.2455,0.02825495,0,0,0.7751126,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0.7804663,0.6200901,0,5.328802
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4235237,44.07726,36.37745,0.2028137,0.2028137,0,-1,0,0.2028137,208.824,0.2100356,0,0,0.4235237,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.1124932,0.2230951,0.338819,0,4.977212
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1055148,36.90025,35.06615,0.1941967,0.1941967,0,-1,0,0.1941967,54.33398,0,2.775558E-17,0,0.1055148,0.2044175,0.1941967,0,0,0,4.553689,0,0.09890277,-0.09890277,5.895759,98.26246,0.1124932,0.2136163,0.08441181,0,4.659204
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,33.69373,33.69373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.109892,4.454786,0,0,0,5.895759,98.26246,0.1124932,0,0,0,4.454786
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,32.25463,32.25463,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.109892,4.454786,0,0.3212923,-0.3212923,5.557087,92.61794,0.1124932,0.3357504,0,0,4.454786
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,30.83221,30.83221,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4668834,4.133494,0,0.443696,-0.443696,5.089391,84.82301,0.1124932,0.4636624,0,0,4.133494
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,29.36533,29.36533,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9598789,3.689798,0,0.2783075,-0.2783075,4.796029,79.93365,0.1124932,0.2908313,0,0,3.689798
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,28.17627,28.17627,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.269109,3.41149,0,0.05117216,-0.05117216,4.742089,79.03465,0.1124932,0.0534749,0,0,3.41149
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.325967,3.360318,0,0,0,4.742089,79.03465,0.1124932,0,0,0,3.360318
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,26.31489,26.31489,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.325967,3.360318,0,0.1478985,-0.1478985,4.58619,76.43635,0.1124932,0.1545539,0,0,3.360318
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490299,3.21242,0,0,0,4.58619,76.43635,0.1124932,0,0,0,3.21242
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,24.70911,24.70911,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.490299,3.21242,0,0.2461411,-0.2461411,4.326735,72.1121,0.1124932,0.2572175,0,0,3.21242
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,23.98678,23.98678,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.763789,2.966279,0,0.1096883,-0.1096883,4.211113,70.18507,0.1124932,0.1146242,0,0,2.966279
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,23.36447,23.36447,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.885665,2.85659,0,0.05274828,-0.05274828,4.155511,69.25838,0.1124932,0.05512195,0,0,2.85659
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,22.84773,22.84773,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.944274,2.803842,0,0.2471958,-0.2471958,3.894944,64.9156,0.1124932,0.2583196,0,0,2.803842
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1264253,24.336,22.29765,0.210335,0.210335,0,0,0,0.210335,60.10666,0,0,0,0.1264253,0.2214052,0.210335,0,0,2.218936,2.556646,0,0.0949799,-0.0949799,3.794827,63.24698,0.1124932,0.2313685,0.1011403,0,2.683072
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4450748,30.84972,23.39225,1.119514,1.119514,0,0,0,1.119514,39.75608,0,0,0,0.4450748,1.178436,1.119514,0,0,2.32447,2.461666,0,0.7333608,-0.7333608,3.021796,50.36317,0.1124932,1.231465,0.3560598,0,2.906741
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8502072,41.38943,26.19265,0.177126,0.177126,0,-1,0,0.177126,480.0014,0,0,0,0.8502072,0.1864484,0.177126,0,0,3.139315,1.728306,0.6637588,0,0.6637588,3.651493,60.8581,0.1122383,0.1948386,0.6801658,0,2.578513
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.8172575,43.82139,28.9875,0.560945,0.560945,0,-1,0,0.560945,145.693,0,0,0,0.8172575,0.5904684,0.560945,0,0,2.475556,2.325689,0.2267891,0,0.2267891,3.866644,64.44395,0.1121514,0.6170395,0.653806,0,3.142946
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6710333,43.4862,31.33228,0.9153473,0.9153473,0,-1,0,0.9153473,73.30914,0,0,0,0.6710333,0.9635235,0.9153473,0,0,2.248767,2.529799,0,0.2924902,-0.2924902,3.558333,59.30542,0.1121514,1.006882,0.5368266,0,3.200832
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.9240697,50.80054,33.25478,0.3368106,0.3368106,0,-1,0,0.3368106,274.3588,0,0,0,0.9240697,0.3545375,0.3368106,0,0,2.573756,2.237309,0.5695322,0,0.5695322,4.098638,68.3105,0.1119339,0.3704917,0.7392557,0,3.161378
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.003396,54.60468,35.06615,0.19893,0.19893,0,-1,0,0.19893,504.3965,0,0,0,1.003396,0.2094,0.19893,0,0,2.004224,2.749887,0.7939961,0,0.7939961,4.851889,80.86465,0.1116321,0.218823,0.8027169,0,3.753284
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.34201,64.08111,36.19409,1.031063,1.031063,0,-1,0,1.031063,130.1579,0,0,0,1.34201,1.085329,1.031063,0,0,1.210228,3.464484,0.2566806,0,0.2566806,5.095398,84.92313,0.1115349,1.134169,1.073608,0,4.806494
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.145236,59.68107,36.5997,0.8006112,0.8006112,0,-1,0,0.8006112,143.0452,0,0,0,1.145236,0.8427486,0.8006112,0,0,0.9535472,3.695497,0.3024875,0,0.3024875,5.382362,89.70586,0.1114205,0.8806723,0.9161889,0,4.840733
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7868626,52.03445,36.97198,0.6615917,0.6615917,0,-1,0,0.6615917,118.9348,0,0,0,0.7868626,0.6964123,0.6615917,0,0,0.6510596,3.967735,0.09045026,0,0.09045026,5.468171,91.136,0.1113864,0.7277509,0.6294901,0,4.754598
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4585017,44.88391,36.50525,0.7463802,0.7463802,0,-1,0,0.7463802,61.43005,0,1.110223E-16,0,0.4585017,0.7856633,0.7463802,0,0,0.5606094,4.04914,0,0.3271617,-0.3271617,5.123312,85.38837,0.1113864,0.8210182,0.3668013,0,4.507642
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.0743888,36.45009,35.16061,1.138811,1.138811,0,-1,0,1.138811,6.532146,0,4.440892E-16,0,0.0743888,1.198749,1.138811,0,0,0.9241223,3.721979,0,1.12436,-1.12436,3.938133,65.63542,0.1113864,1.252692,0.05951104,0,3.796368
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,33.78819,33.78819,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.173411,2.597619,0,0.7156622,-0.7156622,3.183759,53.06255,0.1113864,0.747867,0,0,2.597619
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,32.37688,32.37688,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,2.968591,1.881957,0,0.1740993,-0.1740993,3.000242,50.00394,0.1113864,0.1819338,0,0,1.881957
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,30.96,30.96,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.162035,1.707858,0,0.7624213,-0.7624213,2.19658,36.60959,0.1113864,0.7967302,0,0,1.707858
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,29.4709,29.4709,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.00917,0.9454364,0,0.1117922,-0.1117922,2.078741,34.64561,0.1113864,0.1168228,0,0,0.9454364
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,28.2874,28.2874,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.133383,0.8336442,0,0.2867009,-0.2867009,1.776531,29.6088,0.1113864,0.2996024,0,0,0.8336442
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,27.39283,27.39283,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.45194,0.5469432,0,0.1179183,-0.1179183,1.652234,27.53718,0.1113864,0.1232247,0,0,0.5469432
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,26.44269,26.44269,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.58296,0.4290249,0,0.06607179,-0.06607179,1.582589,26.37642,0.1113864,0.06904502,0,0,0.4290249
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,25.52033,25.52033,0.1436006,0.1436006,0,-1,0,0.1436006,0,0,2.775558E-17,0,0,0.1511585,0.1436006,0,0,4.656373,0.3629531,0,0.1511585,-0.1511585,1.423254,23.72084,0.1113864,0.1579606,0,0,0.3629531
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,24.83135,24.83135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824327,0.2117946,0,0,0,1.423254,23.72084,0.1113864,0,0,0,0.2117946
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,24.11458,24.11458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824327,0.2117946,0,0,0,1.423254,23.72084,0.1113864,0,0,0,0.2117946
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,23.48671,23.48671,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,4.824327,0.2117946,1.38,0,1.38,2.732436,45.54052,0.1121701,0.2697221,0,1.7,0.2117946
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,22.96997,22.96997,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.444327,1.453795,1.38,0,1.38,4.041619,67.36019,0.1128157,0.1282787,0,1.7,1.453795
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.247378,26.4639,22.42545,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,30.25825,0,0,0,0.247378,0,0,0.8824444,0.8383222,2.064327,2.695795,1.0857,0,1.0857,5.071605,84.52658,0.1135398,0.8993111,0.1979024,1.7,2.943173
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7049616,35.68279,23.52005,0.04816019,0.04816019,0,0,0,0.04816019,1463.785,0,0,0,0.7049616,0.05069494,0.04816019,0,0,0.9786268,3.672925,0.6542667,0,0.6542667,5.692297,94.87142,0.1132919,0.05297621,0.5639693,0,4.377886
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.10267,46.72038,26.33156,0.9908531,0.9908531,0,-1,0,0.9908531,111.285,0,0,0,1.10267,1.043003,0.9908531,0,0,0.3243602,4.261765,0.05966718,0,0.05966718,5.748902,95.81484,0.1132693,1.089938,0.8821363,0,5.364435
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.234451,52.91103,29.14308,0.2989946,0.2989946,0,-1,0,0.2989946,412.8673,0.6550268,0,0,1.234451,0.3147312,0.2989946,0,0,0.264693,4.315465,0.264693,0,0.264693,6.000012,100,0.1131693,0.328894,0.9875607,0,5.549916
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.5425,63.38481,31.48786,1.089987,1.089987,0,-1,0,1.089987,141.5155,0.3951454,0,0,1.5425,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1131693,1.198985,1.234,0,6.096189
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.531335,65.524,33.37702,0.8009589,0.8009589,0,-1,0,0.8009589,191.1878,0.6882207,0,0,1.531335,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1131693,0.8810548,1.225068,0,6.085024
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.535428,68.00178,35.19395,0.4984362,0.4984362,0,-1,0,0.4984362,308.0491,1.010759,0,0,1.535428,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1131693,0.5482799,1.228343,0,6.089117
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.273097,62.47564,36.31633,0.7361757,0.7361757,0,-1,0,0.7361757,172.9338,0.498175,0,0,1.273097,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1131693,0.8097933,1.018477,0,5.826786
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.861122,53.31909,36.69416,0.5896786,0.5896786,0,-1,0,0.5896786,146.0324,0.2404077,0,0,0.861122,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1131693,0.6486465,0.6888976,0,5.414811
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8713862,53.99925,37.09978,0.5131628,0.5131628,0,-1,0,0.5131628,169.807,0.3312148,0,0,0.8713862,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1131693,0.5644791,0.6971089,0,5.425075
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3890053,43.65292,36.5997,1.208482,1.208482,0,-1,0,1.208482,32.18959,0,0,0,0.3890053,1.272086,1.208482,0,0,0,4.553689,0,0.8830807,-0.8830807,5.069163,84.48589,0.1131693,1.32933,0.3112042,0,4.942694
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06784914,36.46463,35.2884,0.6407259,0.6407259,0,-1,0,0.6407259,10.58942,0,0,0,0.06784914,0.6744483,0.6407259,0,0,0.9812008,3.670608,0,0.6065992,-0.6065992,4.429751,73.82905,0.1131693,0.7047985,0.05427931,0,3.738457
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,33.91043,33.91043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.6552,3.064009,0,0,0,4.429751,73.82905,0.1131693,0,0,0,3.064009
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,32.50467,32.50467,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.6552,3.064009,0,0.6731818,-0.6731818,3.720155,62.00247,0.1131693,0.703475,0,0,3.064009
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.06558,31.06558,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.40318,2.390827,0,0.6284019,-0.6284019,3.057762,50.96259,0.1131693,0.65668,0,0,2.390827
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,29.58203,29.58203,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.101404,1.762425,0,0.3109578,-0.3109578,2.729984,45.49963,0.1131693,0.3249509,0,0,1.762425
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,28.39297,28.39297,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.446913,1.451468,0,0.1149086,-0.1149086,2.608859,43.4809,0.1131693,0.1200795,0,0,1.451468
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,27.52062,27.52062,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.574589,1.336559,0,0.1928143,-0.1928143,2.405615,40.0935,0.1131693,0.2014909,0,0,1.336559
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,26.56493,26.56493,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.788827,1.143745,0,0.09755237,-0.09755237,2.302786,38.37969,0.1131693,0.1019422,0,0,1.143745
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,25.64257,25.64257,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.897218,1.046192,0,0.08388156,-0.08388156,2.214367,36.90604,0.1131693,0.08765623,0,0,1.046192
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,24.95914,24.95914,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,3.99042,0.9623107,0,0.2602432,-0.2602432,1.940046,32.33404,0.1131693,0.2719542,0,0,0.9623107
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,24.23682,24.23682,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.27958,0.7020674,0,0.03517957,-0.03517957,1.902964,31.716,0.1131693,0.03676265,0,0,0.7020674
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,23.62562,23.62562,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.318668,0.6668879,0,0.4560995,-0.4560995,1.422193,23.70317,0.1131693,0.4766239,0,0,0.6668879
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,23.1311,23.1311,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.825445,0.2107884,0,0.1225065,-0.1225065,1.29306,21.55095,0.1131693,0.1280193,0,0,0.2107884
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2267251,26.26124,22.56435,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,63.92421,0,0,0,0.2267251,0,0,1.345322,1.278056,4.961564,0.08828189,1.504781,0,1.504781,2.72062,45.34358,0.1138874,0.3901459,0.1813801,1.7,0.315007
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4683041,31.55561,23.67562,1.482814,1.482814,1.7,0,0.5202,1.482814,31.58212,0,0,0,0.4683041,0,0,0.2171858,0.2063265,3.456782,1.442585,0.6746306,0,0.6746306,3.360631,56.01041,0.1142979,1.631096,0.3746433,1.7,1.910889
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.605972,37.02872,26.48714,0.08960047,0.08960047,0,-1,0,0.08960047,676.3045,0,0,0,0.605972,0.09431628,0.08960047,0,0,2.782152,2.049752,0.5116557,0,0.5116557,3.84603,64.10038,0.1141046,0.09856051,0.4847776,0,2.655724
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.057698,49.1876,29.31532,0.7105489,0.7105489,0,-1,0,0.7105489,148.8565,0,0,0,1.057698,0.7479462,0.7105489,0,0,2.270496,2.510242,0.3097521,0,0.3097521,4.139887,68.99798,0.1139879,0.7816038,0.8461586,0,3.567941
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.401224,59.93298,31.64344,0.8616379,0.8616379,0,-1,0,0.8616379,162.6233,0,0,0,1.401224,0.9069872,0.8616379,0,0,1.960744,2.789019,0.4942363,0,0.4942363,4.608761,76.81252,0.1138023,0.9478016,1.120979,0,4.190243
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.294249,59.61004,33.53815,0.6146579,0.6146579,0,-1,0,0.6146579,210.5641,0,0,0,1.294249,0.6470084,0.6146579,0,0,1.466508,3.233832,0.6472407,0,0.6472407,5.222787,87.04628,0.11356,0.6761237,1.035399,0,4.528081
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.368308,63.70874,35.34953,0.3970324,0.3970324,0,-1,0,0.3970324,344.6338,0.1311119,0,0,1.368308,0.4179288,0.3970324,0,0,0.819267,3.816349,0.819267,0,0.819267,6.000012,100,0.1132549,0.4367356,1.094646,0,5.184656
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9603603,55.22221,36.44413,0.5362338,0.5362338,0,-1,0,0.5362338,179.0936,0.3959037,0,0,0.9603603,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1132549,0.5898572,0.7682883,0,5.51405
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8996865,54.29977,36.8164,0.48443,0.48443,0,-1,0,0.48443,185.7206,0.3897602,0,0,0.8996865,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1132549,0.532873,0.7197492,0,5.453375
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4712065,45.85894,37.19423,0,0,0,-1,0,0,0,0.4712065,0,0,0.4712065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1132549,0,0.3769652,0,5.024896
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2546263,41.26977,36.72194,0.854108,0.854108,0,-1,0,0.854108,29.81195,0,0,0,0.2546263,0.899061,0.854108,0,0,0,4.553689,0,0.6444348,-0.6444348,5.320718,88.67846,0.1132549,0.9395187,0.203701,0,4.808315
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08302391,36.85338,35.41064,0.7873759,0.7873759,0,-1,0,0.7873759,10.54438,0,1.110223E-16,0,0.08302391,0.8288168,0.7873759,0,0,0.7160386,3.909254,0,0.7457929,-0.7457929,4.534584,75.57624,0.1132549,0.8661135,0.06641912,0,3.992278
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,34.03822,34.03822,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.544697,3.163461,0,0.9126265,-0.9126265,3.572591,59.54306,0.1132549,0.9536947,0,0,3.163461
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,32.62691,32.62691,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.558727,2.250835,0,0.656269,-0.656269,2.880822,48.01361,0.1132549,0.685801,0,0,2.250835
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,31.19337,31.19337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287915,1.594566,0,0,0,2.880822,48.01361,0.1132549,0,0,0,1.594566
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,29.70982,29.70982,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.287915,1.594566,0,0.1876166,-0.1876166,2.683057,44.71753,0.1132549,0.1960594,0,0,1.594566
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,28.52077,28.52077,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.496377,1.406949,0,0.1032531,-0.1032531,2.574219,42.90356,0.1132549,0.1078995,0,0,1.406949
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,27.64286,27.64286,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.611103,1.303696,0,0.1602032,-0.1602032,2.40535,40.08908,0.1132549,0.1674124,0,0,1.303696
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,26.69272,26.69272,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.789107,1.143493,0,0.2374366,-0.2374366,2.15507,35.91776,0.1132549,0.2481213,0,0,1.143493
