Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.340482,33.32804,27.53729,0.05682596,0.05682596,0,0,0,0.05682596,599.1663,0,0,0,0.340482,0.0598168,0.05682596,0,0,4.086147,0.876157,0.2806652,0,0.2806652,2.389815,39.83018,0.114341,0.06250855,0.2723856,0,1.216639
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.475919,36.85205,28.58188,0.4148402,0.4148402,0,0,0,0.4148402,114.7234,0,0,0,0.475919,0.4366739,0.4148402,0,0,3.805481,1.128756,0.03924509,0,0.03924509,2.427047,40.4507,0.1143318,0.4563242,0.3807352,0,1.604675
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6526115,43.14359,31.34895,0.4731508,0.4731508,0,-1,0,0.4731508,137.9289,0,0,0,0.6526115,0.4980535,0.4731508,0,0,3.766236,1.164076,0.154558,0,0.154558,2.573673,42.89447,0.1142956,0.5204659,0.5220892,0,1.816688
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.160116,56.69898,33.78819,0,0,0,-1,0,0,0,0,0,0,1.160116,0,0,0,0,3.611678,1.303179,1.160116,0,1.160116,3.674255,61.23747,0.1140245,0,0.9280925,0,2.463294
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.082565,57.35135,35.87738,0.6403627,0.6403627,0,-1,0,0.6403627,169.0549,0,0,0,1.082565,0.6740661,0.6403627,0,0,2.451563,2.347283,0.4084988,0,0.4084988,4.061791,67.69639,0.1139294,0.704399,0.8660519,0,3.429847
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.163271,61.19655,37.50539,0.995159,0.995159,0,-1,0,0.995159,116.893,0,0,0,1.163271,1.047536,0.995159,0,0,2.043064,2.714931,0.1157352,0,0.1157352,4.171587,69.52632,0.1139024,1.094675,0.9306168,0,3.878202
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.116273,61.95383,39.10006,1.191849,1.191849,0,-1,0,1.191849,93.65898,0,2.220446E-16,0,1.116273,1.254577,1.191849,0,0,1.927329,2.819093,0,0.1383042,-0.1383042,4.025802,67.09657,0.1139024,1.311033,0.8930185,0,3.935366
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7493834,54.63427,40.03909,1.150695,1.150695,0,-1,0,1.150695,65.12444,0,0,0,0.7493834,1.211257,1.150695,0,0,2.081,2.680789,0,0.461874,-0.461874,3.538944,58.98228,0.1139024,1.265764,0.5995067,0,3.430172
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6510031,52.84581,40.31691,0.5758539,0.5758539,0,-1,0,0.5758539,113.05,0,0,0,0.6510031,0.606162,0.5758539,0,0,2.594193,2.218915,0.04484104,0,0.04484104,3.581484,59.69128,0.113892,0.6334393,0.5208024,0,2.869918
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3558703,47.16605,40.56694,1.419944,1.38,0,-1,0,1.38,25.7877,2.220446E-16,0.03994403,0.1819384,0.3558703,1.452632,1.38,0,0,2.549352,2.259272,0,1.096761,-1.096761,2.425396,40.42319,0.113892,1.561938,0.2846963,0,2.615142
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2271127,44.2333,40.10021,0,0,0,-1,0,0,0,0,0,0,0.2271127,0,0,0,0,3.767976,1.162511,0.2271127,0,0.2271127,2.640854,44.01414,0.1138392,0,0.1816901,0,1.389623
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02634617,39.40961,38.94448,0,0,0,-1,0,0,0,0,0,0,0.02634617,0,0,0,0,3.540863,1.366912,0.02634617,0,0.02634617,2.665848,44.43071,0.1138331,0,0.02107694,0,1.393258
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,37.911,37.911,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.514517,1.390623,0,0.5405515,-0.5405515,2.096057,34.93421,0.1138331,0.5648763,0,0,1.390623
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,36.5997,36.5997,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0.03953912,0,0.8106292,0.7700977,0,0,4.11513,0.850072,0,0.8106292,-0.8106292,1.241579,20.69294,0.1138331,0.8471075,0,0,0.850072
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,35.09949,35.09949,0.6267853,0.03747066,0,-1,0,0.03747066,0,0,0.5893146,0.6519932,0,0.0394428,0.03747066,0,0,5.015829,0.0394428,0,0.0394428,-0.0394428,1.200002,20,0.1138331,0.6894639,0,0,0.0394428
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,33.59927,33.59927,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,32.37688,32.37688,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,31.5212,31.5212,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,30.64329,30.64329,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,29.87652,29.87652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,29.2542,29.2542,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,28.62634,28.62634,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138331,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.11515,28.11515,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1141892,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02037496,28.2457,27.90957,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02037496,0,0,1.452632,1.38,3.679654,1.242,1.400375,0,1.400375,3.837698,63.9615,0.1144973,0,0.01629997,1.7,1.262375
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3312589,33.22892,27.59841,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,52.74023,0,0,0,0.3312589,0,0,1.071905,1.018309,2.279279,2.502337,1.349568,0,1.349568,5.118011,85.30001,0.1149674,0.6909048,0.2650071,1.7,2.833596
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3748171,35.06886,28.62634,0.8249686,0.8249686,0,0,0,0.8249686,45.4341,0,1.110223E-16,0,0.3748171,0.868388,0.8249686,0,0,0.929711,3.716949,0,0.4935709,-0.4935709,4.597741,76.62887,0.1149674,0.9074655,0.2998537,0,4.091766
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3741372,37.92121,31.37673,0.811718,0.811718,0,-1,0,0.811718,46.09202,0,1.110223E-16,0,0.3741372,0.85444,0.811718,0,0,1.478123,3.223378,0,0.4803028,-0.4803028,4.091458,68.19083,0.1149674,0.8928898,0.2993098,0,3.597515
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.045417,54.07273,33.78819,0,0,0,-1,0,0,0,0,0,0,1.045417,0,0,0,0,2.011793,2.743075,1.045417,0,1.045417,5.083228,84.72029,0.1147246,0,0.836334,0,3.788493
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.012955,55.75491,35.87738,0.3546444,0.3546444,0,-1,0,0.3546444,285.6256,0,0,0,1.012955,0.3733099,0.3546444,0,0,0.9663754,3.683951,0.6396453,0,0.6396453,5.690049,94.83395,0.1145766,0.3901088,0.8103641,0,4.696906
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.157357,61.05265,37.50539,0.9534906,0.9534906,0,-1,0,0.9534906,121.3811,0,0,0,1.157357,1.003674,0.9534906,0,0,0.3267301,4.259632,0.1536828,0,0.1536828,5.835845,97.26389,0.1145411,1.04884,0.9258857,0,5.416989
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.392815,69.09629,39.10006,0,0,0,-1,0,0,0,1.219767,0,0,1.392815,0,0,0,0,0.1730473,4.397946,0.1730473,0,0.1730473,6.000012,100,0.1145011,0,1.114252,0,5.790761
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.028826,60.95751,40.03909,0,0,0,-1,0,0,0,1.028826,0,0,1.028826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145011,0,0.8230605,0,5.582514
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5224447,50.16798,40.28912,0.006289819,0.006289819,0,-1,0,0.006289819,8306.195,0.5158238,0,0,0.5224447,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1145011,0.006918801,0.4179558,0,5.076134
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4242279,48.50196,40.56694,0,0,0,-1,0,0,0,0.4242279,0,0,0.4242279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145011,0,0.3393823,0,4.977917
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09710407,41.8408,40.10021,0,0,0,-1,0,0,0,0.09710407,0,0,0.09710407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145011,0,0.07768326,0,4.650793
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02097637,39.31459,38.94448,0.3001201,0.3001201,0,-1,0,0.3001201,6.989327,0,0,0,0.02097637,0.3159158,0.3001201,0,0,0,4.553689,0,0.2949395,-0.2949395,5.689118,94.81845,0.1145011,0.330132,0.0167811,0,4.574666
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,37.94434,37.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3277105,4.258749,0,0,0,5.689118,94.81845,0.1145011,0,0,0,4.258749
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,36.62749,36.62749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3277105,4.258749,0,0,0,5.689118,94.81845,0.1145011,0,0,0,4.258749
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,35.12727,35.12727,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3277105,4.258749,0,0.03652506,-0.03652506,5.650618,94.17677,0.1145011,0.03816869,0,0,4.258749
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,33.62706,33.62706,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3682939,4.222224,0,0.07265712,-0.07265712,5.57403,92.90032,0.1145011,0.07592668,0,0,4.222224
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,32.41021,32.41021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4490241,4.149567,0,0,0,5.57403,92.90032,0.1145011,0,0,0,4.149567
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4490241,4.149567,0,0,0,5.57403,92.90032,0.1145011,0,0,0,4.149567
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,30.67663,30.67663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4490241,4.149567,0,0,0,5.57403,92.90032,0.1145011,0,0,0,4.149567
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,29.92652,29.92652,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4490241,4.149567,0,0.1184614,-0.1184614,5.449161,90.81917,0.1145011,0.1237921,0,0,4.149567
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,29.29865,29.29865,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5806478,4.031106,0,0.09026326,-0.09026326,5.354015,89.23341,0.1145011,0.0943251,0,0,4.031106
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,28.67634,28.67634,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6809403,3.940843,0,0.06376022,-0.06376022,5.286806,88.11326,0.1145011,0.06662943,0,0,3.940843
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,28.1596,28.1596,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.751785,3.877082,0,0.2863541,-0.2863541,4.984962,83.08254,0.1145011,0.29924,0,0,3.877082
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03134891,28.47747,27.95957,0.2121027,0.2121027,0,0,0,0.2121027,14.78006,0,2.775558E-17,0,0.03134891,0.223266,0.2121027,0,0,1.069956,3.590728,0,0.1919171,-0.1919171,4.782664,79.71091,0.1145011,0.233313,0.02507912,0,3.622077
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1707986,30.49868,27.64286,0.9530372,0.9530372,0,0,0,0.9530372,17.92151,0,0,0,0.1707986,1.003197,0.9530372,0,0,1.283197,3.398811,0,0.8323984,-0.8323984,3.905239,65.08719,0.1145011,1.048341,0.1366389,0,3.56961
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2964343,33.73026,28.67634,0.2029561,0.2029561,0,0,0,0.2029561,146.0584,0,0,0,0.2964343,0.2136379,0.2029561,0,0,2.208085,2.566413,0.08279637,0,0.08279637,3.983787,66.39631,0.114482,0.2232517,0.2371475,0,2.862847
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4178643,38.75737,31.41007,1.114229,1.114229,0,-1,0,1.114229,37.50255,0,0,0,0.4178643,1.172873,1.114229,0,0,2.125288,2.640929,0,0.7550084,-0.7550084,3.187938,53.13219,0.114482,1.225652,0.3342914,0,3.058794
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6584781,45.89967,33.78819,0.7705204,0.7705204,0,-1,0,0.7705204,85.45889,0,1.110223E-16,0,0.6584781,0.8110741,0.7705204,0,0,2.964186,1.885921,0,0.152596,-0.152596,3.027088,50.45136,0.114482,0.8475724,0.5267825,0,2.544399
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4815202,44.66437,35.87738,0,0,0,-1,0,0,0,0,0,0,0.4815202,0,0,0,0,3.133738,1.733325,0.4815202,0,0.4815202,3.483898,58.06485,0.114371,0,0.3852161,0,2.214845
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3566429,43.95073,37.47205,0.04784317,0.04784317,0,-1,0,0.04784317,745.4417,0,0,0,0.3566429,0.05036123,0.04784317,0,0,2.652217,2.166693,0.3062817,0,0.3062817,3.774462,62.90757,0.1143005,0.05262749,0.2853144,0,2.523336
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2708521,43.98812,39.06673,0.9427748,0.9427748,0,-1,0,0.9427748,28.72924,0,1.110223E-16,0,0.2708521,0.9923946,0.9427748,0,0,2.345936,2.442347,0,0.7215425,-0.7215425,3.01389,50.23139,0.1143005,1.037052,0.2166816,0,2.713199
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.6038274,51.52575,40.00575,0.3949168,0.3949168,0,-1,0,0.3949168,152.8999,0,0,0,0.6038274,0.4157019,0.3949168,0,0,3.14765,1.720804,0.1881255,0,0.1881255,3.192361,53.20591,0.1142572,0.4344085,0.4830619,0,2.324632
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3442563,46.61699,40.25579,0.2032567,0.2032567,0,-1,0,0.2032567,169.3702,0,0,0,0.3442563,0.2139545,0.2032567,0,0,2.959524,1.890117,0.1303018,0,0.1303018,3.315976,55.26616,0.1142273,0.2235824,0.275405,0,2.234374
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2716447,45.52353,40.53916,0,0,0,-1,0,0,0,0,0,0,0.2716447,0,0,0,0,2.829222,2.007389,0.2716447,0,0.2716447,3.573681,59.56123,0.1141649,0,0.2173158,0,2.279034
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05852893,41.14476,40.10021,1.080154,1.080154,0,-1,0,1.080154,5.418574,0,0,0,0.05852893,1.137004,1.080154,0,0,2.557577,2.251869,0,1.078475,-1.078475,2.436869,40.6144,0.1141649,1.188169,0.04682314,0,2.310398
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03007888,39.47573,38.94448,0.6514501,0.6514501,0,-1,0,0.6514501,4.617219,0,0,0,0.03007888,0.685737,0.6514501,0,0,3.755883,1.173394,0,0.6556581,-0.6556581,1.745744,29.09568,0.1141649,0.7165951,0.0240631,0,1.203473
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,37.94434,37.94434,0.5746476,0.4918494,0,-1,0,0.4918494,0,0,0.0827982,0.140263,0,0.5177362,0.4918494,0,0,4.484392,0.5177362,0,0.5177362,-0.5177362,1.200002,20,0.1141649,0.6321124,0,0,0.5177362
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,36.66082,36.66082,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,35.16061,35.16061,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,33.66039,33.66039,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,32.44355,32.44355,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,31.58232,31.58232,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,30.70997,30.70997,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,29.95986,29.95986,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,29.33199,29.33199,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,28.70968,28.70968,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141649,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,28.19294,28.19294,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1145382,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01330647,28.22352,28.00402,0.271648,0.271648,1.7,0,0.5202,0.271648,4.898421,0,0,0,0.01330647,0,0,1.428352,1.356934,3.679654,1.242,1.370241,0,1.370241,3.80911,63.48504,0.1149976,0.2988129,0.01064517,1.7,1.255306
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4209268,34.92144,27.69287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4209268,0,0,1.452632,1.38,2.309414,2.475217,1.800927,0,1.800927,5.517619,91.96014,0.1152059,0,0.3367414,1.7,2.896143
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7292838,41.77682,28.70968,0.5682466,0.5682466,0,0,0,0.5682466,128.3393,0,0,0,0.7292838,0.5981543,0.5682466,0,0,0.5084867,4.096051,0.1311294,0,0.1311294,5.642019,94.03347,0.1151758,0.6250712,0.583427,0,4.825335
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9680762,49.67283,31.42674,0.6671713,0.6671713,0,-1,0,0.6671713,145.1016,0,0,0,0.9680762,0.7022856,0.6671713,0,0,0.3773573,4.214067,0.2657906,0,0.2657906,5.89417,98.23598,0.1151149,0.7338884,0.7744609,0,5.182144
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.288627,59.77654,33.78819,0.09168261,0.09168261,0,-1,0,0.09168261,1405.531,1.080553,0,0,1.288627,0.096508,0.09168261,0,0,0.1115667,4.453279,0.1115667,0,0.1115667,6.000012,100,0.1150894,0.1008509,1.030902,0,5.741906
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.318214,63.07789,35.87738,0.5899745,0.5899745,0,-1,0,0.5899745,223.4358,0.6971883,0,0,1.318214,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1150894,0.6489719,1.054571,0,5.871903
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.272344,63.87271,37.47205,0.4865331,0.4865331,0,-1,0,0.4865331,261.5122,0.7602035,0,0,1.272344,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1150894,0.5351864,1.017875,0,5.826033
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.181307,63.51737,39.06673,0.2286323,0.2286323,0,-1,0,0.2286323,516.6843,0.9406415,0,0,1.181307,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1150894,0.2514955,0.9450457,0,5.734996
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.095109,62.51378,40.00575,0,0,0,-1,0,0,0,1.095109,0,0,1.095109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150894,0,0.876087,0,5.648798
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8754789,57.65818,40.25579,0.5931638,0.5931638,0,-1,0,0.5931638,147.5948,0.251096,0,0,0.8754789,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1150894,0.6524801,0.7003831,0,5.429168
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7570566,55.35524,40.53916,0.1007502,0.1007502,0,-1,0,0.1007502,751.4195,0.6510038,0,0,0.7570566,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1150894,0.1108252,0.6056453,0,5.310746
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3684755,46.92234,40.10021,1.910327,1.38,0,-1,0,1.38,26.70113,0,0.5303271,0.7213598,0.3684755,1.452632,1.38,0,0,0,4.553689,0,1.084156,-1.084156,4.857211,80.95336,0.1150894,2.10136,0.2947804,0,4.922164
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03937529,39.64063,38.94448,1.001267,1.001267,0,-1,0,1.001267,3.932547,0,2.220446E-16,0,0.03937529,1.053965,1.001267,0,0,1.204618,3.469533,0,1.01459,-1.01459,3.78774,63.12887,0.1150894,1.101394,0.03150024,0,3.508908
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,37.97212,37.97212,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.33194,2.454943,0,0.6352014,-0.6352014,3.118179,51.96954,0.1150894,0.6637855,0,0,2.454943
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,36.69416,36.69416,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.037719,1.819742,0,0.5624625,-0.5624625,2.525291,42.0881,0.1150894,0.5877733,0,0,1.819742
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,35.19395,35.19395,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.662678,1.257279,0,0.09198724,-0.09198724,2.428328,40.47205,0.1150894,0.09612667,0,0,1.257279
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.69373,33.69373,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.764886,1.165292,0,0.07905153,-0.07905153,2.345,39.08326,0.1150894,0.08260885,0,0,1.165292
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,32.47133,32.47133,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.85272,1.08624,0,0.2011053,-0.2011053,2.133017,35.55021,0.1150894,0.210155,0,0,1.08624
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,31.61565,31.61565,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.076171,0.8851351,0,0.1485997,-0.1485997,1.976379,32.93958,0.1150894,0.1552867,0,0,0.8851351
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,30.73775,30.73775,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.241282,0.7365355,0,0.1554834,-0.1554834,1.812485,30.20802,0.1150894,0.1624802,0,0,0.7365355
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,29.98764,29.98764,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.414041,0.581052,0,0.0585615,-0.0585615,1.750756,29.1792,0.1150894,0.06119676,0,0,0.581052
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,29.36533,29.36533,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.479109,0.5224905,0,0.1911602,-0.1911602,1.549255,25.82087,0.1150894,0.1997624,0,0,0.5224905
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,28.75413,28.75413,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.69151,0.3313303,0,0.008049846,-0.008049846,1.54077,25.67945,0.1150894,0.008412088,0,0,0.3313303
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,28.23739,28.23739,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.700454,0.3232805,0,0.1482995,-0.1482995,1.384449,23.0741,0.1150894,0.154973,0,0,0.3232805
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03714439,28.66279,28.04848,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.44851,0,0,0,0.03714439,0,0,1.423803,1.352613,4.865231,0.174981,1.389757,0,1.389757,2.702888,45.04804,0.1155394,0.3038168,0.02971551,1.7,0.2121254
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2729968,32.35305,27.73732,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2729968,0,0,1.452632,1.38,3.475474,1.425762,1.652997,0,1.652997,4.271059,71.18417,0.1157782,0,0.2183975,1.7,1.698759
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.489626,37.28521,28.75413,0.2463823,0.2463823,1.649383,0,0.5063816,0.2463823,198.7262,0,0,0,0.489626,0,0,1.403001,1.332851,1.822477,2.91346,1.822477,0,1.822477,6.000012,100,0.1160943,0.2710205,0.3917008,1.7,3.403086
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.619986,42.62865,31.46008,0.1715824,0.1715824,0,-1,0,0.1715824,361.3342,0.4393729,0,0,0.619986,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1160943,0.1887407,0.4959888,0,5.173675
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.080521,54.86528,33.78819,1.05615,1.05615,0,-1,0,1.05615,102.3076,0,0,0,1.080521,1.111737,1.05615,0,0,0,4.553689,0,0.03121543,-0.03121543,5.967108,99.4516,0.1160943,1.161765,0.864417,0,5.63421
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.872143,52.60802,35.8496,1.008986,1.008986,0,-1,0,1.008986,86.43755,0,0,0,0.872143,1.062091,1.008986,0,0,0.03468381,4.522473,0,0.1899477,-0.1899477,5.766886,96.11457,0.1160943,1.109885,0.6977144,0,5.394617
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.091819,59.40783,37.44427,0.4056458,0.4056458,0,-1,0,0.4056458,269.1558,0.4190869,0,0,1.091819,0.4269956,0.4056458,0,0,0.2457368,4.332526,0.2457368,0,0.2457368,6.000012,100,0.1160381,0.4462104,0.8734555,0,5.424345
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9675249,58.3636,39.03894,0.2872276,0.2872276,0,-1,0,0.2872276,336.8495,0.66518,0,0,0.9675249,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1160381,0.3159504,0.7740199,0,5.521214
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.8135484,55.95887,39.97241,0.4775259,0.4775259,0,-1,0,0.4775259,170.3674,0.3108895,0,0,0.8135484,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1160381,0.5252786,0.6508387,0,5.367238
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6617274,52.96808,40.22245,0.2326842,0.2326842,0,-1,0,0.2326842,284.3886,0.4167967,0,0,0.6617274,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1160381,0.2559526,0.5293819,0,5.215416
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2024233,44.18855,40.50582,0.08023994,0.08023994,0,-1,0,0.08023994,252.2726,0.1179603,0,0,0.2024233,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1160381,0.08826393,0.1619387,0,4.756112
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05367596,41.02409,40.06687,0.6172919,0.6172919,0,-1,0,0.6172919,8.695394,0,1.110223E-16,0,0.05367596,0.6497809,0.6172919,0,0,0,4.553689,0,0.596105,-0.596105,5.371662,89.52753,0.1160381,0.6790211,0.04294077,0,4.607365
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03040618,39.48153,38.94448,0.3377568,0.3377568,0,-1,0,0.3377568,9.00239,0,5.551115E-17,0,0.03040618,0.3555335,0.3377568,0,0,0.6623389,3.957584,0,0.3251273,-0.3251273,5.028948,83.81564,0.1160381,0.3715325,0.02432495,0,3.98799
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,37.97212,37.97212,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.023591,3.632457,0,1.452632,-1.452632,3.49774,58.29555,0.1160381,1.97628,0,0,3.632457
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,36.72194,36.72194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.637626,2.179825,0,0,0,3.49774,58.29555,0.1160381,0,0,0,2.179825
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,35.22173,35.22173,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.637626,2.179825,0,0.7944704,-0.7944704,2.660295,44.33815,0.1160381,0.8302216,0,0,2.179825
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,33.72151,33.72151,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.520371,1.385355,0,0.114502,-0.114502,2.539599,42.32656,0.1160381,0.1196546,0,0,1.385355
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,32.50467,32.50467,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.647596,1.270853,0,0.09353628,-0.09353628,2.441003,40.6833,0.1160381,0.09774541,0,0,1.270853
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,31.64344,31.64344,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.751525,1.177316,0,0.1454528,-0.1454528,2.287682,38.12796,0.1160381,0.1519982,0,0,1.177316
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.77109,30.77109,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.913139,1.031864,0,0.07430814,-0.07430814,2.209355,36.8225,0.1160381,0.07765201,0,0,1.031864
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995704,0.9575555,0,0,0,2.209355,36.8225,0.1160381,0,0,0,0.9575555
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.382,29.382,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.995704,0.9575555,0,0.07612091,-0.07612091,2.129116,35.4852,0.1160381,0.07954635,0,0,0.9575555
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,28.7708,28.7708,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.080283,0.8814346,0,0.0346599,-0.0346599,2.092581,34.87629,0.1160381,0.0362196,0,0,0.8814346
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,28.27073,28.27073,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.118793,0.8467747,0,0.1095926,-0.1095926,1.977061,32.95094,0.1160381,0.1145243,0,0,0.8467747
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01091239,28.27855,28.09848,0.01866102,0.01866102,0,0,0,0.01866102,58.47693,0,0,0,0.01091239,0.01964318,0.01866102,0,0,4.240563,0.7371821,0,0.008730788,-0.008730788,1.967857,32.79756,0.1160381,0.02052712,0.008729915,0,0.7480945
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4498053,35.54112,27.78733,0.1838218,0.1838218,0,0,0,0.1838218,244.6965,0,0,0,0.4498053,0.1934966,0.1838218,0,0,4.250264,0.7284513,0.2563088,0,0.2563088,2.211013,36.85015,0.1159795,0.2022039,0.3598443,0,1.178257
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8618643,44.51088,28.79858,0.6989625,0.6989625,0,0,0,0.6989625,123.3062,0,0,0,0.8618643,0.73575,0.6989625,0,0,3.993955,0.9591292,0.1261143,0,0.1261143,2.330656,38.84418,0.1159507,0.7688587,0.6894915,0,1.820993
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.044205,51.37278,31.47119,0.2658024,0.2658024,0,-1,0,0.2658024,392.8503,0,0,0,1.044205,0.279792,0.2658024,0,0,3.867841,1.072632,0.7644134,0,0.7644134,3.055842,50.9306,0.1157765,0.2923826,0.8353643,0,2.116838
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.313749,60.39648,33.78819,0.1936088,0.1936088,0,-1,0,0.1936088,678.5585,0,0,0,1.313749,0.2037987,0.1936088,0,0,3.103428,1.760604,1.10995,0,1.10995,4.108833,68.48042,0.1155245,0.2129696,1.050999,0,3.074353
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.373339,64.46483,35.8496,0,0,0,-1,0,0,0,0,0,0,1.373339,0,0,0,0,1.993478,2.759559,1.373339,0,1.373339,5.411697,90.19477,0.1152142,0,1.098671,0,4.132898
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.456554,68.73046,37.44427,0.7439286,0.7439286,0,-1,0,0.7439286,195.7922,0.05333287,0,0,1.456554,0.7830827,0.7439286,0,0,0.6201383,3.995564,0.6201383,0,0.6201383,6.000012,100,0.1150747,0.8183214,1.165243,0,5.452118
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.114502,61.8381,39.03894,0,0,0,-1,0,0,0,1.114502,0,0,1.114502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150747,0,0.8916017,0,5.668191
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.270418,66.90539,39.97241,1.478281,1.38,0,-1,0,1.38,92.0593,2.220446E-16,0.09828081,0.2461089,1.270418,1.452632,1.38,0,0,0,4.553689,0,0.1822132,-0.1822132,5.807942,96.79884,0.1150747,1.626109,1.016335,0,5.824107
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.072302,62.25542,40.25579,0.44895,0.44895,0,-1,0,0.44895,238.8466,0.3972637,0,0,1.072302,0.4725789,0.44895,0,0,0.2024591,4.371476,0.2024591,0,0.2024591,6.000012,100,0.1150292,0.493845,0.8578414,0,5.443778
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.773319,55.67249,40.50582,0.08847089,0.08847089,0,-1,0,0.08847089,874.0943,0.6801918,0,0,0.773319,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1150292,0.09731798,0.6186552,0,5.327008
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3239253,46.02985,40.06687,0.2769791,0.2769791,0,-1,0,0.2769791,116.9494,0.0323684,0,0,0.3239253,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1150292,0.304677,0.2591403,0,4.877614
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03782599,39.61312,38.94448,0.7978474,0.7978474,0,-1,0,0.7978474,4.741006,0,1.110223E-16,0,0.03782599,0.8398393,0.7978474,0,0,0,4.553689,0,0.8020133,-0.8020133,5.154616,85.91009,0.1150292,0.8776321,0.0302608,0,4.591515
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,37.97212,37.97212,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.891126,3.751676,0,0.5271059,-0.5271059,4.598997,76.6498,0.1150292,0.5508257,0,0,3.751676
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,36.72194,36.72194,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.476799,3.22457,0,1.245659,-1.245659,3.285958,54.76585,0.1150292,1.301713,0,0,3.22457
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,35.25507,35.25507,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.860864,1.978911,0,1.244428,-1.244428,1.974215,32.90353,0.1150292,1.300427,0,0,1.978911
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,33.75485,33.75485,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.243562,0.7344829,0,0.1921008,-0.1921008,1.771723,29.52866,0.1150292,0.2007454,0,0,0.7344829
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,32.53801,32.53801,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.457007,0.5423821,0,0.1483407,-0.1483407,1.615359,26.92259,0.1150292,0.155016,0,0,0.5423821
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,31.6601,31.6601,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.62183,0.3940414,0,0.08654808,-0.08654808,1.524129,25.4021,0.1150292,0.09044275,0,0,0.3940414
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,30.79887,30.79887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717995,0.3074933,0,0,0,1.524129,25.4021,0.1150292,0,0,0,0.3074933
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.03765,30.03765,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.717995,0.3074933,0,0.1090979,-0.1090979,1.40913,23.48545,0.1150292,0.1140073,0,0,0.3074933
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,29.40978,29.40978,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.839215,0.1983954,0,0.04070931,-0.04070931,1.366218,22.77026,0.1150292,0.04254123,0,0,0.1983954
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,28.79858,28.79858,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.884448,0.1576861,0,0.03678297,-0.03678297,1.327446,22.12405,0.1150292,0.0384382,0,0,0.1576861
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,28.31518,28.31518,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.925318,0.1209032,0,0.09743717,-0.09743717,1.224738,20.41225,0.1150292,0.1018218,0,0,0.1209032
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03832662,28.77723,28.14293,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.5883,2.220446E-16,0,0,0.03832662,0,0,1.452632,1.38,5.033581,0.02346598,1.418327,0,1.418327,2.570281,42.83792,0.1154549,0.2541507,0.0306613,1.7,0.0617926
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3229075,33.32348,27.83178,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3229075,0,0,1.452632,1.38,3.615254,1.29996,1.702907,0,1.702907,4.185801,69.7632,0.1156783,0,0.258326,1.7,1.622867
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5832201,39.10909,28.83192,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,133.1768,0,0,0,0.5832201,0,0,1.262071,1.198967,1.912347,2.832577,1.782187,0,1.782187,5.876532,97.942,0.1160276,0.481722,0.466576,1.7,3.415797
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9540879,49.48116,31.5212,0.1686783,0.1686783,0,-1,0,0.1686783,565.6258,0.6463722,0,0,0.9540879,0.1775561,0.1686783,0,0,0.1301596,4.436545,0.1301596,0,0.1301596,6.000012,100,0.1159984,0.1855461,0.7632703,0,5.390633
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.301152,60.11877,33.81597,0,0,0,-1,0,0,0,1.301152,0,0,1.301152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0,1.040922,0,5.854841
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.317646,63.06342,35.87738,1.155389,1.155389,0,-1,0,1.155389,114.0434,0.1014465,0,0,1.317646,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,1.270928,1.054117,0,5.871335
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.326453,65.26745,37.47205,0.5664883,0.5664883,0,-1,0,0.5664883,234.1537,0.7301499,0,0,1.326453,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0.6231371,1.061163,0,5.880142
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.405798,69.37613,39.03894,0,0,0,-1,0,0,0,1.405798,0,0,1.405798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0,1.124638,0,5.959487
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.206943,65.30326,40.00575,0,0,0,-1,0,0,0,1.206943,0,0,1.206943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0,0.9655545,0,5.760632
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.056816,61.88138,40.25579,0.4509125,0.4509125,0,-1,0,0.4509125,234.3728,0.5821716,0,0,1.056816,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0.4960037,0.845453,0,5.610505
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7521612,55.24893,40.53916,0.1401028,0.1401028,0,-1,0,0.1401028,536.8638,0.6046846,0,0,0.7521612,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0.1541131,0.601729,0,5.30585
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3180821,45.95273,40.10021,0.195225,0.195225,0,-1,0,0.195225,162.931,0.112582,0,0,0.3180821,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1159984,0.2147475,0.2544657,0,4.871771
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03218107,39.54087,38.97227,0.2656425,0.2656425,0,-1,0,0.2656425,12.11443,0,0,0,0.03218107,0.2796237,0.2656425,0,0,0,4.553689,0,0.2474426,-0.2474426,5.739185,95.65289,0.1159984,0.2922067,0.02574486,0,4.58587
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,38.00546,38.00546,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2749362,4.306246,0,0.2313344,-0.2313344,5.495337,91.58876,0.1159984,0.2417444,0,0,4.306246
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5319744,4.074912,0,0,0,5.495337,91.58876,0.1159984,0,0,0,4.074912
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5319744,4.074912,0,0,0,5.495337,91.58876,0.1159984,0,0,0,4.074912
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,33.78819,33.78819,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5319744,4.074912,0,0.1976988,-0.1976988,5.286944,88.11555,0.1159984,0.2065952,0,0,4.074912
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,32.56579,32.56579,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7516397,3.877213,0,0.05900412,-0.05900412,5.224748,87.07896,0.1159984,0.06165931,0,0,3.877213
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,31.71011,31.71011,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8171998,3.818209,0,0.1998203,-0.1998203,5.014119,83.56848,0.1159984,0.2088122,0,0,3.818209
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,30.83221,30.83221,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.039222,3.618389,0,0.0815479,-0.0815479,4.92816,82.13583,0.1159984,0.08521756,0,0,3.618389
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,30.06543,30.06543,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.129831,3.536841,0,0.1805515,-0.1805515,4.737842,78.96387,0.1159984,0.1886764,0,0,3.536841
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,29.44312,29.44312,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.330444,3.356289,0,0.1914485,-0.1914485,4.536037,75.60048,0.1159984,0.2000637,0,0,3.356289
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,28.83192,28.83192,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.543164,3.164841,0,0.1155125,-0.1155125,4.414277,73.57113,0.1159984,0.1207106,0,0,3.164841
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,28.33185,28.33185,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.671512,3.049328,0,0.08637057,-0.08637057,4.323234,72.05376,0.1159984,0.09025725,0,0,3.049328
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02987641,28.6704,28.17627,0.1295793,0.1295793,0,0,0,0.1295793,23.05647,0,0,0,0.02987641,0.1363993,0.1295793,0,0,1.767479,2.962958,0,0.1065229,-0.1065229,4.210949,70.18235,0.1159984,0.1425373,0.02390113,0,2.992834
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2653959,32.36944,27.88178,0.8230838,0.8230838,0,0,0,0.8230838,32.24409,0,2.220446E-16,0,0.2653959,0.866404,0.8230838,0,0,1.885838,2.856435,0,0.6010081,-0.6010081,3.577431,59.62373,0.1159984,0.9053922,0.2123167,0,3.121831
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3411133,34.71586,28.86526,0.3343797,0.3343797,0,0,0,0.3343797,102.0138,0,0,0,0.3411133,0.3519786,0.3343797,0,0,2.553624,2.255427,0,0.01086526,-0.01086526,3.565978,59.43285,0.1159984,0.3678176,0.2728907,0,2.59654
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5742692,41.831,31.53786,1.186762,1.186762,0,-1,0,1.186762,48.38958,2.220446E-16,0,0,0.5742692,1.249223,1.186762,0,0,2.565697,2.244562,0,0.6749539,-0.6749539,2.854514,47.57514,0.1159984,1.305438,0.4594153,0,2.818831
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.877161,50.43069,33.81597,0.43285,0.43285,0,-1,0,0.43285,202.6478,0,0,0,0.877161,0.4556316,0.43285,0,0,3.315646,1.569608,0.4215295,0,0.4215295,3.254412,54.24009,0.1159039,0.476135,0.7017288,0,2.446769
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.092054,57.57208,35.87738,0.01090469,0.01090469,0,-1,0,0.01090469,10014.54,0,0,0,1.092054,0.01147863,0.01090469,0,0,2.894116,1.948984,1.080576,0,1.080576,4.279536,71.32546,0.1156625,0.01199516,0.8736436,0,3.041039
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.032929,58.06046,37.47205,0.2149832,0.2149832,0,-1,0,0.2149832,480.4698,0,0,0,1.032929,0.2262981,0.2149832,0,0,1.81354,2.921503,0.8066311,0,0.8066311,5.044774,84.0794,0.1154829,0.2364815,0.8263433,0,3.954432
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.302763,66.63149,39.06673,0.9895563,0.9895563,0,-1,0,0.9895563,131.6512,0,0,0,1.302763,1.041638,0.9895563,0,0,1.006909,3.64747,0.2611249,0,0.2611249,5.292499,88.20814,0.1154248,1.088512,1.04221,0,4.950233
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.296732,67.64182,40.00575,0.686015,0.686015,0,-1,0,0.686015,189.0238,0,0,0,1.296732,0.722121,0.686015,0,0,0.7457845,3.882483,0.5746109,0,0.5746109,5.837623,97.29351,0.1152974,0.7546164,1.037385,0,5.179215
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.099524,62.9185,40.25579,0,0,0,-1,0,0,0,0.9283504,0,0,1.099524,0,0,0,0,0.1711736,4.399633,0.1711736,0,0.1711736,6.000012,100,0.1152595,0,0.8796192,0,5.499157
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.6208978,52.458,40.53916,0.6582466,0.6582466,0,-1,0,0.6582466,94.32601,1.110223E-16,0,0,0.6208978,0.6928912,0.6582466,0,0,0,4.553689,0,0.07199338,-0.07199338,5.924124,98.73521,0.1152595,0.7240713,0.4967182,0,5.174587
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.341642,46.40448,40.10021,0.5621353,0.5621353,0,-1,0,0.5621353,60.77576,0,1.110223E-16,0,0.341642,0.5917214,0.5621353,0,0,0.07999265,4.481696,0,0.2500794,-0.2500794,5.660518,94.34177,0.1152595,0.6183488,0.2733136,0,4.823338
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03363151,39.56659,38.97227,0.3698804,0.3698804,0,-1,0,0.3698804,9.092535,0,5.551115E-17,0,0.03363151,0.3893478,0.3698804,0,0,0.3578586,4.231616,0,0.3557163,-0.3557163,5.28556,88.09248,0.1152595,0.4068685,0.02690521,0,4.265248
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,38.0388,38.0388,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.753099,3.8759,0,0.6986781,-0.6986781,4.549088,75.81799,0.1152595,0.7301187,0,0,3.8759
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,36.78862,36.78862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.529408,3.177222,0,0,0,4.549088,75.81799,0.1152595,0,0,0,3.177222
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,35.2884,35.2884,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.529408,3.177222,0,1.049352,-1.049352,3.442974,57.38278,0.1152595,1.096573,0,0,3.177222
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,33.78819,33.78819,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.695355,2.127869,0,0.171429,-0.171429,3.262272,54.37109,0.1152595,0.1791433,0,0,2.127869
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,32.56579,32.56579,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.885832,1.95644,0,0.1621024,-0.1621024,3.091401,51.52324,0.1152595,0.1693971,0,0,1.95644
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,31.72123,31.72123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065945,1.794338,0,0,0,3.091401,51.52324,0.1152595,0,0,0,1.794338
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,30.84888,30.84888,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.065945,1.794338,0,0.1892869,-0.1892869,2.891875,48.19781,0.1152595,0.1978048,0,0,1.794338
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.0821,30.0821,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.276264,1.605051,0,0.1210889,-0.1210889,2.764236,46.07051,0.1152595,0.1265379,0,0,1.605051
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410808,1.483962,0,0,0,2.764236,46.07051,0.1152595,0,0,0,1.483962
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,28.84859,28.84859,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.410808,1.483962,0,0.1157582,-0.1157582,2.642216,44.03685,0.1152595,0.1209673,0,0,1.483962
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,28.36519,28.36519,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.539428,1.368204,0,0.009803044,-0.009803044,2.631883,43.86462,0.1152595,0.01024418,0,0,1.368204
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01642565,28.48097,28.20961,0.1344803,0.1344803,0,0,0,0.1344803,12.21417,0,0,0,0.01642565,0.1415582,0.1344803,0,0,3.55032,1.358401,0,0.1251325,-0.1251325,2.499981,41.66628,0.1152595,0.1479283,0.01314052,0,1.374827
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4414211,35.51774,27.90957,0.7608048,0.7608048,0,0,0,0.7608048,58.02029,0,1.110223E-16,0,0.4414211,0.8008471,0.7608048,0,0,3.689356,1.233268,0,0.359426,-0.359426,2.121113,35.35181,0.1152595,0.8368853,0.3531369,0,1.67469
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7385033,42.1571,28.89304,0.7127622,0.7127622,0,0,0,0.7127622,103.6115,0,0,0,0.7385033,0.750276,0.7127622,0,0,4.088718,0.8738424,0,0.01177269,-0.01177269,2.108704,35.14499,0.1152595,0.7840384,0.5908027,0,1.612346
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.056754,51.72551,31.53786,0.4798256,0.4798256,0,-1,0,0.4798256,220.2372,0,0,0,1.056754,0.5050796,0.4798256,0,0,4.101799,0.8620697,0.5516748,0,0.5516748,2.632068,43.86772,0.1151374,0.5278081,0.8454034,0,1.918824
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.289877,59.80723,33.78819,0.2898125,0.2898125,0,-1,0,0.2898125,445.0729,0,0,0,1.289877,0.3050658,0.2898125,0,0,3.550124,1.358577,0.9848111,0,0.9848111,3.566342,59.43892,0.1149202,0.3187937,1.031901,0,2.648454
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.4588,66.73974,35.8496,0.9857741,0.9857741,0,-1,0,0.9857741,147.9852,0,0,0,1.4588,1.037657,0.9857741,0,0,2.565313,2.244907,0.4211431,0,0.4211431,3.965874,66.09776,0.1148276,1.084352,1.16704,0,3.703707
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.483358,69.4791,37.44427,0.538649,0.538649,0,-1,0,0.538649,275.385,0,0,0,1.483358,0.5669989,0.538649,0,0,2.14417,2.623936,0.9163594,0,0.9163594,4.835208,80.58665,0.1146265,0.5925139,1.186687,0,4.107294
