Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.462687,70.97232,39.03894,1.089089,1.089089,0,-1,0,1.089089,134.3036,0,0,0,1.462687,1.14641,1.089089,0,0,1.227811,3.448659,0.3162768,0,0.3162768,5.135255,85.58741,0.1145573,1.197998,1.170149,0,4.911346
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.287651,67.40096,40.00575,0.4825451,0.4825451,0,-1,0,0.4825451,266.8457,0,0,0,1.287651,0.5079423,0.4825451,0,0,0.9115339,3.733308,0.7797086,0,0.7797086,5.874951,97.91566,0.114387,0.5307996,1.030121,0,5.020959
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.099766,62.92443,40.25579,1.393021,1.38,0,-1,0,1.38,79.69321,2.220446E-16,0.01302106,0.1523232,1.099766,1.452632,1.38,0,0,0.1318253,4.435046,0,0.3528652,-0.3528652,5.502999,91.71646,0.114387,1.532323,0.8798131,0,5.534812
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7321409,54.81588,40.53916,0.7156671,0.7156671,0,-1,0,0.7156671,102.3019,0,0,0,0.7321409,0.7533338,0.7156671,0,0,0.5238978,4.082181,0,0.02119289,-0.02119289,5.480659,91.34415,0.114387,0.7872338,0.5857127,0,4.814322
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3628675,46.81381,40.10021,0.006095702,0.006095702,0,-1,0,0.006095702,5952.842,0,0,0,0.3628675,0.006416529,0.006095702,0,0,0.5474455,4.060988,0.356451,0,0.356451,5.818819,96.98012,0.1143093,0.006705272,0.290294,0,4.423856
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04141171,39.70471,38.97227,0.9926269,0.9926269,0,-1,0,0.9926269,4.171931,0,2.220446E-16,0,0.04141171,1.04487,0.9926269,0,0,0.1909945,4.381794,0,1.003459,-1.003459,4.76108,79.35118,0.1143093,1.09189,0.03312937,0,4.423206
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,38.0388,38.0388,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.305949,3.378335,0,0.4944206,-0.4944206,4.239915,70.66512,0.1143093,0.5166695,0,0,3.378335
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,36.78862,36.78862,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.855305,2.883915,0,0.8252065,-0.8252065,3.370071,56.16774,0.1143093,0.8623408,0,0,2.883915
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,35.31618,35.31618,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.772201,2.058708,0,0.1857479,-0.1857479,3.174276,52.90449,0.1143093,0.1941065,0,0,2.058708
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,33.78819,33.78819,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.978587,1.87296,0,0.2097241,-0.2097241,2.953207,49.22002,0.1143093,0.2191617,0,0,1.87296
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,32.59913,32.59913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.211614,1.663236,0,0,0,2.953207,49.22002,0.1143093,0,0,0,1.663236
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,31.72123,31.72123,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.211614,1.663236,0,0.2570294,-0.2570294,2.682274,44.70448,0.1143093,0.2685958,0,0,1.663236
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,30.84888,30.84888,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.497202,1.406207,0,0.04331913,-0.04331913,2.636612,43.94345,0.1143093,0.04526849,0,0,1.406207
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,30.09877,30.09877,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.545335,1.362888,0,0.2474158,-0.2474158,2.375813,39.5968,0.1143093,0.2585495,0,0,1.362888
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,29.4709,29.4709,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.820241,1.115472,0,0.3009427,-0.3009427,2.058591,34.30979,0.1143093,0.3144851,0,0,1.115472
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,28.86526,28.86526,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.154622,0.8145291,0,0.08408733,-0.08408733,1.969956,32.83253,0.1143093,0.08787125,0,0,0.8145291
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,28.39297,28.39297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248053,0.7304418,0,0,0,1.969956,32.83253,0.1143093,0,0,0,0.7304418
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02150329,28.59288,28.23739,0,0,0,0,0,0,0,0,0,0,0.02150329,0,0,0,0,4.248053,0.7304418,0.02150329,0,0.02150329,1.990355,33.17252,0.1143046,0,0.01720263,0,0.7519451
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4033094,34.86662,27.9429,0.3682836,0.3682836,0,0,0,0.3682836,109.5106,0,0,0,0.4033094,0.3876669,0.3682836,0,0,4.226549,0.7497948,0.01564248,0,0.01564248,2.005195,33.41985,0.1143012,0.4051119,0.3226475,0,1.153104
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7817166,43.00896,28.89304,0.6497389,0.6497389,0,0,0,0.6497389,120.3124,0,0,0,0.7817166,0.6839357,0.6497389,0,0,4.210907,0.763873,0.09778098,0,0.09778098,2.097958,34.9659,0.1142799,0.7147128,0.6253733,0,1.54559
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.022567,50.97627,31.53786,0,0,0,-1,0,0,0,0,0,0,1.022567,0,0,0,0,4.113126,0.8518758,1.022567,0,1.022567,3.06805,51.13407,0.1140577,0,0.8180533,0,1.874443
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.297715,60.00008,33.78819,1.08664,1.08664,0,-1,0,1.08664,119.4245,0,0,0,1.297715,1.143832,1.08664,0,0,3.090559,1.772186,0.1538833,0,0.1538833,3.214037,53.56717,0.1140244,1.195304,1.038172,0,3.069901
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.387411,64.83326,35.8496,1.217639,1.217639,0,-1,0,1.217639,113.9427,0,0,0,1.387411,1.281725,1.217639,0,0,2.936676,1.910681,0.105686,0,0.105686,3.314299,55.23821,0.1140015,1.339403,1.109929,0,3.298092
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.320451,65.03513,37.41093,0,0,0,-1,0,0,0,0,0,0,1.320451,0,0,0,0,2.83099,2.005798,1.320451,0,1.320451,4.566989,76.11634,0.1137161,0,1.056361,0,3.32625
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.288877,66.19118,39.0056,0.4424657,0.4424657,0,-1,0,0.4424657,291.2941,0,0,0,1.288877,0.4657534,0.4424657,0,0,1.510538,3.194204,0.8231232,0,0.8231232,5.347873,89.13103,0.113539,0.4867123,1.031101,0,4.483081
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.153868,63.92326,39.97241,0.3405653,0.3405653,0,-1,0,0.3405653,338.8097,0.1079632,0,0,1.153868,0.3584898,0.3405653,0,0,0.6874152,3.935015,0.6874152,0,0.6874152,6.000012,100,0.1133915,0.3746218,0.9230946,0,5.088883
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.057964,61.86979,40.22245,0.8743353,0.8743353,0,-1,0,0.8743353,121.0021,0.1376114,0,0,1.057964,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1133915,0.9617688,0.8463715,0,5.611653
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7687421,55.57259,40.50582,1.016216,1.016216,0,-1,0,1.016216,75.64753,0,0,0,0.7687421,1.069701,1.016216,0,0,0,4.553689,0,0.3009587,-0.3009587,5.682774,94.71271,0.1133915,1.117837,0.6149937,0,5.322431
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3765566,47.07899,40.10021,0.02437556,0.02437556,0,-1,0,0.02437556,1544.812,0.01649952,0,0,0.3765566,0.02565848,0.02437556,0,0,0.3343986,4.25273,0.3343986,0,0.3343986,6.000012,100,0.1133198,0.02681312,0.3012452,0,4.629287
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03696155,39.62568,38.97227,0,0,0,-1,0,0,0,0.03696155,0,0,0.03696155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1133198,0,0.02956924,0,4.590651
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,38.0388,38.0388,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.1133198,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,36.78862,36.78862,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.1133198,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,35.2884,35.2884,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.717174,3.008232,0,1.33928,-1.33928,2.959232,49.32044,0.1133198,1.399548,0,0,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,33.75485,33.75485,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.205263,1.668952,0,0.2102559,-0.2102559,2.737603,45.62663,0.1133198,0.2197174,0,0,1.668952
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,32.56579,32.56579,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.438881,1.458696,0,0.2019116,-0.2019116,2.52477,42.07941,0.1133198,0.2109977,0,0,1.458696
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1133198,0,0,0,1.256784
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1133198,0,0,0,1.256784
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1133198,0,0,0,1.256784
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,29.4709,29.4709,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.663227,1.256784,0,0.1920681,-0.1920681,2.322312,38.70512,0.1133198,0.2007111,0,0,1.256784
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,28.86526,28.86526,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.876636,1.064716,0,0.1685459,-0.1685459,2.144649,35.74408,0.1133198,0.1761305,0,0,1.064716
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,28.40964,28.40964,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.06391,0.8961704,0,0.08875868,-0.08875868,2.051089,34.18475,0.1133198,0.09275283,0,0,0.8961704
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03838836,28.8898,28.25406,0.0003902835,0.0003902835,0,0,0,0.0003902835,9836.018,0,0,0,0.03838836,0.0004108248,0.0003902835,0,0,4.16253,0.8074117,0.03797753,0,0.03797753,2.087118,34.78522,0.1133117,0.0004293119,0.03071068,0,0.8458
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1714012,30.81421,27.9429,0.3103748,0.3103748,0,0,0,0.3103748,55.22393,0,0,0,0.1714012,0.3267103,0.3103748,0,0,4.124553,0.8415915,0,0.1553091,-0.1553091,1.923408,32.05673,0.1133117,0.3414123,0.1371209,0,1.012993
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4736949,37.15668,28.90971,0.3171817,0.3171817,0,0,0,0.3171817,149.345,0,0,0,0.4736949,0.3338754,0.3171817,0,0,4.297118,0.6862823,0.1398195,0,0.1398195,2.056052,34.26746,0.1132818,0.3488998,0.3789559,0,1.159977
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.637041,43.02585,31.5212,0.6937729,0.6937729,0,-1,0,0.6937729,91.82269,1.110223E-16,0,0,0.637041,0.7302873,0.6937729,0,0,4.157299,0.8121199,0,0.09324634,-0.09324634,1.957762,32.6293,0.1132818,0.7631502,0.5096328,0,1.449161
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8892087,50.61853,33.75485,0.3834831,0.3834831,0,-1,0,0.3834831,231.8769,0,0,0,0.8892087,0.4036664,0.3834831,0,0,4.260906,0.7188736,0.4855423,0,0.4855423,2.418388,40.30638,0.113178,0.4218314,0.711367,0,1.608082
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.7137996,49.20065,35.78848,0.06830145,0.06830145,0,-1,0,0.06830145,1045.072,0,0,0,0.7137996,0.07189627,0.06830145,0,0,3.775364,1.155862,0.6419033,0,0.6419033,3.02735,50.45574,0.1130411,0.0751316,0.5710397,0,1.869661
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.587064,48.35337,37.38315,0.07292036,0.07292036,0,-1,0,0.07292036,805.0756,0,0,0,0.587064,0.07675827,0.07292036,0,0,3.13346,1.733575,0.5103057,0,0.5103057,3.511469,58.52437,0.1129325,0.0802124,0.4696512,0,2.320639
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1640268,41.9138,38.97227,0,0,0,-1,0,0,0,0,0,0,0.1640268,0,0,0,0,2.623155,2.19285,0.1640268,0,0.1640268,3.667078,61.11785,0.1128977,0,0.1312214,0,2.356877
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1751711,43.0758,39.91129,0.8553725,0.8553725,0,-1,0,0.8553725,20.47892,0,0,0,0.1751711,0.9003922,0.8553725,0,0,2.459128,2.340474,0,0.7252211,-0.7252211,2.902628,48.37704,0.1128977,0.9409098,0.1401369,0,2.515645
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4456723,48.53245,40.19466,0.2655138,0.2655138,0,-1,0,0.2655138,167.8528,0,0,0,0.4456723,0.2794882,0.2655138,0,0,3.264929,1.615253,0.1661841,0,0.1661841,3.060284,51.00464,0.1128624,0.2920652,0.3565378,0,2.060925
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2048061,44.19881,40.47248,0.1994003,0.1994003,0,-1,0,0.1994003,102.711,0,0,0,0.2048061,0.209895,0.1994003,0,0,3.098745,1.764818,0,0.005088934,-0.005088934,3.05492,50.91523,0.1128624,0.2193403,0.1638449,0,1.969625
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05171134,40.9609,40.03909,0.5280872,0.5280872,0,-1,0,0.5280872,9.792196,0,0,0,0.05171134,0.5558813,0.5280872,0,0,3.104399,1.75973,0,0.5041699,-0.5041699,2.523479,42.05789,0.1128624,0.5808959,0.04136907,0,1.811441
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03069284,39.48661,38.94448,0.9142715,0.9142715,0,-1,0,0.9142715,3.357081,0,1.110223E-16,0,0.03069284,0.9623911,0.9142715,0,0,3.664588,1.25556,0,0.9316983,-0.9316983,1.541382,25.68965,0.1128624,1.005699,0.02455427,0,1.286252
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,38.0388,38.0388,1.163577,0.3076683,0,-1,0,0.3076683,0,0,0.8559084,0.9722661,0,0.3238614,0.3076683,0,0,4.699809,0.3238614,0,0.3238614,-0.3238614,1.200002,20,0.1128624,1.279934,0,0,0.3238614
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,36.78862,36.78862,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,33.75485,33.75485,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,32.56579,32.56579,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.71011,31.71011,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,30.84888,30.84888,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,30.11544,30.11544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,29.50424,29.50424,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,28.89304,28.89304,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1128624,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,28.44298,28.44298,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1132551,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03536904,28.87308,28.2874,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,59.26353,2.220446E-16,0,0,0.03536904,0,0,1.452632,1.38,3.679654,1.242,1.415369,0,1.415369,3.851922,64.19858,0.1135724,0.06564905,0.02829523,1.7,1.277369
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2736654,32.62189,27.98736,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,42.30885,0,0,0,0.2736654,0,0,1.053172,1.000514,2.264285,2.515832,1.274179,0,1.274179,5.060715,84.34508,0.1140243,0.7115105,0.2189323,1.7,2.789498
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1304918,31.11634,28.92638,0,0,0,0,0,0,0,0,0,0,0.1304918,0,0,0,0,0.9901063,3.662593,0.1304918,0,0.1304918,5.18451,86.40833,0.1139965,0,0.1043935,0,3.793085
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2115327,35.15912,31.5212,0.9083055,0.9083055,0,-1,0,0.9083055,23.28872,0,1.110223E-16,0,0.2115327,0.956111,0.9083055,0,0,0.8596145,3.780036,0,0.7445783,-0.7445783,4.399656,73.32745,0.1139965,0.999136,0.1692262,0,3.991569
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.622887,45.12143,33.72151,0.001464792,0.001464792,0,-1,0,0.001464792,42523.93,0,0,0,0.622887,0.001541886,0.001464792,0,0,1.686924,3.035458,0.6213452,0,0.6213452,4.989115,83.15176,0.1138644,0.001611271,0.4983096,0,3.658345
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4621775,44.16223,35.75514,0.1409964,0.1409964,0,-1,0,0.1409964,327.7938,0,0,0,0.4621775,0.1484173,0.1409964,0,0,1.065579,3.594668,0.3137603,0,0.3137603,5.286775,88.11273,0.1137979,0.1550961,0.369742,0,4.056846
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5828978,48.23373,37.34981,0,0,0,-1,0,0,0,0,0,0,0.5828978,0,0,0,0,0.7518184,3.877052,0.5828978,0,0.5828978,5.83976,97.32914,0.1136744,0,0.4663182,0,4.45995
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.583464,49.96231,38.94448,0.6168832,0.6168832,0,-1,0,0.6168832,94.58257,0,0,0,0.583464,0.6493508,0.6168832,0,0,0.1689205,4.40166,0,0.06588672,-0.06588672,5.770309,96.17163,0.1136744,0.6785715,0.4667712,0,4.985125
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6057957,51.43408,39.88351,0.5316054,0.5316054,0,-1,0,0.5316054,113.9559,0,0,0,0.6057957,0.5595846,0.5316054,0,0,0.242128,4.335774,0.04621112,0,0.04621112,5.814149,96.90229,0.1136646,0.5847659,0.4846366,0,4.941569
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4582772,48.74688,40.16133,0.2902749,0.2902749,0,-1,0,0.2902749,157.8769,0,0,0,0.4582772,0.3055525,0.2902749,0,0,0.1959169,4.377364,0.1527246,0,0.1527246,5.959036,99.31707,0.1136323,0.3193024,0.3666217,0,4.835641
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05762661,41.47528,40.4447,0.8014885,0.8014885,0,-1,0,0.8014885,7.189948,0,1.110223E-16,0,0.05762661,0.8436722,0.8014885,0,0,0.04319228,4.514816,0,0.7860456,-0.7860456,5.130471,85.50768,0.1136323,0.8816374,0.04610129,0,4.572443
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1864012,43.41368,40.03909,0,0,0,-1,0,0,0,0,0,0,0.1864012,0,0,0,0,0.9165762,3.72877,0.1864012,0,0.1864012,5.307307,88.45494,0.1135929,0,0.1491209,0,3.915172
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03813251,39.58509,38.91115,0,0,0,-1,0,0,0,0,0,0,0.03813251,0,0,0,0,0.730175,3.896531,0.03813251,0,0.03813251,5.343483,89.05787,0.1135849,0,0.03050601,0,3.934664
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,38.00546,38.00546,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.6920425,3.930851,0,0.007932072,-0.007932072,5.335122,88.91852,0.1135849,0.008289015,0,0,3.930851
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7008559,3.922919,0,0,0,5.335122,88.91852,0.1135849,0,0,0,3.922919
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,35.25507,35.25507,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.7008559,3.922919,0,0.1525025,-0.1525025,5.17437,86.23933,0.1135849,0.1593651,0,0,3.922919
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,33.75485,33.75485,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,0.8703032,3.770416,0,0.2262732,-0.2262732,4.935857,82.26412,0.1135849,0.2364555,0,0,3.770416
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,32.56579,32.56579,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.121718,3.544143,0,0.03618385,-0.03618385,4.897716,81.62843,0.1135849,0.03781212,0,0,3.544143
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161922,3.507959,0,0,0,4.897716,81.62843,0.1135849,0,0,0,3.507959
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,30.84888,30.84888,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.161922,3.507959,0,0.02696257,-0.02696257,4.869295,81.15475,0.1135849,0.02817589,0,0,3.507959
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,30.12655,30.12655,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.19188,3.480997,0,0.1104966,-0.1104966,4.752821,79.21353,0.1135849,0.115469,0,0,3.480997
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,29.50424,29.50424,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.314654,3.3705,0,0.1218211,-0.1218211,4.624411,77.07336,0.1135849,0.1273031,0,0,3.3705
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,28.89304,28.89304,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.450011,3.248679,0,0.02810923,-0.02810923,4.594781,76.57953,0.1135849,0.02937414,0,0,3.248679
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,28.44298,28.44298,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.481244,3.22057,0,0.0691197,-0.0691197,4.521922,75.36522,0.1135849,0.07223009,0,0,3.22057
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01441278,28.5367,28.29851,0.09781532,0.09781532,0,0,0,0.09781532,14.73469,0,0,0,0.01441278,0.1029635,0.09781532,0,0,1.558043,3.15145,0,0.08855071,-0.08855071,4.428582,73.80955,0.1135849,0.1075969,0.01153023,0,3.165863
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.307819,33.23636,28.00402,0.04722277,0.04722277,0,0,0,0.04722277,651.8445,0,0,0,0.307819,0.04970818,0.04722277,0,0,1.656433,3.062899,0.2581108,0,0.2581108,4.673447,77.89062,0.1135304,0.05194504,0.2462552,0,3.370718
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4399369,36.57493,28.94305,0.6242807,0.6242807,0,0,0,0.6242807,70.47102,0,1.110223E-16,0,0.4399369,0.6571376,0.6242807,0,0,1.398322,3.295199,0,0.2172007,-0.2172007,4.444498,74.07481,0.1135304,0.6867087,0.3519495,0,3.735136
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6550851,43.37814,31.5212,0.9374015,0.9374015,0,-1,0,0.9374015,69.88308,0,0,0,0.6550851,0.9867384,0.9374015,0,0,1.639656,3.077998,0,0.3316534,-0.3316534,4.094904,68.24827,0.1135304,1.031142,0.5240681,0,3.733083
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6883434,46.39485,33.69373,0.4178087,0.4178087,0,-1,0,0.4178087,164.7509,0,0,0,0.6883434,0.4397987,0.4178087,0,0,2.00816,2.746345,0.2485448,0,0.2485448,4.330694,72.17809,0.113478,0.4595896,0.5506747,0,3.434688
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8599651,52.20185,35.7218,0.04967891,0.04967891,0,-1,0,0.04967891,1731.047,0,0,0,0.8599651,0.05229359,0.04967891,0,0,1.759615,2.970035,0.8076715,0,0.8076715,5.096919,84.94848,0.1133079,0.0546468,0.6879721,0,3.83
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.159032,60.83448,37.28869,0.8410365,0.8410365,0,-1,0,0.8410365,137.81,0,0,0,1.159032,0.8853016,0.8410365,0,0,0.9519438,3.696939,0.2737306,0,0.2737306,5.356603,89.27653,0.1132504,0.9251401,0.9272258,0,4.855972
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.112526,61.59875,38.87781,0.7746047,0.7746047,0,-1,0,0.7746047,143.625,0,0,0,1.112526,0.8153733,0.7746047,0,0,0.6782132,3.943297,0.2971525,0,0.2971525,5.638506,93.97491,0.113188,0.8520651,0.8900207,0,5.055823
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.207433,65.12628,39.85017,0.2385336,0.2385336,0,-1,0,0.2385336,506.1899,0.5752843,0,0,1.207433,0.251088,0.2385336,0,0,0.3810607,4.210734,0.3810607,0,0.3810607,6.000012,100,0.1131081,0.2623869,0.9659464,0,5.418167
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.9198523,58.5201,40.12799,0.1568583,0.1568583,0,-1,0,0.1568583,586.4225,0.7547383,0,0,0.9198523,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1131081,0.1725441,0.7358818,0,5.473541
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6472165,52.86934,40.41136,0.2073216,0.2073216,0,-1,0,0.2073216,312.1799,0.4289832,0,0,0.6472165,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1131081,0.2280538,0.5177732,0,5.200905
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3162183,45.81899,40.00575,1.072993,1.072993,0,-1,0,1.072993,29.47068,0,0,0,0.3162183,1.129466,1.072993,0,0,0,4.553689,0,0.8132479,-0.8132479,5.142774,85.71272,0.1131081,1.180292,0.2529746,0,4.869907
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02739047,39.39466,38.91115,0,0,0,-1,0,0,0,0,0,0,0.02739047,0,0,0,0,0.9036087,3.740441,0.02739047,0,0.02739047,5.168758,86.1458,0.1131024,0,0.02191237,0,3.767832
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,38.00546,38.00546,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8762183,3.765093,0,1.038081,-1.038081,4.074525,67.90861,0.1131024,1.084795,0,0,3.765093
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,36.78862,36.78862,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.029642,2.727011,0,1.452632,-1.452632,2.543317,42.38852,0.1131024,1.759322,0,0,2.727011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,35.2884,35.2884,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.06556834,0,1.221272,1.160208,0,0,3.643677,1.27438,0,1.221272,-1.221272,1.255983,20.93301,0.1131024,1.276229,0,0,1.27438
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,33.75485,33.75485,0.1887275,0.05045249,0,-1,0,0.05045249,0,0,0.138275,0.1571478,0,0.05310788,0.05045249,0,0,5.000646,0.05310788,0,0.05310788,-0.05310788,1.200002,20,0.1131024,0.2076003,0,0,0.05310788
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,32.56579,32.56579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131024,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,31.72123,31.72123,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131024,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,30.86555,30.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131024,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,30.14322,30.14322,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131024,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,29.52091,29.52091,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131024,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,28.90971,28.90971,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1131024,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,28.47076,28.47076,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1134172,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04005393,28.99559,28.33185,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.46917,0,0,0,0.04005393,0,0,1.441072,1.369019,3.679654,1.242,1.409073,0,1.409073,3.845949,64.09902,0.1138353,0.2848203,0.03204314,1.7,1.282054
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.32797,33.62538,28.03736,1.480359,1.480359,1.7,0,0.5202,1.480359,22.15476,0,0,0,0.32797,0,0,0.2196407,0.2086587,2.270581,2.510165,0.5366287,0,0.5366287,4.35504,72.58385,0.1140195,1.628395,0.262376,1.7,2.838135
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7587378,42.62772,28.95972,0.7504585,0.7504585,1.676913,0,0.5138972,0.7504585,101.1032,0,0,0,0.7587378,0,0,0.9264543,0.8801316,1.733953,2.993131,1.638869,0,1.638869,5.909808,98.4966,0.1143734,0.8255043,0.6069903,1.7,3.751869
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7401951,45.04476,31.50453,0.2745893,0.2745893,0,-1,0,0.2745893,269.5644,0.3560703,0,0,0.7401951,0.2890414,0.2745893,0,0,0.09508347,4.468114,0.09508347,0,0.09508347,6.000012,100,0.1143535,0.3020482,0.5921561,0,5.208309
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.737748,47.35783,33.66039,0.4318915,0.4318915,0,-1,0,0.4318915,170.8179,0.2831254,0,0,0.737748,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1143535,0.4750806,0.5901984,0,5.291437
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.915888,53.38388,35.69402,0.3801335,0.3801335,0,-1,0,0.3801335,240.9385,0.5157474,0,0,0.915888,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1143535,0.4181469,0.7327104,0,5.469577
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.295402,64.19553,37.25535,0.2614964,0.2614964,0,-1,0,0.2614964,495.3804,1.020143,0,0,1.295402,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1143535,0.2876461,1.036322,0,5.849091
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.182012,63.27349,38.85003,0.6805948,0.6805948,0,-1,0,0.6805948,173.6733,0.465596,0,0,1.182012,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1143535,0.7486543,0.9456092,0,5.735701
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9588817,59.02827,39.78905,0,0,0,-1,0,0,0,0.9588817,0,0,0.9588817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143535,0,0.7671053,0,5.51257
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.8164082,56.1278,40.06687,0.372614,0.372614,0,-1,0,0.372614,219.1029,0.4241829,0,0,0.8164082,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1143535,0.4098754,0.6531265,0,5.370097
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5024566,49.85979,40.37803,0.8779604,0.8779604,0,-1,0,0.8779604,57.22999,0,1.110223E-16,0,0.5024566,0.9241688,0.8779604,0,0,0,4.553689,0,0.4217122,-0.4217122,5.555488,92.59129,0.1143535,0.9657564,0.4019653,0,5.056146
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2730311,44.96435,39.97241,0.8455501,0.8455501,0,-1,0,0.8455501,32.29036,0,0,0,0.2730311,0.8900527,0.8455501,0,0,0.4685691,4.131977,0,0.6170215,-0.6170215,4.90509,81.75134,0.1143535,0.930105,0.2184249,0,4.405008
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03593375,39.5126,38.87781,0.4907656,0.4907656,0,-1,0,0.4907656,7.321977,0,5.551115E-17,0,0.03593375,0.5165954,0.4907656,0,0,1.154149,3.514955,0,0.4806617,-0.4806617,4.398428,73.307,0.1143535,0.5398422,0.028747,0,3.550889
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,38.00546,38.00546,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.688217,3.034294,0,0.6438097,-0.6438097,3.719794,61.99644,0.1143535,0.6727811,0,0,3.034294
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,36.75528,36.75528,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.403561,2.390484,0,1.452632,-1.452632,2.188586,36.47635,0.1143535,1.76475,0,0,2.390484
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,35.25507,35.25507,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.017596,0.9378523,0,0.8194968,-0.8194968,1.32476,22.07929,0.1143535,0.8563742,0,0,0.9378523
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,33.75485,33.75485,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.928148,0.1183555,0,0.06077987,-0.06077987,1.260692,21.0115,0.1143535,0.06351497,0,0,0.1183555
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,32.56579,32.56579,0.1761421,0.05469686,0,-1,0,0.05469686,0,0,0.1214453,0.1390595,0,0.05757564,0.05469686,0,0,4.995681,0.05757564,0,0.05757564,-0.05757564,1.200002,20,0.1143535,0.1937563,0,0,0.05757564
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,31.73789,31.73789,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143535,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,30.87666,30.87666,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143535,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,30.17656,30.17656,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143535,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,29.53758,29.53758,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143535,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,28.92638,28.92638,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143535,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,28.48743,28.48743,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1147382,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04192613,29.04348,28.34852,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.96764,0,0,0,0.04192613,0,0,1.452632,1.38,3.679654,1.242,1.421926,0,1.421926,3.858143,64.30225,0.1150722,0.1247544,0.0335409,1.7,1.283926
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3596412,34.19743,28.04848,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,75.72279,0,0,0,0.3596412,0,0,1.225056,1.163803,2.257728,2.521734,1.523444,0,1.523444,5.303409,88.38997,0.1154571,0.5224389,0.287713,1.7,2.881375
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6225069,39.98947,28.95972,0.6608238,0.6608238,0,0,0,0.6608238,94.20164,0,1.110223E-16,0,0.6225069,0.695604,0.6608238,0,0,0.7342843,3.892833,0,0.07309711,-0.07309711,5.226357,87.10579,0.1154571,0.7269062,0.4980055,0,4.51534
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7198143,44.61959,31.48786,0.5353894,0.5353894,0,-1,0,0.5353894,134.4469,0,0,0,0.7198143,0.5635678,0.5353894,0,0,0.8155032,3.819736,0.1562465,0,0.1562465,5.374586,89.57626,0.1154243,0.5889283,0.5758514,0,4.53955
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8459697,49.55997,33.62706,0.3519078,0.3519078,0,-1,0,0.3519078,240.3953,0,0,0,0.8459697,0.3704293,0.3519078,0,0,0.6592568,3.960358,0.4755405,0,0.4755405,5.825723,97.0952,0.1153245,0.3870986,0.6767758,0,4.806328
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8596543,52.09541,35.6329,0.7350615,0.7350615,0,-1,0,0.7350615,116.95,0,0,0,0.8596543,0.7737489,0.7350615,0,0,0.1837163,4.388344,0.08590539,0,0.08590539,5.90722,98.45348,0.1153065,0.8085676,0.6877235,0,5.247999
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.9049025,54.843,37.19423,0.6525669,0.6525669,0,-1,0,0.6525669,138.6682,0.120179,0,0,0.9049025,0.6869125,0.6525669,0,0,0.09781092,4.465659,0.09781092,0,0.09781092,6.000012,100,0.115286,0.7178235,0.723922,0,5.370562
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.101018,61.21511,38.78891,0.7272806,0.7272806,0,-1,0,0.7272806,151.3883,0.3354594,0,0,1.101018,0.7655585,0.7272806,0,0,0,4.553689,0,0,0,6.000012,100,0.115286,0.8000086,0.8808143,0,5.654707
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.7022887,53.3137,39.75571,0.1513071,0.1513071,0,-1,0,0.1513071,464.1478,0.543018,0,0,0.7022887,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.115286,0.1664378,0.5618309,0,5.255978
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4519213,48.49153,40.03909,0.2704224,0.2704224,0,-1,0,0.2704224,167.1168,0.1672661,0,0,0.4519213,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.115286,0.2974647,0.361537,0,5.00561
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4161085,48.11382,40.35024,0.06346536,0.06346536,0,-1,0,0.06346536,655.6467,0.3493029,0,0,0.4161085,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.115286,0.06981189,0.3328868,0,4.969798
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2546396,44.58918,39.94463,0.5499776,0.5499776,0,-1,0,0.5499776,46.29999,0,1.110223E-16,0,0.2546396,0.5789238,0.5499776,0,0,0,4.553689,0,0.3242842,-0.3242842,5.658186,94.30292,0.115286,0.6049753,0.2037117,0,4.808329
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.0194417,39.19279,38.85003,0,0,0,-1,0,0,0,0,0,0,0.0194417,0,0,0,0,0.3603158,4.229405,0.0194417,0,0.0194417,5.67663,94.61032,0.1152819,0,0.01555336,0,4.248847
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,37.97212,37.97212,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3408741,4.246902,0,0.8384947,-0.8384947,4.792779,79.87949,0.1152819,0.876227,0,0,4.246902
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,36.75528,36.75528,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.272535,3.408407,0,0.6420429,-0.6420429,4.116007,68.59998,0.1152819,0.6709349,0,0,3.408407
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,35.25507,35.25507,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.985916,2.766365,0,0.04601704,-0.04601704,4.067501,67.79154,0.1152819,0.04808781,0,0,2.766365
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,33.75485,33.75485,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.037046,2.720348,0,0.3464999,-0.3464999,3.702258,61.70417,0.1152819,0.3620924,0,0,2.720348
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.56579,32.56579,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.422046,2.373848,0,0.08830947,-0.08830947,3.609171,60.15273,0.1152819,0.09228341,0,0,2.373848
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,31.72123,31.72123,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.520168,2.285538,0,0.08974554,-0.08974554,3.514571,58.57607,0.1152819,0.09378409,0,0,2.285538
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,30.87666,30.87666,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.619885,2.195793,0,0.06185405,-0.06185405,3.449371,57.48941,0.1152819,0.06463747,0,0,2.195793
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,30.14322,30.14322,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.688612,2.133939,0,0.04591477,-0.04591477,3.400973,56.68277,0.1152819,0.04798093,0,0,2.133939
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.739628,2.088024,0,0,0,3.400973,56.68277,0.1152819,0,0,0,2.088024
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,28.90971,28.90971,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.739628,2.088024,0,0.1714405,-0.1714405,3.220259,53.67087,0.1152819,0.1791553,0,0,2.088024
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,28.47076,28.47076,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.930117,1.916583,0,0.1565818,-0.1565818,3.055207,50.92001,0.1152819,0.163628,0,0,1.916583
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01234866,28.53592,28.33185,0,0,0,0,0,0,0,0,0,0,0.01234866,0,0,0,0,3.104097,1.760002,0.01234866,0,0.01234866,3.066922,51.11526,0.1152793,0,0.009878932,0,1.77235
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4092546,35.08356,28.04848,0.9302676,0.9302676,0,0,0,0.9302676,43.99321,0,1.110223E-16,0,0.4092546,0.9792291,0.9302676,0,0,3.091748,1.771115,0,0.5699745,-0.5699745,2.466116,41.10185,0.1152793,1.023294,0.3274037,0,2.18037
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7822985,43.09372,28.95972,1.308485,1.308485,0.425,0,0.172125,1.308485,59.78658,0,0,0,0.7822985,0.9299843,0.8834851,0,0,3.725053,1.201141,0,0.1476859,-0.1476859,2.310441,38.50728,0.1152793,1.439334,0.6258388,1.7,1.983439
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.09948,52.59629,31.47119,0.9610423,0.9610423,0,-1,0,0.9610423,114.4049,0,0,0,1.09948,1.011624,0.9610423,0,0,3.889149,1.053455,0.08785617,0,0.08785617,2.393789,39.8964,0.1152609,1.057147,0.8795837,0,2.152935
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.006942,53.02988,33.62706,0,0,0,-1,0,0,0,0,0,0,1.006942,0,0,0,0,3.801293,1.132526,1.006942,0,1.006942,3.349058,55.81752,0.1150504,0,0.8055535,0,2.139467
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.264647,61.38985,35.59956,0.3978812,0.3978812,0,-1,0,0.3978812,317.8453,0,0,0,1.264647,0.4188223,0.3978812,0,0,2.794351,2.038773,0.8458244,0,0.8458244,4.151477,69.19115,0.1148742,0.4376694,1.011717,0,3.30342
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.417089,67.2849,37.1609,0.556873,0.556873,0,-1,0,0.556873,254.4725,0,0,0,1.417089,0.5861821,0.556873,0,0,1.948527,2.800015,0.8309065,0,0.8309065,4.939744,82.32891,0.1147015,0.6125603,1.133671,0,4.217103
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.06408,60.29157,38.75557,0.2570961,0.2570961,0,-1,0,0.2570961,413.8843,0,0,0,1.06408,0.2706274,0.2570961,0,0,1.11762,3.547831,0.7934529,0,0.7934529,5.69248,94.87448,0.1145372,0.2828057,0.8512643,0,4.611911
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8613053,56.73635,39.72237,0,0,0,-1,0,0,0,0.5371382,0,0,0.8613053,0,0,0,0,0.3241671,4.261939,0.3241671,0,0.3241671,6.000012,100,0.1144702,0,0.6890442,0,5.123244
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9393734,58.8277,40.00575,0.6634051,0.6634051,0,-1,0,0.6634051,141.5988,0.2410522,0,0,0.9393734,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1144702,0.7297456,0.7514988,0,5.493062
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.6134349,52.06166,40.31691,1.266116,1.266116,0,-1,0,1.266116,48.45014,0,2.220446E-16,0.01272735,0.6134349,1.332753,1.266116,0,0,0,4.553689,0,0.7193186,-0.7193186,5.241784,87.36288,0.1144702,1.392727,0.4907479,0,5.167124
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2900592,45.25785,39.94463,0.1262994,0.1262994,0,-1,0,0.1262994,229.66,0,0,0,0.2900592,0.1329467,0.1262994,0,0,0.7992429,3.83437,0.1571125,0,0.1571125,5.390833,89.84705,0.1144377,0.1389293,0.2320474,0,4.12443
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04222775,39.5964,38.85003,1.139835,1.139835,0,-1,0,1.139835,3.704723,0,0,0,0.04222775,1.199827,1.139835,0,0,0.6421304,3.975772,0,1.157599,-1.157599,4.170617,69.51015,0.1144377,1.253819,0.0337822,0,4.017999
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,37.97212,37.97212,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.928352,2.818173,0,0.6871676,-0.6871676,3.446279,57.43787,0.1144377,0.7180902,0,0,2.818173
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,36.75528,36.75528,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.691871,2.131005,0,0.9021757,-0.9021757,2.495302,41.58829,0.1144377,0.9427736,0,0,2.131005
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,35.25507,35.25507,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.694288,1.228829,0,0.02942314,-0.02942314,2.464288,41.07138,0.1144377,0.03074718,0,0,1.228829
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,33.72151,33.72151,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.726981,1.199406,0,0.2392065,-0.2392065,2.212142,36.86895,0.1144377,0.2499707,0,0,1.199406
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,32.53801,32.53801,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.992766,0.9601997,0,0.1701792,-0.1701792,2.032757,33.87922,0.1144377,0.1778373,0,0,0.9601997
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,31.71011,31.71011,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.181854,0.7900205,0,0.2822913,-0.2822913,1.735196,28.91987,0.1144377,0.2949944,0,0,0.7900205
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,30.86555,30.86555,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.495511,0.5077292,0,0.1985377,-0.1985377,1.525919,25.43193,0.1144377,0.2074719,0,0,0.5077292
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,30.14322,30.14322,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.716108,0.3091915,0,0.1254191,-0.1254191,1.393716,23.22855,0.1144377,0.131063,0,0,0.3091915
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,29.52091,29.52091,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.855463,0.1837724,0,0.03317171,-0.03317171,1.35875,22.64578,0.1144377,0.03466443,0,0,0.1837724
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,28.90971,28.90971,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.89232,0.1506007,0,0.02858662,-0.02858662,1.328616,22.14356,0.1144377,0.02987302,0,0,0.1506007
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,28.48743,28.48743,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.924083,0.1220141,1.38,0,1.38,2.6378,43.96324,0.1148079,0.1882077,0,1.7,0.1220141
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02157397,28.70541,28.34852,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1150.123,2.220446E-16,0,0,0.02157397,0,0,1.452632,1.38,3.544083,1.364014,1.401574,0,1.401574,3.967449,66.12402,0.1150797,0.002063377,0.01725918,1.7,1.385588
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2403259,32.12285,28.06515,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2403259,0,0,1.452632,1.38,2.142509,2.625431,1.620326,0,1.620326,5.504625,91.74358,0.1153039,0,0.1922607,1.7,2.865757
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3436971,34.85981,28.95972,0.5091854,0.5091854,0,0,0,0.5091854,67.4994,0,0,0,0.3436971,0.5359846,0.5091854,0,0,0.5221833,4.083724,0,0.1922875,-0.1922875,5.301937,88.36543,0.1153039,0.560104,0.2749577,0,4.427421
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3790105,38.07962,31.44341,0.522409,0.522409,0,-1,0,0.522409,72.55054,0,0,0,0.3790105,0.5499042,0.522409,0,0,0.7358361,3.891436,0,0.1708937,-0.1708937,5.121799,85.36314,0.1153039,0.5746499,0.3032084,0,4.270447
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2812668,38.50367,33.56593,0,0,0,-1,0,0,0,0,0,0,0.2812668,0,0,0,0,0.9257179,3.720543,0.2812668,0,0.2812668,5.388632,89.81036,0.1152459,0,0.2250134,0,4.00181
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3591289,42.01048,35.56622,0.6718618,0.6718618,0,-1,0,0.6718618,53.45279,0,1.110223E-16,0,0.3591289,0.7072229,0.6718618,0,0,0.6444511,3.973683,0,0.348094,-0.348094,5.021708,83.69498,0.1152459,0.7390479,0.2873031,0,4.332812
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1325274,39.4681,37.12756,0.05806147,0.05806147,0,-1,0,0.05806147,228.2536,0,0,0,0.1325274,0.06111734,0.05806147,0,0,1.031222,3.625589,0.07141009,0,0.07141009,5.089454,84.82407,0.1152311,0.06386762,0.1060219,0,3.758116
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1466997,41.31537,38.69445,0.05298338,0.05298338,0,-1,0,0.05298338,276.8788,0,0,0,0.1466997,0.05577198,0.05298338,0,0,0.9598122,3.689858,0.09092776,0,0.09092776,5.175716,86.26176,0.1152124,0.05828172,0.1173598,0,3.836558
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1729082,42.77903,39.66125,0.5114477,0.5114477,0,-1,0,0.5114477,33.80761,0,0,0,0.1729082,0.538366,0.5114477,0,0,0.8688844,3.771693,0,0.3654577,-0.3654577,4.79049,79.84133,0.1152124,0.5625924,0.1383266,0,3.944601
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.290708,45.29892,39.97241,0.8507019,0.8507019,0,-1,0,0.8507019,34.17273,0,0,0,0.290708,0.8954756,0.8507019,0,0,1.274949,3.406235,0,0.6047676,-0.6047676,4.153008,69.21667,0.1152124,0.935772,0.2325664,0,3.696943
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1491038,42.9811,40.28912,0,0,0,-1,0,0,0,0,0,0,0.1491038,0,0,0,0,1.946913,2.801468,0.1491038,0,0.1491038,4.294461,71.5742,0.1151817,0,0.1192831,0,2.950571
