Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.414328,63.84631,34.50496,0.6567575,0.6567575,0,-1,0,0.6567575,215.3501,0.7230046,0,0,1.414328,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1151482,0.7224333,1.131463,0,5.968017
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.420699,65.98936,36.0663,0,0,0,-1,0,0,0,1.420699,0,0,1.420699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1151482,0,1.136559,0,5.974388
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.307317,64.96316,37.62763,0,0,0,-1,0,0,0,1.307317,0,0,1.307317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1151482,0,1.045854,0,5.861006
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.225973,64.07461,38.59999,0.4084345,0.4084345,0,-1,0,0.4084345,300.1641,0.7960424,0,0,1.225973,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1151482,0.4492779,0.9807788,0,5.779663
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.9148675,57.12529,39.0056,0.3760906,0.3760906,0,-1,0,0.3760906,243.2572,0.5189826,0,0,0.9148675,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1151482,0.4136997,0.731894,0,5.468556
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5758305,50.34555,39.44456,1.117877,1.117877,0,-1,0,1.117877,51.51106,0,2.220446E-16,0,0.5758305,1.176713,1.117877,0,0,0,4.553689,0,0.6008825,-0.6008825,5.366626,89.44359,0.1151482,1.229665,0.4606644,0,5.129519
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3366325,45.33038,39.16118,0.5951229,0.5951229,0,-1,0,0.5951229,56.56521,0,0,0,0.3366325,0.6264452,0.5951229,0,0,0.6676472,3.952806,0,0.2898126,-0.2898126,5.061137,84.35211,0.1151482,0.6546352,0.269306,0,4.289439
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04756178,38.93713,38.09992,0,0,0,-1,0,0,0,0,0,0,0.04756178,0,0,0,0,0.9896613,3.662994,0.04756178,0,0.04756178,5.106258,85.10413,0.1151395,0,0.03804942,0,3.710556
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,37.25535,37.25535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9420995,3.705799,0,0,0,5.106258,85.10413,0.1151395,0,0,0,3.705799
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,36.03851,36.03851,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9420995,3.705799,0,0.6640462,-0.6640462,4.406292,73.43805,0.1151395,0.6939282,0,0,3.705799
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,34.69387,34.69387,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.679929,3.041753,0,0.92551,-0.92551,3.430718,57.17853,0.1151395,0.967158,0,0,3.041753
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,33.28812,33.28812,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.708273,2.116243,0,0.01296398,-0.01296398,3.417053,56.95078,0.1151395,0.01354736,0,0,2.116243
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,32.25463,32.25463,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.722677,2.103279,0,0.2040155,-0.2040155,3.202002,53.36659,0.1151395,0.2131962,0,0,2.103279
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,31.50453,31.50453,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.949362,1.899264,0,0.04090955,-0.04090955,3.15888,52.64789,0.1151395,0.04275049,0,0,1.899264
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,30.72108,30.72108,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,2.994817,1.858354,0,0.09260201,-0.09260201,3.061269,51.02104,0.1151395,0.0967691,0,0,1.858354
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,30.09877,30.09877,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.097708,1.765752,0,0.04699511,-0.04699511,3.011731,50.19542,0.1151395,0.04910989,0,0,1.765752
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149925,1.718757,0,0,0,3.011731,50.19542,0.1151395,0,0,0,1.718757
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,28.9875,28.9875,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.149925,1.718757,0,0.2028882,-0.2028882,2.797868,46.63105,0.1151395,0.2120182,0,0,1.718757
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,28.62634,28.62634,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.375356,1.515869,0,0.01743305,-0.01743305,2.779492,46.32478,0.1151395,0.01821754,0,0,1.515869
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04488234,29.24897,28.5041,0,0,0,0,0,0,0,0,0,0,0.04488234,0,0,0,0,3.394726,1.498436,0.04488234,0,0.04488234,2.822072,47.03443,0.1151312,0,0.03590588,0,1.543318
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2211179,31.95024,28.22072,0.1375129,0.1375129,0,0,0,0.1375129,160.7979,0,0,0,0.2211179,0.1447504,0.1375129,0,0,3.349844,1.53883,0.07636745,0,0.07636745,2.89452,48.2419,0.1151172,0.1512642,0.1768943,0,1.759948
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5455358,38.58614,29.00417,0,0,0,0,0,0,0,0,0,0,0.5455358,0,0,0,0,3.273476,1.607561,0.5455358,0,0.5455358,3.412061,56.86757,0.1150173,0,0.4364286,0,2.153096
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6634227,42.98225,31.00446,0.3866002,0.3866002,0,-1,0,0.3866002,171.6043,0,0,0,0.6634227,0.4069476,0.3866002,0,0,2.72794,2.098543,0.2564751,0,0.2564751,3.655374,60.92278,0.1149703,0.4252602,0.5307382,0,2.761966
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7966693,47.56602,32.75471,0,0,0,-1,0,0,0,0,0,0,0.7966693,0,0,0,0,2.471465,2.32937,0.7966693,0,0.7966693,4.411161,73.5192,0.1148248,0,0.6373354,0,3.12604
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.132588,56.83098,34.44384,0.6626381,0.6626381,0,-1,0,0.6626381,170.921,0,0,0,1.132588,0.6975138,0.6626381,0,0,1.674796,3.046373,0.435074,0,0.435074,4.823909,80.39832,0.1147455,0.7289019,0.9060702,0,4.17896
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.16744,59.50574,36.00517,0.5729981,0.5729981,0,-1,0,0.5729981,203.7424,0,0,0,1.16744,0.6031559,0.5729981,0,0,1.239722,3.437939,0.5642843,0,0.5642843,5.359236,89.32042,0.1146428,0.6302979,0.9339522,0,4.60538
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8979875,55.11203,37.56651,0,0,0,-1,0,0,0,0.22255,0,0,0.8979875,0,0,0,0,0.6754375,3.945795,0.6754375,0,0.6754375,6.000012,100,0.1145201,0,0.71839,0,4.843783
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.9198654,56.70588,38.53887,0.3337084,0.3337084,0,-1,0,0.3337084,275.6494,0.5685934,0,0,0.9198654,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.1145201,0.3670793,0.7358923,0,5.473554
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.8124399,54.7836,38.94448,1.007995,1.007995,0,-1,0,1.007995,80.59961,0,0,0,0.8124399,1.061047,1.007995,0,0,0,4.553689,0,0.2486073,-0.2486073,5.737957,95.63242,0.1145201,1.108794,0.6499519,0,5.366129
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2408171,43.75256,39.38344,0.05565253,0.05565253,0,-1,0,0.05565253,432.7155,0,0,0,0.2408171,0.05858161,0.05565253,0,0,0.2762303,4.305082,0.1822355,0,0.1822355,5.910841,98.51382,0.114487,0.06121778,0.1926537,0,4.545899
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08427529,40.59897,39.10006,0.9504607,0.9504607,0,-1,0,0.9504607,8.866783,0,2.220446E-16,0,0.08427529,1.000485,0.9504607,0,0,0.0939948,4.469094,0,0.9162096,-0.9162096,4.945071,82.41769,0.114487,1.045507,0.06742023,0,4.553369
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04969386,38.91341,38.0388,0,0,0,-1,0,0,0,0,0,0,0.04969386,0,0,0,0,1.112006,3.552884,0.04969386,0,0.04969386,4.992215,83.20341,0.114478,0,0.03975509,0,3.602578
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,37.19423,37.19423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062312,3.597608,0,0,0,4.992215,83.20341,0.114478,0,0,0,3.597608
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,35.97184,35.97184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062312,3.597608,0,0,0,4.992215,83.20341,0.114478,0,0,0,3.597608
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062312,3.597608,0,0,0,4.992215,83.20341,0.114478,0,0,0,3.597608
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,33.25478,33.25478,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.062312,3.597608,0,0.1469316,-0.1469316,4.837335,80.62209,0.114478,0.1535435,0,0,3.597608
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,32.2213,32.2213,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.225569,3.450677,0,0.1583191,-0.1583191,4.670452,77.84071,0.114478,0.1654435,0,0,3.450677
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,31.48786,31.48786,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.401479,3.292358,0,0.006205497,-0.006205497,4.663911,77.7317,0.114478,0.006484745,0,0,3.292358
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,30.70997,30.70997,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.408374,3.286152,0,0.3255743,-0.3255743,4.320725,72.01195,0.114478,0.3402252,0,0,3.286152
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,30.0821,30.0821,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.770123,2.960578,0,0.2187519,-0.2187519,4.090141,68.16888,0.114478,0.2285957,0,0,2.960578
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,29.53758,29.53758,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.013181,2.741826,0,0.2262436,-0.2262436,3.851659,64.19419,0.114478,0.2364245,0,0,2.741826
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,28.9875,28.9875,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.264563,2.515583,0,0.2195012,-0.2195012,3.620285,60.33796,0.114478,0.2293788,0,0,2.515583
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,28.62634,28.62634,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.508453,2.296081,0,0.1309863,-0.1309863,3.482213,58.03677,0.114478,0.1368807,0,0,2.296081
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02419728,28.88815,28.48743,0.02885198,0.02885198,0,0,0,0.02885198,83.86699,0,0,0,0.02419728,0.0303705,0.02885198,0,0,2.653993,2.165095,0,0.006173218,-0.006173218,3.475706,57.92831,0.114478,0.03173717,0.01935783,0,2.189292
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3602103,34.38649,28.22072,0.8136236,0.8136236,0,0,0,0.8136236,44.27235,0,1.110223E-16,0,0.3602103,0.8564459,0.8136236,0,0,2.660852,2.158922,0,0.4962356,-0.4962356,2.952627,49.21036,0.114478,0.894986,0.2881682,0,2.519132
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7060414,41.62622,28.9875,0.5736503,0.5736503,0,0,0,0.5736503,123.0787,0,0,0,0.7060414,0.6038424,0.5736503,0,0,3.212225,1.662686,0.102199,0,0.102199,3.049582,50.82626,0.1144595,0.6310154,0.5648331,0,2.368727
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.072879,51.42643,30.97112,0.6304966,0.6304966,0,-1,0,0.6304966,170.1642,0,0,0,1.072879,0.6636806,0.6304966,0,0,3.110026,1.754665,0.4091986,0,0.4091986,3.437782,57.29625,0.1143853,0.6935462,0.8583034,0,2.827544
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.273134,58.07173,32.69359,0.2585692,0.2585692,0,-1,0,0.2585692,492.3767,0,0,0,1.273134,0.2721781,0.2585692,0,0,2.700828,2.122944,1.000956,0,1.000956,4.387372,73.12273,0.1142044,0.2844261,1.018507,0,3.396078
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.30512,60.91016,34.38272,1.30792,1.30792,0,-1,0,1.30792,99.7859,0,0,0.05871207,1.30512,1.376758,1.30792,0,0,1.699871,3.023805,0,0.07163819,-0.07163819,4.311859,71.86417,0.1142044,1.438712,1.044096,0,4.328924
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.162752,59.28083,35.91072,0.5771192,0.5771192,0,-1,0,0.5771192,201.4752,0,0,0,1.162752,0.6074939,0.5771192,0,0,1.779469,2.952166,0.5552581,0,0.5552581,4.838623,80.64355,0.1141043,0.6348312,0.9302016,0,4.114918
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.316573,65.01028,37.47205,0,0,0,-1,0,0,0,0.09236189,0,0,1.316573,0,0,0,0,1.224211,3.451899,1.224211,0,1.224211,6.000012,100,0.1138842,0,1.053259,0,4.768472
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.199422,63.21801,38.44441,0.8430873,0.8430873,0,-1,0,0.8430873,142.2655,0.3119621,0,0,1.199422,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1138842,0.927396,0.9595379,0,5.753111
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.999809,58.92388,38.87781,0.1292862,0.1292862,0,-1,0,0.1292862,773.3302,0.8637183,0,0,0.999809,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1138842,0.1422148,0.7998472,0,5.553498
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6046773,50.79786,39.31676,0.05600188,0.05600188,0,-1,0,0.05600188,1079.745,0.5457279,0,0,0.6046773,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1138842,0.06160207,0.4837418,0,5.158366
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3118826,44.7328,39.03894,0,0,0,-1,0,0,0,0.3118826,0,0,0.3118826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1138842,0,0.2495061,0,4.865571
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05019262,38.8552,37.97212,0.6382946,0.6382946,0,-1,0,0.6382946,7.863552,0,1.110223E-16,0,0.05019262,0.6718891,0.6382946,0,0,0,4.553689,0,0.6216965,-0.6216965,5.344687,89.07793,0.1138842,0.7021241,0.0401541,0,4.603881
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,37.12756,37.12756,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6907738,3.931993,0,0.2354884,-0.2354884,5.09646,84.94083,0.1138842,0.2460854,0,0,3.931993
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,35.91072,35.91072,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9524276,3.696504,0,0.06048292,-0.06048292,5.032705,83.87825,0.1138842,0.06320465,0,0,3.696504
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,34.59941,34.59941,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.019631,3.636021,0,1.192607,-1.192607,3.775587,62.92633,0.1138842,1.246274,0,0,3.636021
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,33.19366,33.19366,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.344749,2.443414,0,0.2923824,-0.2923824,3.467389,57.7897,0.1138842,0.3055395,0,0,2.443414
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,32.19352,32.19352,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.669619,2.151032,0,0.0275614,-0.0275614,3.438337,57.3055,0.1138842,0.02880166,0,0,2.151032
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,31.46008,31.46008,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.700243,2.123471,0,0.1305264,-0.1305264,3.30075,55.01239,0.1138842,0.1364001,0,0,2.123471
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,30.6933,30.6933,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.845272,1.992944,0,0.105316,-0.105316,3.189737,53.16218,0.1138842,0.1100552,0,0,1.992944
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.06543,30.06543,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.96229,1.887628,0,0.1256389,-0.1256389,3.057302,50.95493,0.1138842,0.1312927,0,0,1.887628
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.101889,1.761989,0,0,0,3.057302,50.95493,0.1138842,0,0,0,1.761989
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,28.97083,28.97083,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.101889,1.761989,0,0.08390868,-0.08390868,2.968855,49.48081,0.1138842,0.08768456,0,0,1.761989
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,28.59855,28.59855,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.19512,1.678081,0,0.128538,-0.128538,2.833364,47.22263,0.1138842,0.1343222,0,0,1.678081
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04466192,29.21181,28.47076,0.02138299,0.02138299,0,0,0,0.02138299,208.8666,0,0,0,0.04466192,0.02250841,0.02138299,0,0,3.33794,1.549543,0.02215351,0,0.02215351,2.85438,47.57291,0.1138802,0.02352129,0.03572953,0,1.594205
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3455042,34.09657,28.19294,0.5750988,0.5750988,0,0,0,0.5750988,60.07736,0,0,0,0.3455042,0.6053671,0.5750988,0,0,3.315787,1.569481,0,0.259863,-0.259863,2.580461,43.0076,0.1138802,0.6326087,0.2764034,0,1.914985
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.715976,41.78943,28.95972,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,39.12862,2.220446E-16,2.220446E-16,0,0.715976,1.452632,1.38,0,0,3.604523,1.309618,0,0.7366556,-0.7366556,1.803958,30.0659,0.1138802,2.012781,0.5727808,1.7,2.025594
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8786899,47.20853,30.91,0.5012866,0.5012866,0,-1,0,0.5012866,175.2869,0,0,0,0.8786899,0.5276701,0.5012866,0,0,4.42303,0.5729622,0.3510199,0,0.3510199,2.136964,35.616,0.1138172,0.5514153,0.702952,0,1.451652
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.29275,58.43159,32.59913,0.2361709,0.2361709,0,-1,0,0.2361709,547.3792,0,0,0,1.29275,0.2486009,0.2361709,0,0,4.07201,0.8888801,1.04415,0,1.04415,3.127532,52.12542,0.1136304,0.259788,1.0342,0,2.181631
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.425633,63.86881,34.28826,0.8360305,0.8360305,0,-1,0,0.8360305,170.524,0,0,0,1.425633,0.8800322,0.8360305,0,0,3.02786,1.828615,0.545601,0,0.545601,3.645134,60.75211,0.113533,0.9196336,1.140507,0,3.254248
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.4365,66.0948,35.81626,0.6571943,0.6571943,0,-1,0,0.6571943,218.5807,0,0,0,1.4365,0.6917835,0.6571943,0,0,2.48226,2.319655,0.7447162,0,0.7447162,4.351634,72.52708,0.1134003,0.7229137,1.1492,0,3.756155
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.194772,61.82157,37.38315,0.4257069,0.4257069,0,-1,0,0.4257069,280.6561,0,0,0,1.194772,0.4481125,0.4257069,0,0,1.737543,2.9899,0.7466597,0,0.7466597,5.059978,84.33279,0.1132676,0.4682775,0.9558178,0,4.184672
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9935057,58.16694,38.34996,0,0,0,-1,0,0,0,0.002622122,0,0,0.9935057,0,0,0,0,0.9908835,3.661894,0.9908835,0,0.9908835,6.000012,100,0.113092,0,0.7948045,0,4.655399
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6565148,51.25874,38.75557,0.2674266,0.2674266,0,-1,0,0.2674266,245.4935,0.3750131,0,0,0.6565148,0.2815016,0.2674266,0,0,0,4.553689,0,0,0,6.000012,100,0.113092,0.2941692,0.5252118,0,5.210204
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.34949,45.63983,39.22231,0,0,0,-1,0,0,0,0.34949,0,0,0.34949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.113092,0,0.279592,0,4.903179
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3049585,44.50381,38.94448,0.7854137,0.7854137,0,-1,0,0.7854137,38.82775,0,0,0,0.3049585,0.8267514,0.7854137,0,0,0,4.553689,0,0.5217928,-0.5217928,5.449994,90.83305,0.113092,0.8639551,0.2439668,0,4.858647
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05053915,38.79987,37.911,0.5581976,0.5581976,0,-1,0,0.5581976,9.053988,0,0,0,0.05053915,0.5875764,0.5581976,0,0,0.5797698,4.031896,0,0.5370373,-0.5370373,4.883907,81.39828,0.113092,0.6140174,0.04043132,0,4.082435
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,37.06644,37.06644,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.176478,3.494859,0,0.3890271,-0.3890271,4.473836,74.56379,0.113092,0.4065333,0,0,3.494859
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,35.81626,35.81626,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.60873,3.105832,0,0.4721575,-0.4721575,3.976139,66.26884,0.113092,0.4934046,0,0,3.105832
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.13335,2.633674,0,0,0,3.976139,66.26884,0.113092,0,0,0,2.633674
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,33.13254,33.13254,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.13335,2.633674,0,0.05693126,-0.05693126,3.916128,65.26867,0.113092,0.05949317,0,0,2.633674
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,32.16018,32.16018,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.196607,2.576743,0,0.1537205,-0.1537205,3.754092,62.56808,0.113092,0.1606379,0,0,2.576743
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,31.41007,31.41007,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.367407,2.423023,0,0.02195592,-0.02195592,3.730949,62.18236,0.113092,0.02294394,0,0,2.423023
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,30.64329,30.64329,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.391803,2.401067,0,0.007672672,-0.007672672,3.722861,62.04756,0.113092,0.008017942,0,0,2.401067
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400328,2.393394,0,0,0,3.722861,62.04756,0.113092,0,0,0,2.393394
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,29.48757,29.48757,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.400328,2.393394,0,0.02262847,-0.02262847,3.699009,61.65002,0.113092,0.02364675,0,0,2.393394
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,28.95972,28.95972,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.425471,2.370765,0,0.2478826,-0.2478826,3.437717,57.29517,0.113092,0.2590373,0,0,2.370765
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,28.58188,28.58188,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.700896,2.122883,0,0.2194873,-0.2194873,3.206357,53.43919,0.113092,0.2293642,0,0,2.122883
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04391554,29.17147,28.44298,0,0,0,0,0,0,0,0,0,0,0.04391554,0,0,0,0,2.94477,1.903396,0.04391554,0,0.04391554,3.248019,54.13355,0.1130842,0,0.03513243,0,1.947311
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3149921,33.54041,28.17627,0.03727082,0.03727082,0,0,0,0.03727082,845.144,0,0,0,0.3149921,0.03923244,0.03727082,0,0,2.900855,1.942919,0.2757597,0,0.2757597,3.509628,58.49368,0.1130354,0.0409979,0.2519937,0,2.257912
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.5218292,38.06227,28.92638,0.5112977,0.5112977,0,0,0,0.5112977,102.0598,0,0,0,0.5218292,0.5382081,0.5112977,0,0,2.625095,2.191103,0,0.01637894,-0.01637894,3.492363,58.20594,0.1130354,0.5624275,0.4174633,0,2.712932
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3771855,37.42656,30.84888,0.1572648,0.1572648,0,-1,0,0.1572648,239.8411,0,0,0,0.3771855,0.1655419,0.1572648,0,0,2.643294,2.174724,0.2116437,0,0.2116437,3.693146,61.55231,0.112998,0.1729912,0.3017484,0,2.55191
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7000412,45.33408,32.50467,0.7245617,0.7245617,0,-1,0,0.7245617,96.61582,0,0,0,0.7000412,0.7626965,0.7245617,0,0,2.43165,2.365204,0,0.06265529,-0.06265529,3.627101,60.45157,0.112998,0.7970179,0.560033,0,3.065245
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5525679,44.21516,34.16047,0.7362379,0.7362379,0,-1,0,0.7362379,75.0529,0,0,0,0.5525679,0.7749873,0.7362379,0,0,2.501267,2.302548,0,0.2224194,-0.2224194,3.392651,56.54407,0.112998,0.8098617,0.4420543,0,2.855116
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8847305,52.70527,35.69402,0.2319158,0.2319158,0,-1,0,0.2319158,381.4878,0,0,0,0.8847305,0.2441219,0.2319158,0,0,2.7484,2.080129,0.6406085,0,0.6406085,4.000385,66.67296,0.1128849,0.2551074,0.7077844,0,2.964859
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.9417449,55.73275,37.25535,0.5161378,0.5161378,0,-1,0,0.5161378,182.4599,0,0,0,0.9417449,0.543303,0.5161378,0,0,2.107791,2.656677,0.3984418,0,0.3984418,4.378381,72.97286,0.1128147,0.5677516,0.7533959,0,3.598422
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.7014703,51.61269,38.22216,1.439303,1.38,0,-1,0,1.38,50.83118,2.220446E-16,0.05930286,0.2032331,0.7014703,1.452632,1.38,0,0,1.70935,3.015274,0,0.7511612,-0.7511612,3.586587,59.77633,0.1128147,1.583233,0.5611762,0,3.716745
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2262708,42.74007,38.66111,0.511663,0.511663,0,-1,0,0.511663,44.22261,0,0,0,0.2262708,0.5385926,0.511663,0,0,2.543973,2.264113,0,0.3123219,-0.3123219,3.257371,54.28941,0.1128147,0.5628293,0.1810166,0,2.490384
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3512167,45.57438,39.12785,0,0,0,-1,0,0,0,0,0,0,0.3512167,0,0,0,0,2.890998,1.951791,0.3512167,0,0.3512167,3.590564,59.84262,0.1127529,0,0.2809734,0,2.303008
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2393148,43.17605,38.85003,0.5399942,0.5399942,0,-1,0,0.5399942,44.31804,0,0,0,0.2393148,0.5684149,0.5399942,0,0,2.539781,2.267886,0,0.3291001,-0.3291001,3.243662,54.06093,0.1127529,0.5939936,0.1914519,0,2.507201
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02051829,38.17602,37.81655,0,0,0,-1,0,0,0,0,0,0,0.02051829,0,0,0,0,2.905447,1.938786,0.02051829,0,0.02051829,3.263128,54.38535,0.1127493,0,0.01641463,0,1.959304
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,36.97198,36.97198,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,2.884929,1.957253,0,1.329304,-1.329304,1.861918,31.03191,0.1127493,1.389123,0,0,1.957253
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,35.7218,35.7218,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.361934,0.6279485,0,0.2624167,-0.2624167,1.585307,26.42173,0.1127493,0.2742254,0,0,0.6279485
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,34.44384,34.44384,1.474447,0.3472552,0,-1,0,0.3472552,0,0,1.127192,1.274637,0,0.3655318,0.3472552,0,0,4.653508,0.3655318,0,0.3655318,-0.3655318,1.200002,20,0.1127493,1.621892,0,0,0.3655318
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,33.06586,33.06586,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,32.09906,32.09906,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,31.36562,31.36562,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,30.58217,30.58217,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,29.98764,29.98764,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,29.44312,29.44312,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,28.90971,28.90971,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1127493,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,28.54855,28.54855,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1130233,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01387326,28.63905,28.40964,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.988985,2.220446E-16,0,0,0.01387326,0,0,1.452632,1.38,3.679654,1.242,1.393873,0,1.393873,3.83153,63.8587,0.1133446,0.1910204,0.01109861,1.7,1.255873
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3906158,34.83639,28.13182,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,46.20816,0,0,0,0.3906158,0,0,0.8546607,0.8119277,2.285781,2.496486,1.202543,0,1.202543,4.972363,82.87254,0.1137098,0.9298732,0.3124926,1.7,2.887102
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6660821,40.73318,28.87637,0.1084972,0.1084972,0,0,0,0.1084972,613.9161,0,0,0,0.6660821,0.1142076,0.1084972,0,0,1.083238,3.578775,0.5518745,0,0.5518745,5.495917,91.59843,0.1136126,0.119347,0.5328657,0,4.244857
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.069265,51.11586,30.77109,0.903409,0.903409,0,-1,0,0.903409,118.3589,0,0,0,1.069265,0.9509569,0.903409,0,0,0.5313632,4.075462,0.1183081,0,0.1183081,5.608153,93.46904,0.1135917,0.9937499,0.8554119,0,5.144727
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.150607,54.85252,32.41021,0,0,0,-1,0,0,0,0.7375523,0,0,1.150607,0,0,0,0,0.4130551,4.181939,0.4130551,0,0.4130551,6.000012,100,0.1135191,0,0.9204859,0,5.332547
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.370078,62.12079,34.03822,0.3960833,0.3960833,0,-1,0,0.3960833,345.9066,0.9531482,0,0,1.370078,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1135191,0.4356916,1.096062,0,5.923767
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.31195,62.53505,35.56622,0.9492246,0.9492246,0,-1,0,0.9492246,138.2128,0.3127662,0,0,1.31195,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1135191,1.044147,1.04956,0,5.865639
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.118949,59.67877,37.12756,0.602832,0.602832,0,-1,0,0.602832,185.6154,0.4843889,0,0,1.118949,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1135191,0.6631151,0.8951591,0,5.672638
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9432544,56.73216,38.09992,0.4039501,0.4039501,0,-1,0,0.4039501,233.5076,0.5180438,0,0,0.9432544,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1135191,0.4443451,0.7546035,0,5.496943
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7570624,53.13715,38.53887,0.2436837,0.2436837,0,-1,0,0.2436837,310.6742,0.5005533,0,0,0.7570624,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1135191,0.2680521,0.6056499,0,5.310751
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6898546,52.22801,39.0056,0,0,0,-1,0,0,0,0.6898546,0,0,0.6898546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135191,0,0.5518837,0,5.243544
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3377107,44.89396,38.72223,0.6580229,0.6580229,0,-1,0,0.6580229,51.32203,0,0,0,0.3377107,0.6926557,0.6580229,0,0,0,4.553689,0,0.3549449,-0.3549449,5.625867,93.76427,0.1135191,0.7238252,0.2701686,0,4.8914
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05160262,38.60075,37.69431,0.4818113,0.4818113,0,-1,0,0.4818113,10.71013,0,1.110223E-16,0,0.05160262,0.5071698,0.4818113,0,0,0.3943833,4.198744,0,0.4555672,-0.4555672,5.145657,85.76078,0.1135191,0.5299925,0.0412821,0,4.250347
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,36.88308,36.88308,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9005691,3.743177,0,0.2545692,-0.2545692,4.877318,81.28847,0.1135191,0.2660248,0,0,3.743177
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,35.66068,35.66068,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.183424,3.488608,0,0.8945882,-0.8945882,3.934339,65.57218,0.1135191,0.9348447,0,0,3.488608
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,34.34938,34.34938,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.177411,2.594019,0,0.414461,-0.414461,3.497459,58.29086,0.1135191,0.4331118,0,0,2.594019
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.00474,33.00474,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.637923,2.179558,0,0.1225642,-0.1225642,3.368265,56.13763,0.1135191,0.1280796,0,0,2.179558
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774105,2.056994,0,0,0,3.368265,56.13763,0.1135191,0,0,0,2.056994
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,31.31561,31.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774105,2.056994,0,0,0,3.368265,56.13763,0.1135191,0,0,0,2.056994
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,30.53772,30.53772,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.774105,2.056994,0,0.03668814,-0.03668814,3.329592,55.49309,0.1135191,0.0383391,0,0,2.056994
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,29.95986,29.95986,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.81487,2.020306,0,0.05335078,-0.05335078,3.273355,54.55581,0.1135191,0.05575157,0,0,2.020306
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,29.40978,29.40978,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.874149,1.966955,0,0.01344495,-0.01344495,3.259183,54.31961,0.1135191,0.01404997,0,0,1.966955
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,28.89304,28.89304,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.889087,1.95351,0,0.1232776,-0.1232776,3.129237,52.15385,0.1135191,0.1288251,0,0,1.95351
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,28.52077,28.52077,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.026062,1.830233,0,0.1038494,-0.1038494,3.01977,50.3294,0.1135191,0.1085227,0,0,1.830233
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04302102,29.10635,28.39297,0,0,0,0,0,0,0,0,0,0,0.04302102,0,0,0,0,3.141451,1.726383,0.04302102,0,0.04302102,3.060583,51.00962,0.1135116,0,0.03441681,0,1.769404
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1638029,30.85992,28.11515,0.9995694,0.9995694,0,0,0,0.9995694,16.38735,0,2.220446E-16,0,0.1638029,1.052178,0.9995694,0,0,3.09843,1.765102,0,0.8883753,-0.8883753,2.124154,35.40249,0.1135116,1.099526,0.1310423,0,1.928905
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3919415,35.60767,28.84859,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,46.0654,5.551115E-17,0,0,0.3919415,0.4482496,0.4258371,0,0,4.085514,0.8767269,0,0.0563081,-0.0563081,2.0648,34.41326,0.1135116,0.9359208,0.3135532,1.7,1.268668
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5389527,40.27641,30.70997,0.7384681,0.7384681,0,-1,0,0.7384681,72.98254,0,0,0,0.5389527,0.7773349,0.7384681,0,0,4.148078,0.8204188,0,0.2383821,-0.2383821,1.813523,30.22532,0.1135116,0.8123149,0.4311622,0,1.359371
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7019905,45.20348,32.34909,0.2615213,0.2615213,0,-1,0,0.2615213,268.4258,0,0,0,0.7019905,0.2752855,0.2615213,0,0,4.412947,0.5820366,0.426705,0,0.426705,2.218331,36.97211,0.1134366,0.2876734,0.5615924,0,1.284027
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.8039615,49.03364,33.94377,0.3567966,0.3567966,0,-1,0,0.3567966,225.3277,0,0,0,0.8039615,0.3755754,0.3567966,0,0,3.986242,0.9660711,0.4283861,0,0.4283861,2.624734,43.74547,0.1133615,0.3924763,0.6431692,0,1.770033
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.8308302,51.29892,35.47176,0.5721319,0.5721319,0,-1,0,0.5721319,145.2166,0,0,0,0.8308302,0.6022441,0.5721319,0,0,3.557856,1.351619,0.2285861,0,0.2285861,2.841589,47.35973,0.1133215,0.6293451,0.6646641,0,2.182449
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8817089,54.11862,37.00532,0.6594081,0.6594081,0,-1,0,0.6594081,133.7122,0,0,0,0.8817089,0.6941138,0.6594081,0,0,3.32927,1.557346,0.1875952,0,0.1875952,3.019558,50.32586,0.1132886,0.7253489,0.7053671,0,2.439055
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6518772,50.30987,37.97212,0.4840571,0.4840571,0,-1,0,0.4840571,134.6695,0,0,0,0.6518772,0.5095338,0.4840571,0,0,3.141675,1.726182,0.1423434,0,0.1423434,3.154597,52.5765,0.1132637,0.5324628,0.5215017,0,2.378059
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2712591,43.31898,38.41108,0.2035998,0.2035998,0,-1,0,0.2035998,133.2315,0,0,0,0.2712591,0.2143155,0.2035998,0,0,2.999331,1.854291,0.05694357,0,0.05694357,3.208618,53.47686,0.1132538,0.2239597,0.2170073,0,2.12555
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3036225,44.44401,38.91115,0.4688316,0.4688316,0,-1,0,0.4688316,64.76153,0,0,0,0.3036225,0.493507,0.4688316,0,0,2.942388,1.90554,0,0.1898844,-0.1898844,3.008462,50.14094,0.1132538,0.5157148,0.242898,0,2.209162
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2118516,42.47372,38.66111,0,0,0,-1,0,0,0,0,0,0,0.2118516,0,0,0,0,3.15337,1.715656,0.2118516,0,0.2118516,3.209442,53.4906,0.1132167,0,0.1694813,0,1.927507
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04066879,38.34087,37.62763,0.477629,0.477629,0,-1,0,0.477629,8.514724,0,1.110223E-16,0,0.04066879,0.5027674,0.477629,0,0,2.941519,1.906322,0,0.4620986,-0.4620986,2.722348,45.37237,0.1132167,0.5253919,0.03253503,0,1.946991
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,36.78862,36.78862,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.454962,1.444224,0,0.5889177,-0.5889177,2.101574,35.02616,0.1132167,0.615419,0,0,1.444224
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,35.56622,35.56622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.109314,0.8553059,0,0,0,2.101574,35.02616,0.1132167,0,0,0,0.8553059
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,34.28826,34.28826,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.109314,0.8553059,0,0.1621532,-0.1621532,1.930649,32.17743,0.1132167,0.1694501,0,0,0.8553059
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,32.94362,32.94362,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.289485,0.6931526,0,0.1282364,-0.1282364,1.795476,29.92455,0.1132167,0.134007,0,0,0.6931526
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,31.98793,31.98793,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.43197,0.5649163,0,0.2313421,-0.2313421,1.55162,25.86029,0.1132167,0.2417525,0,0,0.5649163
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,31.27116,31.27116,0.1758139,0.1758139,0,-1,0,0.1758139,0,0,0,0,0,0.1850672,0.1758139,0,0,4.689016,0.3335741,0,0.1850672,-0.1850672,1.356542,22.609,0.1132167,0.1933953,0,0,0.3335741
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,30.50438,30.50438,0.08412072,0.08412072,0,-1,0,0.08412072,0,0,1.387779E-17,0,0,0.08854813,0.08412072,0,0,4.894647,0.1485069,0,0.08854813,-0.08854813,1.263205,21.05337,0.1132167,0.0925328,0,0,0.1485069
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,29.92652,29.92652,0.05886953,0.05696086,0,-1,0,0.05696086,0,0,0.001908674,0.007795628,0,0.0599588,0.05696086,0,0,4.993033,0.0599588,0,0.0599588,-0.0599588,1.200002,20,0.1132167,0.06475649,0,0,0.0599588
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,29.39311,29.39311,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132167,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,28.87637,28.87637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132167,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,28.48743,28.48743,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1134921,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02924494,28.84939,28.36519,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02924494,0,0,1.452632,1.38,3.679654,1.242,1.409245,0,1.409245,3.846112,64.10175,0.1137254,0,0.02339595,1.7,1.271245
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3627115,34.30395,28.09848,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,124.9801,0,0,0,0.3627115,0,0,1.409785,1.339295,2.270409,2.51032,1.702007,0,1.702007,5.460778,91.01279,0.1140216,0.319237,0.2901692,1.7,2.873032
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6708928,40.75967,28.81525,0,0,0,0,0,0,0,0.1024902,0,0,0.6708928,0,0,0,0,0.5684026,4.042127,0.5684026,0,0.5684026,6.000012,100,0.1139223,0,0.5367143,0,4.713019
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.808102,45.48397,30.65996,0.4265065,0.4265065,0,-1,0,0.4265065,189.47,0.3591478,0,0,0.808102,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1139223,0.4691571,0.6464816,0,5.361791
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.115124,53.86121,32.25463,0.2247696,0.2247696,0,-1,0,0.2247696,496.1188,0.8785247,0,0,1.115124,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1139223,0.2472465,0.8920994,0,5.668813
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.303594,60.2198,33.84931,0.6937476,0.6937476,0,-1,0,0.6937476,187.9061,0.5733333,0,0,1.303594,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1139223,0.7631224,1.042875,0,5.857283
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.095741,57.07792,35.38286,0.9967396,0.9967396,0,-1,0,0.9967396,109.9325,0.04654095,0,0,1.095741,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1139223,1.096414,0.8765925,0,5.649429
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.262937,62.94691,36.91086,1.313772,1.313772,0,-1,0,1.313772,96.13062,0,0,0.06514911,1.262937,1.382918,1.313772,0,0,0,4.553689,0,0.1199807,-0.1199807,5.873541,97.89216,0.1139223,1.445149,1.01035,0,5.816626
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9851311,57.42926,37.87767,0.3544031,0.3544031,0,-1,0,0.3544031,277.9691,0.4787633,0,0,0.9851311,0.3730559,0.3544031,0,0,0.1333119,4.433708,0.1333119,0,0.1333119,6.000012,100,0.113899,0.3898434,0.788105,0,5.418839
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7494863,52.72979,38.31662,0.6927476,0.6927476,0,-1,0,0.6927476,108.1904,0.02027827,0,0,0.7494863,0.729208,0.6927476,0,0,0,4.553689,0,0,0,6.000012,100,0.113899,0.7620224,0.599589,0,5.303175
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4170939,46.51893,38.81669,0.03392516,0.03392516,0,-1,0,0.03392516,1229.453,0.3813832,0,0,0.4170939,0.0357107,0.03392516,0,0,0,4.553689,0,0,0,6.000012,100,0.113899,0.03731768,0.3336751,0,4.970783
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2477985,43.04224,38.56665,0.5630051,0.5630051,0,-1,0,0.5630051,44.01355,0,0,0,0.2477985,0.5926369,0.5630051,0,0,0,4.553689,0,0.3448384,-0.3448384,5.63652,93.94182,0.113899,0.6193056,0.1982388,0,4.801487
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05154058,38.4432,37.53873,0.6282872,0.6282872,0,-1,0,0.6282872,8.203347,0,0,0,0.05154058,0.6613549,0.6282872,0,0,0.3831538,4.20885,0,0.6098143,-0.6098143,4.99372,83.22849,0.113899,0.6911159,0.04123246,0,4.260391
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,36.69416,36.69416,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.060725,3.599036,0,0.2198348,-0.2198348,4.761993,79.3664,0.113899,0.2297274,0,0,3.599036
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304986,3.379201,0,0,0,4.761993,79.3664,0.113899,0,0,0,3.379201
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,34.1938,34.1938,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.304986,3.379201,0,0.08872141,-0.08872141,4.668473,77.80772,0.113899,0.09271387,0,0,3.379201
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,32.8825,32.8825,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.403566,3.29048,0,0.04527057,-0.04527057,4.620753,77.01241,0.113899,0.04730775,0,0,3.29048
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,31.94348,31.94348,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.453866,3.245209,0,0.06358101,-0.06358101,4.553733,75.8954,0.113899,0.06644215,0,0,3.245209
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,31.23782,31.23782,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.524512,3.181628,0,0.1529873,-0.1529873,4.39247,73.2077,0.113899,0.1598717,0,0,3.181628
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,30.47105,30.47105,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.694498,3.028641,0,0.1702472,-0.1702472,4.213014,70.21676,0.113899,0.1779084,0,0,3.028641
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,29.89318,29.89318,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.883661,2.858394,0,0.09136122,-0.09136122,4.116711,68.61171,0.113899,0.09547248,0,0,2.858394
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,29.36533,29.36533,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.985174,2.767033,0,0.1369583,-0.1369583,3.972344,66.2056,0.113899,0.1431215,0,0,2.767033
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,28.84859,28.84859,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.13735,2.630074,0,0.05562001,-0.05562001,3.913716,65.22846,0.113899,0.05812291,0,0,2.630074
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,28.47076,28.47076,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.19915,2.574454,0,0.23043,-0.23043,3.670821,61.18023,0.113899,0.2407994,0,0,2.574454
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03193086,28.86056,28.33185,0.1519572,0.1519572,0,0,0,0.1519572,21.01306,0,0,0,0.03193086,0.1599549,0.1519572,0,0,2.455183,2.344024,0,0.1280241,-0.1280241,3.535872,58.93108,0.113899,0.1671529,0.02554468,0,2.375955
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1208019,30.07995,28.06515,0.2618986,0.2618986,0,0,0,0.2618986,46.12545,0,5.551115E-17,0,0.1208019,0.2756827,0.2618986,0,0,2.597432,2.216,0,0.1548808,-0.1548808,3.372613,56.21011,0.113899,0.2880885,0.09664153,0,2.336802
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2864499,33.66936,28.78747,1.587463,1.587463,0.425,0,0.172125,1.587463,18.04451,0,0,0,0.2864499,1.223645,1.162463,0,0,2.769522,2.061119,0,0.9371955,-0.9371955,2.384722,39.74529,0.113899,1.746209,0.2291599,1.7,2.347569
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5593163,40.54331,30.59884,1.013499,1.013499,0,-1,0,1.013499,55.18666,0,0,0,0.5593163,1.066841,1.013499,0,0,3.81085,1.123924,0,0.5075247,-0.5075247,1.849744,30.82901,0.113899,1.114849,0.447453,0,1.68324
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.672965,44.42177,32.16018,1.170706,1.170706,0,-1,0,1.170706,57.48368,0,0,0.5743343,0.672965,1.232322,1.170706,0,0,4.374766,0.6163992,0,0.5593573,-0.5593573,1.26013,21.00212,0.113899,1.287777,0.538372,0,1.289364
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5479402,43.69226,33.75485,0.3673666,0.3673666,0,-1,0,0.3673666,149.1535,0,0,0.2458048,0.5479402,0.3867016,0.3673666,0,0,4.996274,0.0570419,0.1612385,0,0.1612385,1.413094,23.55152,0.1138709,0.4041032,0.4383521,0,0.6049821
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.061677,56.18207,35.2884,0.9955844,0.9955844,0,-1,0,0.9955844,106.6385,0,0,0.7013755,1.061677,1.047984,0.9955844,0,0,4.835036,0.2021566,0.01369308,0,0.01369308,1.426085,23.76803,0.1138685,1.095143,0.8493413,0,1.263833
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8916409,54.12298,36.8164,0.3345869,0.3345869,0,-1,0,0.3345869,266.4901,0,0,0,0.8916409,0.3521968,0.3345869,0,0,4.821343,0.2144804,0.5394441,0,0.5394441,1.937846,32.29737,0.1137746,0.3680456,0.7133127,0,1.106121
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9679846,56.93589,37.78876,1.136043,1.136043,0,-1,0,1.136043,85.20667,0,2.220446E-16,0.4007492,0.9679846,1.195835,1.136043,0,0,4.281898,0.6999801,0,0.2278503,-0.2278503,1.697671,28.29446,0.1137746,1.249647,0.7743877,0,1.667965
