Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,27.61508,27.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162972,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.14279,27.14279,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162972,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.77051,26.77051,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162972,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,26.37601,26.37601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162972,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.06486,26.06486,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162972,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,25.84816,25.84816,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1164847,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0178414,25.98302,25.69258,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,12.05591,2.220446E-16,0,0,0.0178414,0,0,1.452632,1.38,3.679654,1.242,1.397841,0,1.397841,3.835294,63.92144,0.1167185,0.1627878,0.01427312,1.7,1.259841
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3631584,31.58204,25.47033,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,161.1741,0,0,0,0.3631584,0,0,1.452632,1.38,2.281813,2.500057,1.743158,0,1.743158,5.488999,91.48314,0.1169311,0.2478526,0.2905267,1.7,2.863216
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5342802,35.1118,25.92595,0,0,0,0,0,0,0,0,0,0,0.5342802,0,0,0,0,0.5386546,4.0689,0.5342802,0,0.5342802,5.995862,99.93083,0.116856,0,0.4274241,0,4.60318
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.434086,34.65178,27.20947,0.39904,0.39904,0,-1,0,0.39904,108.7826,0.009669533,0,0,0.434086,0.4200421,0.39904,0,0,0.004374406,4.549752,0.004374406,0,0.004374406,6.000012,100,0.1168553,0.438944,0.3472688,0,4.983838
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.116625,49.44031,28.42631,0.1777874,0.1777874,0,-1,0,0.1777874,628.0677,0.9294807,0,0,1.116625,0.1871447,0.1777874,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,0.1955662,0.8933002,0,5.670314
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.469318,59.12719,29.62648,1.265986,1.265986,0,-1,0,1.265986,116.0612,0.1367012,0,0.01258495,1.469318,1.332617,1.265986,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,1.392585,1.175455,0,6.023007
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.404693,59.01343,30.83221,0.1036585,0.1036585,0,-1,0,0.1036585,1355.116,1.295579,0,0,1.404693,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,0.1140244,1.123755,0,5.958382
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.993883,50.92467,32.03794,0,0,0,-1,0,0,0,0.993883,0,0,0.993883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,0,0.7951064,0,5.547572
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4719929,41.24466,32.81583,0.4020489,0.4020489,0,-1,0,0.4020489,117.3969,0.04878346,0,0,0.4719929,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,0.4422538,0.3775943,0,5.025682
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6014017,44.09527,33.16032,0.4115781,0.4115781,0,-1,0,0.4115781,146.1209,0.1681616,0,0,0.6014017,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,0.4527359,0.4811214,0,5.155091
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5324227,43.22681,33.59927,0.4801843,0.4801843,0,-1,0,0.4801843,110.8788,0.02696553,0,0,0.5324227,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1168553,0.5282028,0.4259382,0,5.086112
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3493405,39.42267,33.25478,0.4767287,0.4767287,0,-1,0,0.4767287,73.27868,0,1.110223E-16,0,0.3493405,0.5018197,0.4767287,0,0,0,4.553689,0,0.1524792,-0.1524792,5.839285,97.32122,0.1168553,0.5244015,0.2794724,0,4.903029
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08021358,33.58768,32.2213,0.6260224,0.6260224,0,-1,0,0.6260224,12.81321,0,0,0,0.08021358,0.658971,0.6260224,0,0,0.1694213,4.40121,0,0.5787573,-0.5787573,5.229221,87.15351,0.1168553,0.6886246,0.06417086,0,4.481423
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,31.22115,31.22115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8124851,3.822452,0,0,0,5.229221,87.15351,0.1168553,0,0,0,3.822452
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,30.33214,30.33214,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8124851,3.822452,0,0.35617,-0.35617,4.853785,80.89625,0.1168553,0.3721977,0,0,3.822452
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,29.44312,29.44312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.20823,3.466282,0,0,0,4.853785,80.89625,0.1168553,0,0,0,3.466282
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.20823,3.466282,0,0,0,4.853785,80.89625,0.1168553,0,0,0,3.466282
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.03736,28.03736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.20823,3.466282,0,0,0,4.853785,80.89625,0.1168553,0,0,0,3.466282
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.5484,27.5484,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.20823,3.466282,0,0.1323142,-0.1323142,4.714314,78.57173,0.1168553,0.1382684,0,0,3.466282
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.08167,27.08167,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.355245,3.333968,0,0.09118247,-0.09118247,4.618198,76.96983,0.1168553,0.09528568,0,0,3.333968
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.456559,3.242786,0,0,0,4.618198,76.96983,0.1168553,0,0,0,3.242786
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,26.31489,26.31489,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.456559,3.242786,0,0.04904229,-0.04904229,4.566504,76.10824,0.1168553,0.05124919,0,0,3.242786
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.00374,26.00374,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.511051,3.193743,0,0.04293383,-0.04293383,4.521247,75.35397,0.1168553,0.04486585,0,0,3.193743
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,25.79815,25.79815,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.558755,3.15081,0,0.1694513,-0.1694513,4.34263,72.37702,0.1168553,0.1770766,0,0,3.15081
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02674811,26.06711,25.63146,0.2509575,0.2509575,0,0,0,0.2509575,10.65842,0,5.551115E-17,0,0.02674811,0.2641658,0.2509575,0,0,1.747034,2.981358,0,0.2374177,-0.2374177,4.09237,68.20602,0.1168553,0.2760532,0.02139849,0,3.008106
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1968119,28.6642,25.40921,0.847621,0.847621,0,0,0,0.847621,23.21933,0,1.110223E-16,0,0.1968119,0.8922327,0.847621,0,0,2.010832,2.743941,0,0.6954207,-0.6954207,3.359332,55.98875,0.1168553,0.9323831,0.1574495,0,2.940753
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.577017,35.84089,25.87594,1.073261,1.073261,0,0,0,1.073261,53.76298,0,0,0,0.577017,1.129748,1.073261,0,0,2.783521,2.04852,0,0.5527312,-0.5527312,2.776702,46.27827,0.1168553,1.180587,0.4616136,0,2.625537
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3473116,33.02211,27.12612,0.3855318,0.3855318,0,-1,0,0.3855318,90.08637,0,0,0,0.3473116,0.405823,0.3855318,0,0,3.397667,1.495789,0,0.05851134,-0.05851134,2.715026,45.25034,0.1168553,0.424085,0.2778493,0,1.8431
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2828662,33.15432,28.34852,0.06397574,0.06397574,0,-1,0,0.06397574,442.1461,0,0,0,0.2828662,0.06734288,0.06397574,0,0,3.46268,1.437277,0.2155233,0,0.2155233,2.919489,48.65805,0.1168251,0.07037331,0.226293,0,1.720143
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3254544,35.14536,29.54869,0.6410252,0.6410252,0,-1,0,0.6410252,50.77092,0,0,0,0.3254544,0.6747634,0.6410252,0,0,3.247156,1.631248,0,0.349309,-0.349309,2.551285,42.52133,0.1168251,0.7051277,0.2603635,0,1.956703
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3545253,36.90025,30.73775,0.4191308,0.4191308,0,-1,0,0.4191308,84.58585,0,0,0,0.3545253,0.4411903,0.4191308,0,0,3.635278,1.281939,0,0.08666499,-0.08666499,2.459932,40.99879,0.1168251,0.4610439,0.2836203,0,1.636465
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.8155504,47.05597,31.94348,0.851797,0.851797,0,-1,0,0.851797,95.74469,0,0,0,0.8155504,0.8966284,0.851797,0,0,3.731572,1.195274,0,0.08107804,-0.08107804,2.374468,39.57439,0.1168251,0.9369767,0.6524403,0,2.010825
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4288594,40.3365,32.72137,0,0,0,-1,0,0,0,0,0,0,0.4288594,0,0,0,0,3.821659,1.114196,0.4288594,0,0.4288594,2.78132,46.35524,0.1167648,0,0.3430875,0,1.543056
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3956246,40.07959,33.06586,0.6342853,0.6342853,0,-1,0,0.6342853,62.37329,0,0,0,0.3956246,0.6676688,0.6342853,0,0,3.392799,1.50017,0,0.2720442,-0.2720442,2.49456,41.57592,0.1167648,0.6977139,0.3164997,0,1.895794
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2857501,38.52182,33.50481,0.7057427,0.7057427,0,-1,0,0.7057427,40.48927,0,1.110223E-16,0,0.2857501,0.7428871,0.7057427,0,0,3.695071,1.228126,0,0.457137,-0.457137,2.012696,33.54486,0.1167648,0.776317,0.2286001,0,1.513876
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.172827,36.15067,33.16032,0.03363474,0.03363474,0,-1,0,0.03363474,513.8347,0,0,0,0.172827,0.035405,0.03363474,0,0,4.203001,0.7709885,0.137422,0,0.137422,2.143066,35.71769,0.1167455,0.03699822,0.1382616,0,0.9438155
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04956914,32.96805,32.12684,0.197649,0.197649,0,-1,0,0.197649,25.07938,0,2.775558E-17,0,0.04956914,0.2080515,0.197649,0,0,4.065578,0.8946683,0,0.1584824,-0.1584824,1.976011,32.93344,0.1167455,0.2174139,0.03965531,0,0.9442375
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.1267,31.1267,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,4.24167,0.7361859,0,0.6309924,-0.6309924,1.310886,21.84806,0.1167455,0.659387,0,0,0.7361859
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.25435,30.25435,0.24864,0.09993393,0,-1,0,0.09993393,0,0,0.148706,0.17357,0,0.1051936,0.09993393,0,0,4.942772,0.1051936,0,0.1051936,-0.1051936,1.200002,20,0.1167455,0.273504,0,0,0.1051936
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,29.382,29.382,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,28.56522,28.56522,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,27.97069,27.97069,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.48728,27.48728,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.03722,27.03722,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,26.64272,26.64272,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.27044,26.27044,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.95929,25.95929,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167455,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,25.7537,25.7537,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169984,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004849607,25.66025,25.58145,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.4429,2.220446E-16,0,0,0.004849607,0,0,1.452632,1.38,3.679654,1.242,1.38485,0,1.38485,3.822969,63.71602,0.1171868,0.02743709,0.003879686,1.7,1.24685
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06739347,26.46496,25.36476,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.34365,0,0,0,0.06739347,0,0,1.287647,1.223265,2.294805,2.488365,1.290658,0,1.290658,5.047395,84.12309,0.1174685,0.453588,0.05391478,1.7,2.555758
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2393637,29.80041,25.81482,0.2599082,0.2599082,0,0,0,0.2599082,92.0955,0,0,0,0.2393637,0.2735875,0.2599082,0,0,1.004146,3.649957,0,0.03422381,-0.03422381,5.01132,83.52184,0.1174685,0.285899,0.191491,0,3.889321
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1608143,29.74175,27.065,2.04831,1.38,0,-1,0,1.38,11.65321,0,0.6683096,0.8731406,0.1608143,1.452632,1.38,0,0,1.042173,3.615733,0,1.291817,-1.291817,3.649625,60.82696,0.1174685,2.253141,0.1286514,0,3.776548
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.284368,33.11764,28.2874,0.6395705,0.6395705,0,-1,0,0.6395705,44.46233,0,0,0,0.284368,0.6732321,0.6395705,0,0,2.477525,2.323916,0,0.3888642,-0.3888642,3.239726,53.99533,0.1174685,0.7035276,0.2274944,0,2.608284
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2776276,34.21823,29.4709,1.290999,1.290999,0,-1,0,1.290999,21.50487,0,2.220446E-16,0.04009854,0.2776276,1.358946,1.290999,0,0,2.909597,1.935052,0,1.081318,-1.081318,2.099917,34.99854,0.1174685,1.420099,0.2221021,0,2.21268
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3540908,36.81155,30.65996,0,0,0,-1,0,0,0,0,0,0,0.3540908,0,0,0,0,4.111062,0.8537335,0.3540908,0,0.3540908,2.435837,40.59719,0.1174187,0,0.2832726,0,1.207824
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5690308,42.06318,31.84902,0.495845,0.495845,0,-1,0,0.495845,114.7598,0,0,0,0.5690308,0.5219421,0.495845,0,0,3.756971,1.172415,0.04708865,0,0.04708865,2.480509,41.34173,0.1174121,0.5454295,0.4552246,0,1.741446
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2412938,36.81908,32.62691,0.1904286,0.1904286,0,-1,0,0.1904286,126.7109,0,0,0,0.2412938,0.2004512,0.1904286,0,0,3.709882,1.214795,0.04084265,0,0.04084265,2.519256,41.98751,0.1174064,0.2094715,0.1930351,0,1.456089
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3872778,39.82632,32.97141,1.074134,1.074134,0,-1,0,1.074134,36.05488,0,0,0,0.3872778,1.130667,1.074134,0,0,3.669039,1.251553,0,0.7433897,-0.7433897,1.735654,28.92751,0.1174064,1.181548,0.3098222,0,1.638831
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08644934,34.86107,33.37702,0.5462169,0.5462169,0,-1,0,0.5462169,15.82693,0,0,0.1016577,0.08644934,0.5749651,0.5462169,0,0,4.495028,0.5081638,0,0.4885158,-0.4885158,1.220713,20.34518,0.1174064,0.6008386,0.06915947,0,0.5946131
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1498248,35.65028,33.06586,0.5588203,0.1609991,0,-1,0,0.1609991,93.05942,0,0.3978212,0.5675701,0.1498248,0.1694728,0.1609991,0,0,5.037823,0.01964792,0,0.01964792,-0.01964792,1.200002,20,0.1174064,0.6147023,0.1198599,0,0.1694728
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07902818,33.35444,32.01015,0.5029896,0.07507677,0,-1,0,0.07507677,105.2632,0,0.4279129,0.5382733,0.07902818,0.07902818,0.07507677,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.5532886,0.06322254,0,0.07902818
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.03779,31.03779,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,30.15989,30.15989,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,29.28754,29.28754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,28.48743,28.48743,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.90957,27.90957,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,27.42616,27.42616,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.95943,26.95943,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,26.5816,26.5816,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.20932,26.20932,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,25.89261,25.89261,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174064,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.70925,25.70925,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176259,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009454011,25.67396,25.52033,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,34.30405,0,0,0,0.009454011,0,0,1.452632,1.38,3.679654,1.242,1.389454,0,1.389454,3.827337,63.78883,0.1178125,0.0303154,0.007563209,1.7,1.251454
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.0512875,26.13373,25.29808,0.232411,0.232411,1.685043,0,0.5161166,0.232411,22.06759,2.220446E-16,0,0,0.0512875,0,0,1.452632,1.38,2.2902,2.492509,1.431288,0,1.431288,5.185176,86.41943,0.1180666,0.2556521,0.04103,1.7,2.543796
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1417455,28.09001,25.7537,0.4839791,0.4839791,0,0,0,0.4839791,29.28752,0,1.110223E-16,0,0.1417455,0.5094517,0.4839791,0,0,0.8589129,3.780667,0,0.3677062,-0.3677062,4.797579,79.9595,0.1180666,0.5323771,0.1133964,0,3.922413
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5242391,36.07008,27.00388,0.4477534,0.4477534,0,-1,0,0.4477534,117.0821,0,0,0,0.5242391,0.4713194,0.4477534,0,0,1.267475,3.412961,0.05291967,0,0.05291967,4.847783,80.79623,0.1180592,0.4925287,0.4193912,0,3.9372
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6499716,39.70562,28.20961,0.5835798,0.5835798,0,-1,0,0.5835798,111.3766,0,0,0,0.6499716,0.6142945,0.5835798,0,0,1.214556,3.460589,0.03567711,0,0.03567711,4.881629,81.36033,0.1180541,0.6419377,0.5199773,0,4.11056
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4313353,36.90778,29.40978,0.8193802,0.8193802,0,-1,0,0.8193802,52.64165,0,0,0,0.4313353,0.8625055,0.8193802,0,0,1.178879,3.492698,0,0.4311702,-0.4311702,4.427136,73.78545,0.1180541,0.9013183,0.3450682,0,3.924034
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5179677,39.74573,30.58217,0.1452055,0.1452055,0,-1,0,0.1452055,356.7136,0,0,0,0.5179677,0.1528479,0.1452055,0,0,1.657957,3.061528,0.3651198,0,0.3651198,4.77352,79.55849,0.1180029,0.159726,0.4143741,0,3.579496
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3503727,37.89918,31.77123,0.7519664,0.7519664,0,-1,0,0.7519664,46.59419,0,1.110223E-16,0,0.3503727,0.7915436,0.7519664,0,0,1.292837,3.390136,0,0.4411709,-0.4411709,4.308485,71.80793,0.1180029,0.8271631,0.2802982,0,3.740509
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4403333,40.35793,32.53801,0.5872673,0.5872673,0,-1,0,0.5872673,74.98005,0,0,0,0.4403333,0.618176,0.5872673,0,0,1.783027,2.948965,0,0.1778428,-0.1778428,4.121022,68.68356,0.1180029,0.645994,0.3522666,0,3.389298
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5162616,42.1194,32.84916,0.3309678,0.3309678,0,-1,0,0.3309678,155.9854,0,0,0,0.5162616,0.3483872,0.3309678,0,0,1.98063,2.771122,0.1678744,0,0.1678744,4.280281,71.33788,0.1179793,0.3640646,0.4130093,0,3.287384
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2825259,38.23986,33.28812,0.6391502,0.6391502,0,-1,0,0.6391502,44.20337,0,0,0,0.2825259,0.6727897,0.6391502,0,0,1.812755,2.922209,0,0.3902638,-0.3902638,3.868907,64.48166,0.1179793,0.7030653,0.2260207,0,3.204735
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08823684,34.45461,32.94362,0,0,0,-1,0,0,0,0,0,0,0.08823684,0,0,0,0,2.246382,2.531945,0.08823684,0,0.08823684,3.952616,65.8768,0.117967,0,0.07058948,0,2.620182
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07351354,33.15915,31.91014,0.13455,0.13455,0,-1,0,0.13455,54.63658,0,2.775558E-17,0,0.07351354,0.1416316,0.13455,0,0,2.158145,2.611358,0,0.06811808,-0.06811808,3.880813,64.68009,0.117967,0.148005,0.05881083,0,2.684872
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.94333,30.94333,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.233832,2.54324,0,0.252434,-0.252434,3.614724,60.24529,0.117967,0.2637935,0,0,2.54324
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.0821,30.0821,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,2.514314,2.290806,0,0.9049828,-0.9049828,2.660789,44.34639,0.117967,0.945707,0,0,2.290806
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.51985,1.385823,0,0,0,2.660789,44.34639,0.117967,0,0,0,1.385823
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.40964,28.40964,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,3.51985,1.385823,0,0.06647062,-0.06647062,2.590723,43.17862,0.117967,0.0694618,0,0,1.385823
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,27.84845,27.84845,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,3.593707,1.319353,0,0.24208,-0.24208,2.335548,38.92572,0.117967,0.2529736,0,0,1.319353
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.36504,27.36504,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,3.862684,1.077273,0,0.1677596,-0.1677596,2.158714,35.97849,0.117967,0.1753088,0,0,1.077273
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.90942,26.90942,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.049084,0.9095133,0,0.1343823,-0.1343823,2.017062,33.61764,0.117967,0.1404295,0,0,0.9095133
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,26.52048,26.52048,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.198398,0.775131,0,0.003822221,-0.003822221,2.013033,33.55049,0.117967,0.003994221,0,0,0.775131
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.15932,26.15932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202645,0.7713088,0,0,0,2.013033,33.55049,0.117967,0,0,0,0.7713088
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.84816,25.84816,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.202645,0.7713088,0,0.06200781,-0.06200781,1.947671,32.46112,0.117967,0.06479816,0,0,0.7713088
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.64257,25.64257,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.271542,0.7093009,0,0.1775224,-0.1775224,1.760546,29.34238,0.117967,0.1855109,0,0,0.7093009
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01900624,25.76823,25.45921,0.1101119,0.1101119,0,0,0,0.1101119,17.26085,0,0,0,0.01900624,0.1159072,0.1101119,0,0,4.468789,0.5317786,0,0.09690098,-0.09690098,1.658404,27.64001,0.117967,0.121123,0.01520499,0,0.5507848
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3192119,30.59401,25.25363,1.296737,1.296737,0.5803519,0,0.2145361,1.296737,24.61655,0,0,0,0.3192119,0.7540895,0.716385,0,0,4.576457,0.4348776,0,0.4348776,-0.4348776,1.200002,20,0.117967,1.426411,0.2553695,1.7,0.7540895
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7782215,39.45189,25.70925,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,443.3915,2.220446E-16,0,0,0.7782215,0,0,1.452632,1.38,5.059654,0,2.158221,0,2.158221,3.247471,54.12441,0.1180978,0.1930672,0.6225773,1.7,0.7782215
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.118129,47.75608,26.94276,0,0,0,-1,0,0,0,0,0,0,1.118129,0,0,0,0,2.901433,1.942399,1.118129,0,1.118129,4.308222,71.80355,0.1179415,0,0.8945033,0,3.060529
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.347965,54.36582,28.1596,0.3593656,0.3593656,0,-1,0,0.3593656,375.0957,0,0,0,1.347965,0.3782796,0.3593656,0,0,1.783304,2.948716,0.9696853,0,0.9696853,5.228146,87.13559,0.1178062,0.3953022,1.078372,0,4.29668
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.328709,55.35173,29.34866,0.5365718,0.5365718,0,-1,0,0.5365718,247.6293,0,0,0,1.328709,0.5648124,0.5365718,0,0,0.8136184,3.821432,0.7638963,0,0.7638963,5.952842,99.21383,0.1176999,0.590229,1.062967,0,5.150141
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.238075,54.63409,30.52105,0.6724092,0.6724092,0,-1,0,0.6724092,184.1253,0.480554,0,0,1.238075,0.7077991,0.6724092,0,0,0.04972202,4.508939,0.04972202,0,0.04972202,6.000012,100,0.117693,0.7396501,0.9904601,0,5.747014
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.760761,45.68353,31.71011,0.736049,0.736049,0,-1,0,0.736049,103.3574,0,0,0,0.760761,0.7747884,0.736049,0,0,0,4.553689,0,0.01402747,-0.01402747,5.985226,99.75356,0.117693,0.8096539,0.6086088,0,5.31445
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.228075,56.72919,32.47133,0.664942,0.664942,0,-1,0,0.664942,184.689,0.5125498,0,0,1.228075,0.6999389,0.664942,0,0,0.01558608,4.539661,0.01558608,0,0.01558608,6.000012,100,0.1176908,0.7314361,0.9824598,0,5.767736
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.030046,52.57647,32.78804,0.5878816,0.5878816,0,-1,0,0.5878816,175.2132,0.4112234,0,0,1.030046,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1176908,0.6466697,0.8240369,0,5.583735
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6973351,46.03062,33.19366,1.455214,1.38,0,-1,0,1.38,50.53153,2.220446E-16,0.0752137,0.2207351,0.6973351,1.452632,1.38,0,0,0,4.553689,0,0.7552965,-0.7552965,5.20386,86.73082,0.1176908,1.600735,0.5578681,0,5.251024
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4604531,41.06254,32.84916,0,0,0,-1,0,0,0,0,0,0,0.4604531,0,0,0,0,0.8392183,3.798393,0.4604531,0,0.4604531,5.640684,94.01121,0.1176268,0,0.3683625,0,4.258845
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08081338,33.20577,31.83235,2.017226,1.38,0,-1,0,1.38,5.856042,0,0.6372262,0.8389488,0.08081338,1.452632,1.38,0,0,0.3787652,4.2128,0,1.371818,-1.371818,4.19466,69.91087,0.1176268,2.218949,0.06465071,0,4.293613
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,30.89333,30.89333,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.903008,2.840982,0,0.9166147,-0.9166147,3.228464,53.80762,0.1176268,0.9578624,0,0,2.840982
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.03765,30.03765,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.921468,1.924367,0,0.9844916,-0.9844916,2.190718,36.5119,0.1176268,1.028794,0,0,1.924367
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,29.15975,29.15975,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.015348,0.9398757,0,0.7576489,-0.7576489,1.392086,23.20139,0.1176268,0.7917431,0,0,0.9398757
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.3763,28.3763,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.85718,0.1822267,0,0.1030503,-0.1030503,1.283462,21.39099,0.1176268,0.1076876,0,0,0.1822267
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,27.79844,27.79844,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.971681,0.0791764,0,0.05215453,-0.05215453,1.228486,20.47473,0.1176268,0.05450148,0,0,0.0791764
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.31504,27.31504,0.1591093,0.02567078,0,-1,0,0.02567078,0,0,0.1334385,0.1493495,0,0.02702188,0.02567078,0,0,5.02963,0.02702188,0,0.02702188,-0.02702188,1.200002,20,0.1176268,0.1750202,0,0,0.02702188
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,26.86497,26.86497,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176268,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176268,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.09819,26.09819,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176268,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,25.79815,25.79815,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176268,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176268,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01503281,25.65345,25.40921,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,5.0584,0,0,0,0.01503281,0,0,1.402815,1.332674,5.059654,0,1.347707,0,1.347707,2.478549,41.30907,0.1178959,0.3269037,0.01202625,1.7,0.01503281
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2610355,29.53201,25.19251,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,30.59691,0,0,0,0.2610355,0,0,0.8468567,0.8045139,3.711947,1.212936,1.065549,0,1.065549,3.489418,58.15686,0.118139,0.9384576,0.2088284,1.7,1.473972
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6578556,37.10906,25.65924,1.8579,1.8579,1.7,0,0.5202,1.8579,35.40856,0,0,0,0.6578556,0.1662105,0.1578999,0,0,2.646398,2.171931,0.4916451,0,0.4916451,3.955834,65.93044,0.1182374,2.04369,0.5262845,1.7,2.829786
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.081485,46.90216,26.88164,0.7418098,0.7418098,0,-1,0,0.7418098,145.7901,0,0,0,1.081485,0.7808525,0.7418098,0,0,2.154753,2.614411,0.3006328,0,0.3006328,4.241039,70.68385,0.1181955,0.8159909,0.8651882,0,3.695897
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.346471,54.25655,28.09848,0.3519499,0.3519499,0,-1,0,0.3519499,382.5746,0,0,0,1.346471,0.3704736,0.3519499,0,0,1.85412,2.884981,0.9759974,0,0.9759974,5.166952,86.11569,0.11806,0.3871449,1.077177,0,4.231452
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.35149,55.81984,29.28754,0.7771565,0.7771565,0,-1,0,0.7771565,173.9019,0,0,0,1.35149,0.8180594,0.7771565,0,0,0.8781227,3.763378,0.5334302,0,0.5334302,5.673008,94.54994,0.117986,0.8548722,1.081192,0,5.114868
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.398317,58.39489,30.45993,0.06474488,0.06474488,0,-1,0,0.06474488,2159.733,0.9854717,0,0,1.398317,0.06815251,0.06474488,0,0,0.3446926,4.243465,0.3446926,0,0.3446926,6.000012,100,0.1179383,0.07121937,1.118653,0,5.641782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.481664,61.97031,31.63232,0.961877,0.961877,0,-1,0,0.961877,154.0388,0.469162,0,0,1.481664,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1179383,1.058065,1.185331,0,6.035353
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.212779,56.25616,32.37688,0.6660066,0.6660066,0,-1,0,0.6660066,182.0971,0.5117195,0,0,1.212779,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1179383,0.7326073,0.9702232,0,5.766468
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8661383,48.94064,32.69359,0.5930315,0.5930315,0,-1,0,0.5930315,146.0527,0.2418947,0,0,0.8661383,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1179383,0.6523346,0.6929107,0,5.419827
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7427169,46.87978,33.13254,0.3246862,0.3246862,0,-1,0,0.3246862,228.7491,0.400942,0,0,0.7427169,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1179383,0.3571548,0.5941736,0,5.296406
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4222696,40.28369,32.78804,1.272316,1.272316,0,-1,0,1.272316,33.18905,0,0,0.01954742,0.4222696,1.33928,1.272316,0,0,0,4.553689,0,0.9170102,-0.9170102,5.033398,83.8898,0.1179383,1.399547,0.3378156,0,4.975958
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08116165,33.16691,31.7879,1.800022,1.38,0,-1,0,1.38,5.881279,0,0.4200225,0.6000248,0.08116165,1.452632,1.38,0,0,1.0189,3.636679,0,1.37147,-1.37147,3.587742,59.79558,0.1179383,1.980025,0.06492932,0,3.71784
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542756,2.265209,0,0,0,3.587742,59.79558,0.1179383,0,0,0,2.265209
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,29.97097,29.97097,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.542756,2.265209,0,0.1806309,-0.1806309,3.397341,56.62223,0.1179383,0.1887593,0,0,2.265209
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.1153,29.1153,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.743457,2.084578,0,0.2770407,-0.2770407,3.105314,51.75513,0.1179383,0.2895075,0,0,2.084578
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,28.33185,28.33185,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.05128,1.807537,0,0.1270707,-0.1270707,2.97137,49.52273,0.1179383,0.1327888,0,0,1.807537
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,27.77066,27.77066,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.192469,1.680467,0,0.1585914,-0.1585914,2.8042,46.73657,0.1179383,0.165728,0,0,1.680467
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,27.25392,27.25392,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.368682,1.521875,0,0.05522507,-0.05522507,2.745987,45.76637,0.1179383,0.0577102,0,0,1.521875
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,26.7983,26.7983,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.430043,1.46665,0,0.01436382,-0.01436382,2.730846,45.51402,0.1179383,0.0150102,0,0,1.46665
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,26.40935,26.40935,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.446003,1.452286,0,0.08301014,-0.08301014,2.643346,44.05568,0.1179383,0.0867456,0,0,1.452286
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.04819,26.04819,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.538236,1.369276,0,0.09090819,-0.09090819,2.54752,42.45859,0.1179383,0.09499906,0,0,1.369276
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,25.73703,25.73703,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.639246,1.278368,0,0.08029209,-0.08029209,2.462885,41.048,0.1179383,0.08390523,0,0,1.278368
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,25.537,25.537,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.728459,1.198076,0,0.1142363,-0.1142363,2.34247,39.04108,0.1179383,0.1193769,0,0,1.198076
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02415342,25.74072,25.34809,0,0,0,0,0,0,0,0,0,0,0.02415342,0,0,0,0,3.855388,1.08384,0.02415342,0,0.02415342,2.365384,39.42298,0.117935,0,0.01932273,0,1.107993
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3071795,30.25449,25.12583,0.6821818,0.6821818,0,0,0,0.6821818,45.02897,0,0,0,0.3071795,0.7180861,0.6821818,0,0,3.831235,1.105578,0,0.4109067,-0.4109067,1.93225,32.2041,0.117935,0.7504,0.2457436,0,1.412757
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4026765,32.40871,25.59812,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,58.21382,0,0,0,0.4026765,0,0,1.00828,0.9578663,4.287798,0.694671,1.360543,0,1.360543,3.222974,53.71613,0.1182002,0.7608917,0.3221412,1.7,1.097347
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6035557,37.3343,26.81496,0.6855229,0.6855229,0,-1,0,0.6855229,88.04311,0,0,0,0.6035557,0.7216031,0.6855229,0,0,2.927255,1.919159,0,0.1180473,-0.1180473,3.098541,51.64225,0.1182002,0.7540752,0.4828446,0,2.522715
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7087309,40.62841,28.02069,0.4866667,0.4866667,0,-1,0,0.4866667,145.6296,0,0,0,0.7087309,0.5122807,0.4866667,0,0,3.058419,1.801112,0.1964502,0,0.1964502,3.28491,54.74839,0.118173,0.5353333,0.5669848,0,2.509843
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.958225,46.967,29.22087,0.1314156,0.1314156,0,-1,0,0.1314156,729.1561,0,0,0,0.958225,0.1383322,0.1314156,0,0,2.861969,1.977917,0.8198927,0,0.8198927,4.062729,67.71201,0.1180595,0.1445572,0.76658,0,2.936142
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.405905,58.48621,30.38214,0.4296777,0.4296777,0,-1,0,0.4296777,327.2,0,0,0,1.405905,0.4522924,0.4296777,0,0,2.042076,2.715821,0.9536132,0,0.9536132,4.967406,82.78992,0.1179279,0.4726455,1.124724,0,4.121726
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.298093,57.28695,31.54898,1.022472,1.022472,0,-1,0,1.022472,126.9563,0,0,0,1.298093,1.076286,1.022472,0,0,1.088463,3.574073,0.2218063,0,0.2218063,5.17783,86.29699,0.1178973,1.124719,1.038474,0,4.872165
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7033962,45.19521,32.31575,1.440626,1.38,0,-1,0,1.38,50.97074,2.220446E-16,0.06062614,0.2046888,0.7033962,1.452632,1.38,0,0,0.8666564,3.773698,0,0.7492353,-0.7492353,4.388066,73.13429,0.1178973,1.584689,0.562717,0,4.477094
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6011662,43.51755,32.62691,0.4626425,0.4626425,0,-1,0,0.4626425,129.9418,0,0,0,0.6011662,0.4869921,0.4626425,0,0,1.69914,3.024463,0.1141741,0,0.1141741,4.496381,74.93954,0.1178816,0.5089068,0.480933,0,3.625629
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5099116,42.19888,33.03808,0.3438182,0.3438182,0,-1,0,0.3438182,148.3085,0,0,0,0.5099116,0.3619139,0.3438182,0,0,1.584966,3.127219,0.1479977,0,0.1479977,4.636784,77.27958,0.1178612,0.3782,0.4079293,0,3.637131
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.416197,40.10079,32.72137,0.4277844,0.4277844,0,-1,0,0.4277844,97.2913,0,0,0,0.416197,0.4502993,0.4277844,0,0,1.436968,3.260417,0,0.03410237,-0.03410237,4.600837,76.68047,0.1178612,0.4705628,0.3329576,0,3.676615
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07734399,33.00631,31.69344,0,0,0,-1,0,0,0,0,0,0,0.07734399,0,0,0,0,1.47486,3.226315,0.07734399,0,0.07734399,4.674212,77.90338,0.1178506,0,0.06187519,0,3.303659
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,30.75442,30.75442,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.397516,3.295925,0,0.8074186,-0.8074186,3.823118,63.71851,0.1178506,0.8437524,0,0,3.295925
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,29.89318,29.89318,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.294648,2.488506,0,0.7467293,-0.7467293,3.035996,50.59984,0.1178506,0.7803321,0,0,2.488506
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.03751,29.03751,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.124347,1.741777,0,0.6981639,-0.6981639,2.300067,38.33437,0.1178506,0.7295813,0,0,1.741777
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,28.25406,28.25406,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,3.900084,1.043613,0,0.03191974,-0.03191974,2.266421,37.7736,0.1178506,0.03335613,0,0,1.043613
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,27.69287,27.69287,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,3.935551,1.011693,0,0.3013498,-0.3013498,1.94877,32.47943,0.1178506,0.3149105,0,0,1.011693
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,27.1928,27.1928,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.270384,0.7103433,0,0.002736066,-0.002736066,1.945886,32.43137,0.1178506,0.002859189,0,0,0.7103433
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,26.75385,26.75385,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.273424,0.7076073,0,0.04440884,-0.04440884,1.899075,31.65119,0.1178506,0.04640724,0,0,0.7076073
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.34823,26.34823,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.322767,0.6631984,0,0.06581318,-0.06581318,1.829702,30.49497,0.1178506,0.06877478,0,0,0.6631984
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.98707,25.98707,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.395893,0.5973852,0,0.07643799,-0.07643799,1.749129,29.15209,0.1178506,0.0798777,0,0,0.5973852
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,25.69258,25.69258,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.480824,0.5209472,0,0.1699846,-0.1699846,1.56995,26.16577,0.1178506,0.1776339,0,0,0.5209472
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,25.487,25.487,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.669696,0.3509626,0,0.08504691,-0.08504691,1.480302,24.67165,0.1178506,0.08887402,0,0,0.3509626
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02471062,25.69968,25.29808,0.1206748,0.1206748,0,0,0,0.1206748,20.47703,0,1.387779E-17,0,0.02471062,0.1270261,0.1206748,0,0,4.764193,0.2659157,0,0.1023155,-0.1023155,1.372452,22.87416,0.1178506,0.1327423,0.0197685,0,0.2906263
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2420989,29.11271,25.09805,0.9708474,0.9708474,0.5854332,0,0.2159233,0.9708474,24.93686,0,2.220446E-16,0,0.2420989,0.4056991,0.3854141,0,0,4.877876,0.1636002,0,0.1636002,-0.1636002,1.200002,20,0.1178506,1.067932,0.1936791,1.7,0.4056991
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5630434,35.22401,25.537,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,100.6878,-2.220446E-16,0,0,0.5630434,0,0,1.140803,1.083763,5.059654,0,1.646806,0,1.646806,2.7623,46.03823,0.1180753,0.6151171,0.4504347,1.7,0.5630434
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7131712,39.32082,26.73717,0.04796229,0.04796229,0,-1,0,0.04796229,1486.941,0,0,0,0.7131712,0.05048662,0.04796229,0,0,3.412848,1.482125,0.6626846,0,0.6626846,3.390977,56.51618,0.1179841,0.05275852,0.570537,0,2.195297
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7488225,41.34003,27.95957,0,0,0,-1,0,0,0,0,0,0,0.7488225,0,0,0,0,2.750164,2.078542,0.7488225,0,0.7488225,4.101373,68.35608,0.1178812,0,0.599058,0,2.827364
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8277857,44.20471,29.14308,0.06786392,0.06786392,0,-1,0,0.06786392,1219.773,0,0,0,0.8277857,0.0714357,0.06786392,0,0,2.001341,2.752482,0.75635,0,0.75635,4.818909,80.31499,0.1177775,0.07465031,0.6622285,0,3.580267
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9389505,47.77946,30.2988,0.9302949,0.9302949,0,-1,0,0.9302949,100.9304,0,1.110223E-16,0,0.9389505,0.9792578,0.9302949,0,0,1.244992,3.433197,0,0.04030731,-0.04030731,4.776422,79.60687,0.1177775,1.023324,0.7511604,0,4.372147
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9833866,50.05183,31.47119,0,0,0,-1,0,0,0,0,0,0,0.9833866,0,0,0,0,1.289777,3.392889,0.9833866,0,0.9833866,5.709344,95.15555,0.1176429,0,0.7867093,0,4.376276
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8270484,47.60087,32.2213,0.2949716,0.2949716,0,-1,0,0.2949716,280.3824,0.2101612,0,0,0.8270484,0.3104964,0.2949716,0,0,0.3063907,4.277937,0.3063907,0,0.3063907,6.000012,100,0.1176011,0.3244688,0.6616387,0,5.104986
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2067663,36.11481,32.53801,0.07714439,0.07714439,0,-1,0,0.07714439,268.0251,0.1255617,0,0,0.2067663,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1176011,0.08485883,0.1654131,0,4.760455
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4569093,41.09546,32.94362,0.5280594,0.5280594,0,-1,0,0.5280594,86.52612,0,0,0,0.4569093,0.555852,0.5280594,0,0,0,4.553689,0,0.09894273,-0.09894273,5.895717,98.26176,0.1176011,0.5808653,0.3655274,0,5.010598
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1445403,35.11199,32.62691,0,0,0,-1,0,0,0,0.03460393,0,0,0.1445403,0,0,0,0,0.1099364,4.454746,0.1099364,0,0.1099364,6.000012,100,0.1175861,0,0.1156322,0,4.599287
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08214499,33.01005,31.61565,0.3263223,0.3263223,0,-1,0,0.3263223,25.17296,0,0,0,0.08214499,0.3434972,0.3263223,0,0,0,4.553689,0,0.2613522,-0.2613522,5.724523,95.40852,0.1175861,0.3589546,0.06571599,0,4.635834
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,30.65996,30.65996,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2903914,4.292337,0,0.3082404,-0.3082404,5.399609,89.99329,0.1175861,0.3221112,0,0,4.292337
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,29.79873,29.79873,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6328807,3.984096,0,1.452632,-1.452632,3.868401,64.47321,0.1175861,1.726491,0,0,3.984096
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.95972,28.95972,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.246916,2.531465,0,0.2559944,-0.2559944,3.598559,59.97586,0.1175861,0.2675142,0,0,2.531465
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,28.17627,28.17627,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.531354,2.27547,0,0.05474464,-0.05474464,3.540853,59.0141,0.1175861,0.05720815,0,0,2.27547
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62619,27.62619,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.592181,2.220726,0,0.07440498,-0.07440498,3.462423,57.70694,0.1175861,0.07775321,0,0,2.220726
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.14279,27.14279,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.674854,2.146321,0,0.2406279,-0.2406279,3.208779,53.47954,0.1175861,0.2514562,0,0,2.146321
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,26.69272,26.69272,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.942218,1.905693,0,0.2503753,-0.2503753,2.94486,49.08091,0.1175861,0.2616422,0,0,1.905693
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,26.28711,26.28711,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.220413,1.655317,0,0.2175165,-0.2175165,2.715578,45.25954,0.1175861,0.2273047,0,0,1.655317
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,25.94262,25.94262,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.462098,1.437801,0,0.1489701,-0.1489701,2.558549,42.6424,0.1175861,0.1556738,0,0,1.437801
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,25.64257,25.64257,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.62762,1.288831,0,0.1694202,-0.1694202,2.379965,39.666,0.1175861,0.1770441,0,0,1.288831
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.815865,1.119411,0,0,0,2.379965,39.666,0.1175861,0,0,0,1.119411
