Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01218413,25.43467,25.23696,0.01189456,0.01189456,0,0,0,0.01189456,102.4345,0,0,0,0.01218413,0.01252059,0.01189456,0,0,3.815865,1.119411,0,0.0003364607,-0.0003364607,2.37961,39.66009,0.1175861,0.01308402,0.009747306,0,1.131595
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09996981,26.68215,25.04804,0.4109047,0.4109047,0,0,0,0.4109047,24.3292,0,0,0,0.09996981,0.4325313,0.4109047,0,0,3.816239,1.119074,0,0.3325615,-0.3325615,2.02906,33.81759,0.1175861,0.4519952,0.07997585,0,1.219044
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2768048,30.10438,25.487,0.4003997,0.4003997,0,0,0,0.4003997,69.13211,0,0,0,0.2768048,0.4214734,0.4003997,0,0,4.185751,0.7865127,0,0.1446686,-0.1446686,1.876565,31.27603,0.1175861,0.4404397,0.2214438,0,1.063318
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4730639,34.81119,26.69272,1.217526,1.059163,0,-1,0,1.059163,44.66396,0,0.1583634,0.6396446,0.4730639,1.114908,1.059163,0,0,4.346494,0.6418441,0,0.6418441,-0.6418441,1.200002,20,0.1175861,1.339279,0.3784511,0,1.114908
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5478584,37.4659,27.90957,0.6503791,0.5204654,0,-1,0,0.5204654,105.2632,0,0.1299136,0.6113239,0.5478584,0.5478584,0.5204654,0,0,5.059654,0,0,0,0,1.200002,20,0.1175861,0.715417,0.4382867,0,0.5478584
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7414361,42.43905,29.09863,0.485629,0.485629,0,-1,0,0.485629,152.6754,0,0,0.393319,0.7414361,0.5111884,0.485629,0,0,5.059654,0,0.2302477,0,0.2302477,1.418435,23.64053,0.1175546,0.5341918,0.5931488,0,0.7414361
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6328606,41.57977,30.25435,0.9938557,0.7980793,0,-1,0,0.7980793,79.29796,0,0.1957763,0.7761359,0.6328606,0.8400835,0.7980793,0,0,4.829407,0.2072229,0,0.2072229,-0.2072229,1.200002,20,0.1175546,1.093241,0.5062885,0,0.8400835
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9604109,49.50901,31.42674,0.1907125,0.1907125,0,-1,0,0.1907125,503.5909,0,0,0.0273057,0.9604109,0.20075,0.1907125,0,0,5.059654,0,0.7596608,0,0.7596608,1.92068,32.01127,0.117451,0.2097838,0.7683287,0,0.9604109
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5307227,41.66273,32.16018,1.010983,1.010983,0,-1,0,1.010983,52.4957,0,0,0.3617342,0.5307227,1.064193,1.010983,0,0,4.299994,0.6836948,0,0.5334702,-0.5334702,1.358353,22.63917,0.117451,1.112082,0.4245782,0,1.214418
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2336329,36.52303,32.47133,0.4193891,0.3646646,0,-1,0,0.3646646,64.06787,0,0.05472445,0.2742243,0.2336329,0.3838575,0.3646646,0,0,4.892738,0.1502247,0,0.1502247,-0.1502247,1.200002,20,0.117451,0.461328,0.1869063,0,0.3838575
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03676772,33.50851,32.8825,0.5338234,0.03492934,0,-1,0,0.03492934,105.2632,0,0.4988941,0.5802199,0.03676772,0.03676772,0.03492934,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.5872058,0.02941418,0,0.03676772
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1775376,35.59951,32.53801,1.080079,0.1686607,0,-1,0,0.1686607,105.2632,0,0.9114182,1.154355,0.1775376,0.1775376,0.1686607,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,1.188087,0.1420301,0,0.1775376
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06542993,32.64609,31.53786,0.3362613,0.06215844,0,-1,0,0.06215844,105.2632,0,0.2741028,0.3574557,0.06542993,0.06542993,0.06215844,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.3698874,0.05234395,0,0.06542993
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,30.59884,30.59884,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,29.75428,29.75428,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,28.90971,28.90971,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.13182,28.13182,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,27.56507,27.56507,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.08167,27.08167,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,26.64272,26.64272,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,26.22044,26.22044,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,25.87594,25.87594,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,25.59812,25.59812,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117451,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,25.39254,25.39254,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176947,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02292955,25.58157,25.20918,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.90095,2.220446E-16,0,0,0.02292955,0,0,1.452632,1.38,3.679654,1.242,1.40293,0,1.40293,3.840121,64.00189,0.1179379,0.2313789,0.01834364,1.7,1.26493
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2564974,29.26077,25.00359,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,44.29695,0,0,0,0.2564974,0,0,1.120959,1.064911,2.276725,2.504637,1.321409,0,1.321409,5.093719,84.89516,0.1182045,0.6369449,0.2051979,1.7,2.761134
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4721608,33.48024,25.44254,0.360963,0.360963,0,0,0,0.360963,130.8058,0,0,0,0.4721608,0.3799611,0.360963,0,0,0.9553162,3.693904,0.09219968,0,0.09219968,5.181188,86.35296,0.1181919,0.3970594,0.3777286,0,4.166065
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7382074,39.6867,26.63161,0,0,0,-1,0,0,0,0,0,0,0.7382074,0,0,0,0,0.8631166,3.776884,0.7382074,0,0.7382074,5.881513,98.02502,0.1180913,0,0.5905659,0,4.515091
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7223675,40.68678,27.83178,0.6737908,0.6737908,0,-1,0,0.6737908,107.2095,0,0,0,0.7223675,0.7092534,0.6737908,0,0,0.1249092,4.441271,0.01311404,0,0.01311404,5.893954,98.23237,0.1180895,0.7411699,0.577894,0,5.163638
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.704564,41.6156,29.00417,0.7704336,0.7704336,0,-1,0,0.7704336,91.45032,0,0,0,0.704564,0.8109828,0.7704336,0,0,0.1117951,4.453074,0,0.1064187,-0.1064187,5.781779,96.36279,0.1180895,0.847477,0.5636512,0,5.157637
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7746789,44.26022,30.15989,0.1730355,0.1730355,0,-1,0,0.1730355,447.6994,0.3624981,0,0,0.7746789,0.1821426,0.1730355,0,0,0.2300382,4.346654,0.2300382,0,0.2300382,6.000012,100,0.1180582,0.190339,0.6197431,0,5.121334
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1983231,34.7342,31.33228,0,0,0,-1,0,0,0,0.1983231,0,0,0.1983231,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180582,0,0.1586584,0,4.752012
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7178386,45.21094,32.06572,0.6142569,0.6142569,0,-1,0,0.6142569,116.8629,0.07125241,0,0,0.7178386,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1180582,0.6756826,0.5742709,0,5.271528
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3060961,37.72467,32.37688,0.4754145,0.4754145,0,-1,0,0.4754145,64.38509,0,5.551115E-17,0,0.3060961,0.5004364,0.4754145,0,0,0,4.553689,0,0.1943403,-0.1943403,5.795159,96.58579,0.1180582,0.522956,0.2448768,0,4.859785
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3117292,38.25204,32.78804,0.05038431,0.05038431,0,-1,0,0.05038431,618.7028,0.0427594,0,0,0.3117292,0.05303612,0.05038431,0,0,0.2159336,4.359349,0.2159336,0,0.2159336,6.000012,100,0.1180288,0.05542274,0.2493833,0,4.671078
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1774876,35.50238,32.44355,0.5220829,0.5220829,0,-1,0,0.5220829,33.99606,0,1.110223E-16,0,0.1774876,0.5495609,0.5220829,0,0,0,4.553689,0,0.3720734,-0.3720734,5.607812,93.46335,0.1180288,0.5742912,0.1419901,0,4.731176
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07585556,32.71206,31.42674,1.25177,1.25177,0,-1,0,1.25177,6.059865,0,0,0,0.07585556,1.317652,1.25177,0,0,0.4134148,4.181616,0,1.241797,-1.241797,4.298843,71.64725,0.1180288,1.376947,0.06068445,0,4.257471
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,30.50438,30.50438,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.793189,2.939819,0,1.022499,-1.022499,3.221035,53.68381,0.1180288,1.068511,0,0,2.939819
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,29.65982,29.65982,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.929299,1.91732,0,0.873549,-0.873549,2.300233,38.33715,0.1180288,0.9128587,0,0,1.91732
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,28.81525,28.81525,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.899909,1.043771,0,0.4297256,-0.4297256,1.847263,30.78765,0.1180288,0.4490633,0,0,1.043771
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.04848,28.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.377382,0.614045,0,0,0,1.847263,30.78765,0.1180288,0,0,0,0.614045
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,27.50395,27.50395,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.377382,0.614045,0,0.02627946,-0.02627946,1.819562,30.32597,0.1180288,0.02746204,0,0,0.614045
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.00388,27.00388,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.406581,0.5877656,0,0.2279444,-0.2279444,1.579287,26.3214,0.1180288,0.2382019,0,0,0.5877656
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,26.5816,26.5816,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.659853,0.3598212,0,0.258278,-0.258278,1.307038,21.78393,0.1180288,0.2699006,0,0,0.3598212
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.17598,26.17598,0.1020848,0.09646599,0,-1,0,0.09646599,0,0,0.005618807,0.01582729,0,0.1015432,0.09646599,0,0,4.946829,0.1015432,0,0.1015432,-0.1015432,1.200002,20,0.1180288,0.1122933,0,0,0.1015432
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,25.83149,25.83149,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180288,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.54812,25.54812,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180288,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,25.34809,25.34809,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182053,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009114922,25.30697,25.15917,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.293517,2.220446E-16,0,0,0.009114922,0,0,1.452632,1.38,3.679654,1.242,1.389115,0,1.389115,3.827015,63.78346,0.1184253,0.1593134,0.007291938,1.7,1.251115
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2523571,29.14471,24.95914,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,48.28849,0,0,0,0.2523571,0,0,1.177397,1.118527,2.29054,2.492203,1.370884,0,1.370884,5.127551,85.45901,0.1186828,0.5748631,0.2018856,1.7,2.74456
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6278509,36.26349,25.39254,0.6033267,0.6033267,0,0,0,0.6033267,104.0648,0,0,0,0.6278509,0.6350808,0.6033267,0,0,0.9196551,3.725999,0,0.007229902,-0.007229902,5.11993,85.33199,0.1186828,0.6636594,0.5022807,0,4.35385
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8852485,42.49895,26.56493,0.5843249,0.5843249,0,-1,0,0.5843249,151.4994,0,0,0,0.8852485,0.6150789,0.5843249,0,0,0.9276884,3.71877,0.2701696,0,0.2701696,5.376235,89.60374,0.118646,0.6427574,0.7081988,0,4.604018
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.036502,46.98542,27.78733,0.2353523,0.2353523,0,-1,0,0.2353523,440.4045,0.1312443,0,0,1.036502,0.2477393,0.2353523,0,0,0.6575187,3.961922,0.6575187,0,0.6575187,6.000012,100,0.1185566,0.2588876,0.8292019,0,4.998425
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.302944,54.27536,28.95972,0.2290066,0.2290066,0,-1,0,0.2290066,568.9549,1.061885,0,0,1.302944,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1185566,0.2519072,1.042355,0,5.856633
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.341515,56.56864,30.09877,0,0,0,-1,0,0,0,1.341515,0,0,1.341515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185566,0,1.073212,0,5.895205
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.206851,54.78282,31.25449,0.3982795,0.3982795,0,-1,0,0.3982795,303.016,0.787609,0,0,1.206851,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1185566,0.4381074,0.9654805,0,5.76054
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.074895,52.6477,31.98793,0,0,0,-1,0,0,0,1.074895,0,0,1.074895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185566,0,0.8599158,0,5.628583
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.907368,49.35435,32.28797,0.7076347,0.7076347,0,-1,0,0.7076347,128.2255,0.1624894,0,0,0.907368,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1185566,0.7783982,0.7258944,0,5.461057
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4204711,40.15113,32.69359,0.6120808,0.6120808,0,-1,0,0.6120808,68.69536,0,0,0,0.4204711,0.6442956,0.6120808,0,0,0,4.553689,0,0.2238245,-0.2238245,5.76408,96.06781,0.1185566,0.6732889,0.3363769,0,4.97416
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.350349,38.52831,32.37688,1.0612,1.0612,0,-1,0,1.0612,33.01443,0,0,0,0.350349,1.117052,1.0612,0,0,0.2486939,4.329865,0,0.7667032,-0.7667032,4.955904,82.59824,0.1185566,1.16732,0.2802792,0,4.680213
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08199791,32.75538,31.36562,0.7436544,0.7436544,0,-1,0,0.7436544,11.02635,0,0,0,0.08199791,0.7827941,0.7436544,0,0,1.100586,3.563161,0,0.7007962,-0.7007962,4.2172,70.28653,0.1185566,0.8180198,0.06559832,0,3.645159
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,30.44326,30.44326,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.879249,2.862365,0,0.9419732,-0.9419732,3.224273,53.73778,0.1185566,0.984362,0,0,2.862365
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,29.61537,29.61537,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.925886,1.920392,0,1.001927,-1.001927,2.168149,36.13574,0.1185566,1.047014,0,0,1.920392
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,28.7708,28.7708,1.145887,0.8725412,0,-1,0,0.8725412,0,0,0.2733461,0.3879348,0,0.9184644,0.8725412,0,0,4.039138,0.9184644,0,0.9184644,-0.9184644,1.200002,20,0.1185566,1.260476,0,0,0.9184644
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.02069,28.02069,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,27.44283,27.44283,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,26.95943,26.95943,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,26.53715,26.53715,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.11486,26.11486,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,25.78704,25.78704,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,25.50367,25.50367,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185566,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,25.29808,25.29808,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187996,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01981843,25.43631,25.11472,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.65831,0,0,0,0.01981843,0,0,1.452632,1.38,3.679654,1.242,1.399818,0,1.399818,3.83717,63.9527,0.1190096,0.1392249,0.01585474,1.7,1.261818
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2317603,28.761,24.9258,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.91649,0,0,0,0.2317603,0,0,0.8389652,0.797017,2.279836,2.501837,1.028777,0,1.028777,4.813154,80.21906,0.1192365,0.9471382,0.1854082,1.7,2.733597
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6108568,35.90134,25.34809,0.2353447,0.2353447,0,0,0,0.2353447,259.5583,0,0,0,0.6108568,0.2477312,0.2353447,0,0,1.251059,3.427736,0.3631255,0,0.3631255,5.157645,85.96057,0.1191871,0.2588792,0.4886854,0,4.038593
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.015795,45.10992,26.52048,0.3858248,0.3858248,0,-1,0,0.3858248,263.2787,0,0,0,1.015795,0.4061314,0.3858248,0,0,0.8879331,3.754549,0.6096631,0,0.6096631,5.736022,95.60017,0.1191042,0.4244073,0.8126356,0,4.770344
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.008381,46.31779,27.72065,0,0,0,-1,0,0,0,0.7301108,0,0,1.008381,0,0,0,0,0.27827,4.303246,0.27827,0,0.27827,6.000012,100,0.1190665,0,0.8067046,0,5.311627
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7988497,43.33112,28.87637,0,0,0,-1,0,0,0,0.7988497,0,0,0.7988497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190665,0,0.6390798,0,5.352539
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7199506,43.02268,30.02098,0.7930436,0.7930436,0,-1,0,0.7930436,90.78323,0,0,0,0.7199506,0.8347827,0.7930436,0,0,0,4.553689,0,0.1148321,-0.1148321,5.878968,97.98261,0.1190665,0.872348,0.5759605,0,5.27364
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7096934,44.07935,31.1767,0,0,0,-1,0,0,0,0.5821022,0,0,0.7096934,0,0,0,0,0.1275913,4.438857,0.1275913,0,0.1275913,6.000012,100,0.1190492,0,0.5677547,0,5.14855
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5661134,42.07254,31.91014,0.05480235,0.05480235,0,-1,0,0.05480235,1033.009,0.5084267,0,0,0.5661134,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1190492,0.06028259,0.4528908,0,5.119802
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5529703,42.12314,32.19352,0.4529538,0.4529538,0,-1,0,0.4529538,122.081,0.07617693,0,0,0.5529703,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1190492,0.4982491,0.4423763,0,5.106659
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2542156,36.98703,32.56579,1.087842,1.087842,0,-1,0,1.087842,23.36879,0,2.220446E-16,0,0.2542156,1.145097,1.087842,0,0,0,4.553689,0,0.8908815,-0.8908815,5.06094,84.34884,0.1190492,1.196627,0.2033725,0,4.807905
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1750342,35.26684,32.25463,0.6938237,0.6938237,0,-1,0,0.6938237,25.22747,0,1.110223E-16,0,0.1750342,0.7303407,0.6938237,0,0,0.9898684,3.662807,0,0.5553066,-0.5553066,4.475596,74.59312,0.1190492,0.7632061,0.1400273,0,3.837842
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07216297,32.49229,31.27116,1.188258,1.188258,0,-1,0,1.188258,6.073006,0,0,0,0.07216297,1.250798,1.188258,0,0,1.606876,3.107501,0,1.178635,-1.178635,3.233206,53.88665,0.1190492,1.307084,0.05773037,0,3.179664
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.34881,30.34881,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.91647,1.928866,0,0.4948602,-0.4948602,2.711577,45.19286,0.1190492,0.5171289,0,0,1.928866
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.466315,1.434006,0,0,0,2.711577,45.19286,0.1190492,0,0,0,1.434006
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,28.69301,28.69301,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.466315,1.434006,0,0.7826003,-0.7826003,1.886644,31.44401,0.1190492,0.8178173,0,0,1.434006
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.9429,27.9429,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.33587,0.6514056,0,0.1492795,-0.1492795,1.72929,28.82144,0.1190492,0.1559971,0,0,0.6514056
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,27.37616,27.37616,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.501737,0.5021261,0,0.01992361,-0.01992361,1.708288,28.47142,0.1190492,0.02082018,0,0,0.5021261
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,26.89275,26.89275,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.523874,0.4822025,0,0.1459918,-0.1459918,1.554399,25.90661,0.1190492,0.1525615,0,0,0.4822025
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,26.47047,26.47047,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.686087,0.3362106,0,0.09554937,-0.09554937,1.453682,24.22798,0.1190492,0.0998491,0,0,0.3362106
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.04819,26.04819,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.792253,0.2406612,0,0.1892431,-0.1892431,1.254202,20.90332,0.1190492,0.1977591,0,0,0.2406612
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,25.73703,25.73703,0.3166729,0.04884722,0,-1,0,0.04884722,0,0,0.2678256,0.2994929,0,0.05141812,0.04884722,0,0,5.002523,0.05141812,0,0.05141812,-0.05141812,1.200002,20,0.1190492,0.3483401,0,0,0.05141812
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.45921,25.45921,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190492,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,25.25363,25.25363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190492,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01652214,25.33265,25.06471,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,49.23593,0,0,0,0.01652214,0,0,1.452632,1.38,5.059654,0,1.396522,0,1.396522,2.52486,42.08091,0.1192262,0.0369128,0.01321772,1.7,0.01652214
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1869407,27.94324,24.86468,0.565051,0.565051,1.7,0,0.5202,0.565051,33.08386,0,0,0,0.1869407,0,0,1.134949,1.078202,3.663132,1.25687,1.265142,0,1.265142,3.725079,62.08453,0.1194942,0.6215561,0.1495525,1.7,1.443811
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1948709,28.53518,25.31475,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,304.9859,2.220446E-16,0,0,0.1948709,0,0,1.452632,1.38,2.39799,2.395498,1.574871,0,1.574871,5.219132,86.98537,0.1196562,0.07028455,0.1558967,1.7,2.590369
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2911507,31.35248,26.45936,1.277849,1.277849,0,-1,0,1.277849,22.78443,0,0,0.02563434,0.2911507,1.345105,1.277849,0,0,0.8231192,3.812882,0,1.053954,-1.053954,4.108168,68.46932,0.1196562,1.405634,0.2329206,0,4.104033
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4180115,34.83423,27.65953,0.7709024,0.7709024,0,-1,0,0.7709024,54.22367,0,0,0,0.4180115,0.8114762,0.7709024,0,0,1.994179,2.758928,0,0.3934647,-0.3934647,3.693419,61.55687,0.1196562,0.8479927,0.3344092,0,3.176939
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1814203,31.8738,28.81525,0,0,0,-1,0,0,0,0,0,0,0.1814203,0,0,0,0,2.431362,2.365463,0.1814203,0,0.1814203,3.86553,64.42537,0.1196316,0,0.1451363,0,2.546883
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4330946,37.51673,29.95986,0.6610568,0.6610568,0,-1,0,0.6610568,65.51548,0,1.110223E-16,0,0.4330946,0.6958492,0.6610568,0,0,2.249942,2.528741,0,0.2627547,-0.2627547,3.588562,59.80925,0.1196316,0.7271625,0.3464756,0,2.961836
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4090673,38.28728,31.11558,0.9492231,0.9492231,0,-1,0,0.9492231,43.09496,0,0,0,0.4090673,0.9991822,0.9492231,0,0,2.541891,2.265987,0,0.590115,-0.590115,2.966526,49.44201,0.1196316,1.044145,0.3272538,0,2.675054
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7472898,45.56454,31.84902,0,0,0,-1,0,0,0,0,0,0,0.7472898,0,0,0,0,3.197575,1.675872,0.7472898,0,0.7472898,3.675468,61.25767,0.1195303,0,0.5978318,0,2.423162
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5596572,42.18015,32.12684,0.1370182,0.1370182,0,-1,0,0.1370182,408.4548,0,0,0,0.5596572,0.1442297,0.1370182,0,0,2.450285,2.348433,0.4154276,0,0.4154276,4.069577,67.82615,0.1194741,0.15072,0.4477258,0,2.90809
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.118526,34.56909,32.53801,0,0,0,-1,0,0,0,0,0,0,0.118526,0,0,0,0,2.034857,2.722317,0.118526,0,0.118526,4.182021,69.7002,0.1194581,0,0.09482082,0,2.840843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1935367,35.52948,32.19352,0,0,0,-1,0,0,0,0,0,0,0.1935367,0,0,0,0,1.916331,2.828991,0.1935367,0,0.1935367,4.365626,72.76028,0.1194319,0,0.1548294,0,3.022527
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08201986,32.61007,31.22115,0.6577535,0.6577535,0,-1,0,0.6577535,12.4697,0,0,0,0.08201986,0.6923721,0.6577535,0,0,1.722795,3.003174,0,0.6103522,-0.6103522,3.722258,62.03751,0.1194319,0.7235288,0.06561588,0,3.085194
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.31547,30.31547,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.400964,2.392822,0,0.2837487,-0.2837487,3.423161,57.05256,0.1194319,0.2965175,0,0,2.392822
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,29.50424,29.50424,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.71624,2.109073,0,1.054858,-1.054858,2.311243,38.52063,0.1194319,1.102327,0,0,2.109073
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,28.65967,28.65967,0.9607427,0.9607427,0,-1,0,0.9607427,0,0,1.110223E-16,0.05531266,0,1.011308,0.9607427,0,0,3.888304,1.054215,0,1.011308,-1.011308,1.24523,20.7538,0.1194319,1.056817,0,0,1.054215
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,27.90957,27.90957,0.08624584,0.04076161,0,-1,0,0.04076161,0,0,0.04548423,0.05410882,0,0.04290695,0.04076161,0,0,5.01198,0.04290695,0,0.04290695,-0.04290695,1.200002,20,0.1194319,0.09487043,0,0,0.04290695
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,27.33171,27.33171,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194319,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,26.8483,26.8483,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194319,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.42602,26.42602,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194319,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.00374,26.00374,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194319,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,25.69258,25.69258,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194319,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194319,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.20918,25.20918,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196252,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006326337,25.13941,25.03693,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,12.22742,2.220446E-16,0,0,0.006326337,0,0,1.452632,1.38,3.679654,1.242,1.386326,0,1.386326,3.82437,63.73937,0.1198075,0.05691285,0.00506107,1.7,1.248326
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1118659,26.65966,24.83135,0.65713,0.65713,1.7,0,0.5202,0.65713,17.0234,0,0,0,0.1118659,0,0,1.04287,0.9907265,2.293328,2.489694,1.102592,0,1.102592,4.870381,81.17285,0.1200514,0.722843,0.08949272,1.7,2.60156
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1875838,28.36721,25.2703,1.665408,1.665408,0.425,0,0.172125,1.665408,11.26353,0,2.220446E-16,0,0.1875838,1.305693,1.240409,0,0,1.190736,3.482027,0,1.118109,-1.118109,3.69179,61.52971,0.1200514,1.831949,0.1500671,1.7,3.669611
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.299382,31.44356,26.40935,0.1396043,0.1396043,0,-1,0,0.1396043,214.4505,0,0,0,0.299382,0.1469519,0.1396043,0,0,2.433079,2.363918,0.1524301,0,0.1524301,3.836398,63.93984,0.1200308,0.1535647,0.2395056,0,2.6633
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2279377,31.43097,27.59841,0,0,0,-1,0,0,0,0,0,0,0.2279377,0,0,0,0,2.280649,2.501105,0.2279377,0,0.2279377,4.052639,67.54385,0.12,0,0.1823502,0,2.729042
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1667396,31.57683,28.7708,0.4984919,0.4984919,0,-1,0,0.4984919,33.44881,0,0,0,0.1667396,0.5247284,0.4984919,0,0,2.052711,2.706249,0,0.3579887,-0.3579887,3.675286,61.25464,0.12,0.5483411,0.1333917,0,2.872988
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1459861,32.36159,29.89318,0.7229864,0.7229864,0,-1,0,0.7229864,20.1921,0,0,0,0.1459861,0.7610383,0.7229864,0,0,2.450477,2.34826,0,0.6150522,-0.6150522,3.026964,50.4493,0.12,0.795285,0.1167889,0,2.494246
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3255008,36.69993,31.04891,0.8438734,0.8438734,0,-1,0,0.8438734,38.57224,0,0,0,0.3255008,0.8882878,0.8438734,0,0,3.133868,1.733208,0,0.5627869,-0.5627869,2.433734,40.56216,0.12,0.9282607,0.2604007,0,2.058708
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1912229,35.08619,31.79902,0.9361244,0.9361244,0,-1,0,0.9361244,20.42708,0,1.110223E-16,0,0.1912229,0.9853942,0.9361244,0,0,3.759187,1.170421,0,0.7941713,-0.7941713,1.596604,26.61002,0.12,1.029737,0.1529783,0,1.361644
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2167664,35.8426,32.09906,0,0,0,-1,0,0,0,0,0,0,0.2167664,0,0,0,0,4.641599,0.3762495,0.2167664,0,0.2167664,1.802247,30.03739,0.1199707,0,0.1734131,0,0.5930158
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1195889,34.52002,32.47133,0.3309714,0.3309714,0,-1,0,0.3309714,36.13269,0,5.551115E-17,0,0.1195889,0.348391,0.3309714,0,0,4.424833,0.5713392,0,0.2288021,-0.2288021,1.561068,26.01775,0.1199707,0.3640686,0.09567112,0,0.6909281
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09514479,33.74915,32.12684,1.062976,0.4157978,0,-1,0,0.4157978,22.88247,0,0.6471783,0.8257859,0.09514479,0.4376819,0.4157978,0,0,4.679058,0.3425371,0,0.3425371,-0.3425371,1.200002,20,0.1199707,1.169274,0.07611584,0,0.4376819
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0825348,32.57403,31.1767,0.1837155,0.07840806,0,-1,0,0.07840806,105.2632,0,0.1053075,0.1864055,0.0825348,0.0825348,0.07840806,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.2020871,0.06602784,0,0.0825348
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,30.27102,30.27102,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,27.29837,27.29837,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,26.81496,26.81496,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,26.39268,26.39268,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,25.9704,25.9704,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,25.67591,25.67591,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,25.39254,25.39254,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.19251,25.19251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199707,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01057309,25.1749,25.00359,0,0,0,0,0,0,0,0,0,0,0.01057309,0,0,0,0,5.059654,0,0.01057309,0,0.01057309,1.210033,20.16718,0.1199692,0,0.008458473,0,0.01057309
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.08084265,26.11506,24.79801,0.7501975,0.7501975,0.664357,0,0.2374695,0.7501975,10.77618,1.387779E-17,0,0,0.08084265,0.09035843,0.08584051,0,0,5.049081,0.009515782,0,0.009515782,-0.009515782,1.200002,20,0.1199692,0.8252172,0.06467412,1.7,0.09035843
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09546727,26.79854,25.23696,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.7484,0,0,0,0.09546727,0,0,0.9511433,0.9035861,5.059654,0,0.9990534,0,0.9990534,2.147788,35.79639,0.1201899,0.8237423,0.07637382,1.7,0.09546727
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1752038,29.28434,26.37601,0.8262112,0.8262112,0,-1,0,0.8262112,21.2057,0,1.110223E-16,0.02135288,0.1752038,0.869696,0.8262112,0,0,4.060601,0.899148,0,0.6944921,-0.6944921,1.415729,23.59543,0.1201899,0.9088323,0.1401631,0,1.074352
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09824668,29.19507,27.56507,1.220176,0.2877575,0,-1,0,0.2877575,34.14218,0,0.9324183,1.129103,0.09824668,0.3029026,0.2877575,0,0,4.832259,0.2046559,0,0.2046559,-0.2046559,1.200002,20,0.1201899,1.342193,0.07859734,0,0.3029026
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06250709,29.77812,28.73746,0,0,0,-1,0,0,0,0,0,0,0.06250709,0,0,0,0,5.059654,0,0.06250709,0,0.06250709,1.259302,20.98832,0.1201814,0,0.05000567,0,0.06250709
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1149891,31.81441,29.87652,0.8866494,0.1626832,0,-1,0,0.1626832,70.68283,0,0.7239662,0.9000228,0.1149891,0.1712455,0.1626832,0,0,4.997147,0.05625638,0,0.05625638,-0.05625638,1.200002,20,0.1201814,0.9753143,0.09199126,0,0.1712455
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2080158,34.60313,31.03779,0,0,0,-1,0,0,0,0,0,0,0.2080158,0,0,0,0,5.059654,0,0.2080158,0,0.2080158,1.397344,23.28901,0.1201533,0,0.1664126,0,0.2080158
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2455359,36.01613,31.77123,0.3387016,0.3387016,0,-1,0,0.3387016,72.49327,0,0,0.1480664,0.2455359,0.356528,0.3387016,0,0,4.851639,0.1872142,0,0.1109921,-0.1109921,1.280348,21.33908,0.1201533,0.3725717,0.1964287,0,0.43275
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1261974,34.19557,32.03794,0.4732153,0.1922985,0,-1,0,0.1922985,65.62579,0,0.2809168,0.4241483,0.1261974,0.2024195,0.1922985,0,0,4.974963,0.07622208,0,0.07622208,-0.07622208,1.200002,20,0.1201533,0.5205368,0.1009579,0,0.2024195
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.11241,34.33373,32.41021,1.214926,0.1067895,0,-1,0,0.1067895,105.2632,0,1.108136,1.315061,0.11241,0.11241,0.1067895,0,0,5.059654,0,0,0,0,1.200002,20,0.1201533,1.336419,0.08992799,0,0.11241
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1014498,33.79603,32.06572,0,0,0,-1,0,0,0,0,0,0,0.1014498,0,0,0,0,5.059654,0,0.1014498,0,0.1014498,1.296246,21.60406,0.1201396,0,0.08115981,0,0.1014498
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07924513,32.45626,31.11558,0.8314559,0.1620224,0,-1,0,0.1620224,48.90998,0,0.6694335,0.8128054,0.07924513,0.1705499,0.1620224,0,0,4.958205,0.09130479,0,0.09130479,-0.09130479,1.200002,20,0.1201396,0.9146015,0.0633961,0,0.1705499
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,30.2099,30.2099,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.42645,29.42645,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,28.58188,28.58188,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,27.83178,27.83178,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,27.27059,27.27059,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,26.78718,26.78718,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.3649,26.3649,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,25.94262,25.94262,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.63146,25.63146,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,25.36476,25.36476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201396,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.1425,25.1425,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1203157,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0020429,24.99221,24.95914,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8785598,2.220446E-16,0,0,0.0020429,0,0,1.452632,1.38,3.679654,1.242,1.382043,0,1.382043,3.820306,63.67165,0.1205578,0.2557811,0.00163432,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04716815,25.51932,24.75356,1.176963,1.176963,1.7,0,0.5202,1.176963,4.007614,0,0,0,0.04716815,0,0,0.5230367,0.4968849,2.297611,2.485839,0.544053,0,0.544053,4.336441,72.27386,0.1206772,1.29466,0.03773452,1.7,2.533007
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06862538,26.3286,25.20918,1.097799,1.097799,1.7,0,0.5202,1.097799,6.251181,0,0,0,0.06862538,0,0,0.6022013,0.5720912,1.753559,2.975486,0.6407166,0,0.6407166,4.944277,82.40446,0.1208173,1.207579,0.05490031,1.7,3.044112
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1837462,29.36651,26.31489,0.849035,0.849035,0,-1,0,0.849035,21.64178,0,1.110223E-16,0,0.1837462,0.893721,0.849035,0,0,1.112842,3.552131,0,0.7099748,-0.7099748,4.195899,69.9315,0.1208173,0.9339384,0.146997,0,3.735878
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2830677,32.28808,27.50395,1.104762,1.104762,0,-1,0,1.104762,25.62251,0,0,0,0.2830677,1.162907,1.104762,0,0,1.901703,2.842156,0,0.8798393,-0.8798393,3.268466,54.47433,0.1208173,1.215238,0.2264541,0,3.125224
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3016851,33.82267,28.67634,0,0,0,-1,0,0,0,0,0,0,0.3016851,0,0,0,0,2.879302,1.962317,0.3016851,0,0.3016851,3.55467,59.24438,0.1207765,0,0.241348,0,2.264002
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2276148,33.67811,29.79873,0.8081113,0.8081113,0,-1,0,0.8081113,28.16627,0,0,0,0.2276148,0.8506435,0.8081113,0,0,2.577617,2.233834,0,0.6230286,-0.6230286,2.89794,48.2989,0.1207765,0.8889224,0.1820919,0,2.461449
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1158737,32.92594,30.96,0.2586297,0.2586297,0,-1,0,0.2586297,44.80294,0,0,0,0.1158737,0.2722418,0.2586297,0,0,3.269871,1.610805,0,0.1563681,-0.1563681,2.733114,45.5518,0.1207765,0.2844927,0.09269899,0,1.726679
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04084571,32.38418,31.69344,0.2763187,0.2763187,0,-1,0,0.2763187,14.78211,0,5.551115E-17,0,0.04084571,0.2908618,0.2763187,0,0,3.443613,1.454437,0,0.250016,-0.250016,2.469573,41.15948,0.1207765,0.3039505,0.03267657,0,1.495283
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1055788,33.76049,31.96015,0,0,0,-1,0,0,0,0,0,0,0.1055788,0,0,0,0,3.721409,1.204421,0.1055788,0,0.1055788,2.569734,42.82882,0.1207622,0,0.08446302,0,1.31
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05814949,33.30459,32.31575,0.3756605,0.3756605,0,-1,0,0.3756605,15.47927,0,5.551115E-17,0,0.05814949,0.3954321,0.3756605,0,0,3.61583,1.299442,0,0.3372826,-0.3372826,2.214207,36.90338,0.1207622,0.4132265,0.04651959,0,1.357591
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0363507,32.62577,32.01015,0.527341,0.527341,0,-1,0,0.527341,6.893206,0,1.110223E-16,0,0.0363507,0.5550959,0.527341,0,0,3.990588,0.9621593,0,0.5187451,-0.5187451,1.667402,27.78998,0.1207622,0.5800751,0.02908056,0,0.99851
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.0818079,32.43275,31.04891,0,0,0,-1,0,0,0,0,0,0,0.0818079,0,0,0,0,4.566972,0.4434142,0.0818079,0,0.0818079,1.745012,29.08347,0.1207512,0,0.06544632,0,0.5252221
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,30.15989,30.15989,0.6140053,0.4911892,0,-1,0,0.4911892,0,0,0.1228161,0.1842166,0,0.5170413,0.4911892,0,0,4.485164,0.5170413,0,0.5170413,-0.5170413,1.200002,20,0.1207512,0.6754059,0,0,0.5170413
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,28.54855,28.54855,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,27.79844,27.79844,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,27.23725,27.23725,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,26.75385,26.75385,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.33156,26.33156,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,25.90928,25.90928,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,25.59812,25.59812,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.33142,25.33142,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207512,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.11472,25.11472,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209728,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02387775,25.31299,24.9258,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.35974,0,0,0,0.02387775,0,0,1.452632,1.38,3.679654,1.242,1.403878,0,1.403878,3.841021,64.01688,0.121209,0.2535347,0.0191022,1.7,1.265878
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2769926,29.31916,24.72022,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,93.87684,0,0,0,0.2769926,0,0,1.40494,1.334693,2.275777,2.50549,1.611686,0,1.611686,5.37,89.49982,0.1214221,0.3245655,0.2215941,1.7,2.782483
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4031802,31.95986,25.15917,0.3164565,0.3164565,0,0,0,0.3164565,127.4046,0,0,0,0.4031802,0.3331121,0.3164565,0,0,0.6640906,3.956007,0.07006814,0,0.07006814,5.436473,90.6077,0.1214126,0.3481021,0.3225442,0,4.359188
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7131854,38.81484,26.27044,0.8698297,0.8698297,0,-1,0,0.8698297,81.99139,0,0,0,0.7131854,0.9156102,0.8698297,0,0,0.5940225,4.019069,0,0.2024248,-0.2024248,5.223098,87.05147,0.1214126,0.9568127,0.5705483,0,4.732254
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8189618,42.16983,27.4595,0.9712583,0.9712583,0,-1,0,0.9712583,84.31966,0,0,0,0.8189618,1.022377,0.9712583,0,0,0.8189389,3.816644,0,0.2034154,-0.2034154,5.00868,83.47783,0.1214126,1.068384,0.6551694,0,4.635606
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9626077,46.38723,28.62634,0.2624998,0.2624998,0,-1,0,0.2624998,366.7079,0,0,0,0.9626077,0.2763156,0.2624998,0,0,1.044956,3.613229,0.6862921,0,0.6862921,5.659753,94.32903,0.12132,0.2887498,0.7700862,0,4.575836
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.08496,50.28548,29.75428,0.4265028,0.4265028,0,-1,0,0.4265028,254.3853,0.2773462,0,0,1.08496,0.4489503,0.4265028,0,0,0.358664,4.230891,0.358664,0,0.358664,6.000012,100,0.1212716,0.4691531,0.8679684,0,5.315852
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.933943,48.36334,30.91,1.213694,1.213694,0,-1,0,1.213694,76.95042,0,2.220446E-16,0,0.933943,1.277573,1.213694,0,0,0,4.553689,0,0.34363,-0.34363,5.637794,93.96305,0.1212716,1.335064,0.7471544,0,5.487632
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8150769,46.71391,31.64344,0.7612744,0.7612744,0,-1,0,0.7612744,107.0674,0,0,0,0.8150769,0.8013415,0.7612744,0,0,0.3818111,4.210059,0.01373543,0,0.01373543,5.650825,94.18022,0.1212697,0.8374019,0.6520615,0,5.025136
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6354952,43.41521,31.91014,0.6799846,0.6799846,0,-1,0,0.6799846,93.45728,0,1.110223E-16,0,0.6354952,0.7157733,0.6799846,0,0,0.3680757,4.222421,0,0.08027813,-0.08027813,5.566204,92.76988,0.1212697,0.7479831,0.5083961,0,4.857916
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3104134,37.71072,32.28797,0.4440677,0.4440677,0,-1,0,0.4440677,69.90228,0,0,0,0.3104134,0.4674396,0.4440677,0,0,0.4572736,4.142143,0,0.1570262,-0.1570262,5.400684,90.01122,0.1212697,0.4884744,0.2483307,0,4.452556
