Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.56493,26.56493,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218693,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.14265,26.14265,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218693,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,25.70925,25.70925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218693,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,25.44254,25.44254,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218693,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.17584,25.17584,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218693,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218693,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.7869,24.7869,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220534,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1127612,26.43853,24.59798,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,47.44896,2.220446E-16,0,0,0.1127612,0,0,1.452632,1.38,3.679654,1.242,1.492761,0,1.492761,3.925343,65.42225,0.1222696,0.261412,0.09020893,1.7,1.354761
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2489453,29.16644,25.03693,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,581.9266,4.440892E-16,0,0,0.2489453,0,0,1.452632,1.38,2.186893,2.585485,1.628945,0,1.628945,5.470696,91.17809,0.122404,0.04705746,0.1991563,1.7,2.83443
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5955809,36.40254,26.08153,0.7820767,0.7820767,0,-1,0,0.7820767,76.15378,0,1.110223E-16,0,0.5955809,0.8232386,0.7820767,0,0,0.5579479,4.051536,0,0.2276576,-0.2276576,5.230724,87.17856,0.122404,0.8602843,0.4764647,0,4.647117
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9851758,45.32444,27.27059,0.7431876,0.7431876,0,-1,0,0.7431876,132.5609,0,0,0,0.9851758,0.7823027,0.7431876,0,0,0.8109008,3.823878,0.2028731,0,0.2028731,5.423186,90.38625,0.1223774,0.8175064,0.7881407,0,4.809054
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5541446,38.17945,28.47076,0,0,0,-1,0,0,0,0,0,0,0.5541446,0,0,0,0,0.6080278,4.006464,0.5541446,0,0.5541446,5.948894,99.14803,0.1223049,0,0.4433157,0,4.560608
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7953901,44.05733,29.5987,1.346769,1.346769,0,-1,0,1.346769,59.05913,0,0,0.1014458,0.7953901,1.417652,1.346769,0,0,0.05388319,4.505194,0,0.6222615,-0.6222615,5.292973,88.21603,0.1223049,1.481446,0.6363121,0,5.300584
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.482746,39.25198,30.73775,0,0,0,-1,0,0,0,0,0,0,0.482746,0,0,0,0,0.7452849,3.882933,0.482746,0,0.482746,5.750946,95.84891,0.1222417,0,0.3861968,0,4.365679
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3538261,37.56915,31.3934,0,0,0,-1,0,0,0,0.09128724,0,0,0.3538261,0,0,0,0,0.2625389,4.317404,0.2625389,0,0.2625389,6.000012,100,0.1222074,0,0.2830609,0,4.67123
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6576138,43.54784,31.63232,1.031247,1.031247,0,-1,0,1.031247,63.76878,0,0,0,0.6576138,1.085523,1.031247,0,0,0,4.553689,0,0.4279095,-0.4279095,5.548956,92.48241,0.1222074,1.134372,0.526091,0,5.211303
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4305691,39.5808,31.97126,0.9052194,0.9052194,0,-1,0,0.9052194,47.56516,0,0,0,0.4305691,0.9528625,0.9052194,0,0,0.475455,4.12578,0,0.5222934,-0.5222934,4.99841,83.30667,0.1222074,0.9957413,0.3444552,0,4.556348
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09943468,33.40201,31.71011,0,0,0,-1,0,0,0,0,0,0,0.09943468,0,0,0,0,1.055781,3.603486,0.09943468,0,0.09943468,5.092742,84.87887,0.1221945,0,0.07954774,0,3.702921
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02896985,31.25768,30.77109,0.5116953,0.5116953,0,-1,0,0.5116953,5.661543,0,0,0,0.02896985,0.5386266,0.5116953,0,0,0.9563464,3.692977,0,0.5096568,-0.5096568,4.555517,75.92513,0.1221945,0.5628648,0.02317588,0,3.721947
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,29.94319,29.94319,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.522632,3.18332,0,0.9725688,-0.9725688,3.530339,58.83887,0.1221945,1.016334,0,0,3.18332
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,29.17641,29.17641,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.603264,2.210752,0,0.02463512,-0.02463512,3.504371,58.40607,0.1221945,0.0257437,0,0,2.210752
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.31518,28.31518,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.630636,2.186116,0,0.4515684,-0.4515684,3.028377,50.47284,0.1221945,0.4718889,0,0,2.186116
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,27.5484,27.5484,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.132379,1.734548,0,0.03935886,-0.03935886,2.986889,49.78138,0.1221945,0.04113001,0,0,1.734548
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.98721,26.98721,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.176111,1.695189,0,0.1867677,-0.1867677,2.790018,46.50021,0.1221945,0.1951723,0,0,1.695189
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.53715,26.53715,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.383631,1.508422,0,0.08459434,-0.08459434,2.700848,45.01404,0.1221945,0.08840109,0,0,1.508422
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.11486,26.11486,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.477624,1.423827,0,0.003679061,-0.003679061,2.69697,44.94941,0.1221945,0.003844619,0,0,1.423827
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,25.69258,25.69258,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.481712,1.420148,0,0.209135,-0.209135,2.476522,41.27529,0.1221945,0.218546,0,0,1.420148
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.42588,25.42588,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.714084,1.211013,0,0.07386814,-0.07386814,2.398659,39.97756,0.1221945,0.07719221,0,0,1.211013
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.15917,25.15917,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.79616,1.137145,0,0.09647595,-0.09647595,2.296964,38.28265,0.1221945,0.1008174,0,0,1.137145
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,24.9258,24.9258,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.903355,1.040669,0,0.1673263,-0.1673263,2.120586,35.34304,0.1221945,0.174856,0,0,1.040669
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,24.77023,24.77023,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.089273,0.8733427,0,0.1526567,-0.1526567,1.959672,32.66114,0.1221945,0.1595262,0,0,0.8733427
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2724385,29.11584,24.59798,0.1328259,0.1328259,0,0,0,0.1328259,205.1095,0,0,0,0.2724385,0.1398167,0.1328259,0,0,4.258892,0.720686,0.1326218,0,0.1326218,2.085488,34.75807,0.1221771,0.1461085,0.2179508,0,0.9931245
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5489228,34.43573,25.03693,0.7170056,0.7170056,0,0,0,0.7170056,76.55767,0,0,0,0.5489228,0.7547427,0.7170056,0,0,4.12627,0.8400456,0,0.2058199,-0.2058199,1.868535,31.14219,0.1221771,0.7887062,0.4391383,0,1.388968
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.015692,44.59098,26.06486,0.3998755,0.3998755,0,-1,0,0.3998755,254.0022,0,0,0,1.015692,0.4209215,0.3998755,0,0,4.354959,0.6342257,0.5947707,0,0.5947707,2.432784,40.54632,0.1220996,0.439863,0.8125538,0,1.649918
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9770949,45.1384,27.25392,0.04020573,0.04020573,0,-1,0,0.04020573,2430.238,0,0,0,0.9770949,0.04232182,0.04020573,0,0,3.760188,1.169519,0.9347731,0,0.9347731,3.319588,55.32635,0.1219778,0.04422631,0.7816759,0,2.146614
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.389196,55.71249,28.45964,1.090242,1.090242,0,-1,0,1.090242,127.4209,0,0,0,1.389196,1.147623,1.090242,0,0,2.825415,2.010815,0.241573,0,0.241573,3.548764,59.14595,0.1219464,1.199266,1.111357,0,3.400011
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.489202,59.57364,29.58203,0.2784303,0.2784303,0,-1,0,0.2784303,534.8563,0,0,0,1.489202,0.2930846,0.2784303,0,0,2.583842,2.228231,1.196118,0,1.196118,4.683501,78.05819,0.1217911,0.3062734,1.191362,0,3.717433
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.269067,55.59812,30.72108,0.4350721,0.4350721,0,-1,0,0.4350721,291.6912,0,0,0,1.269067,0.4579706,0.4350721,0,0,1.387725,3.304737,0.8110962,0,0.8110962,5.452974,90.88272,0.121686,0.4785793,1.015253,0,4.573803
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.27479,56.52212,31.37673,0.6666533,0.6666533,0,-1,0,0.6666533,191.2224,0,0,0,1.27479,0.7017403,0.6666533,0,0,0.5766286,4.034723,0.57305,0,0.57305,5.996617,99.94341,0.1216118,0.7333187,1.019832,0,5.309514
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9677867,49.86221,31.59899,0.1470448,0.1470448,0,-1,0,0.1470448,658.1578,0.809424,0,0,0.9677867,0.154784,0.1470448,0,0,0.003578692,4.550468,0.003578692,0,0.003578692,6.000012,100,0.1216113,0.1617493,0.7742293,0,5.518255
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.8094847,46.93155,31.94348,1.518009,1.38,0,-1,0,1.38,58.65831,2.220446E-16,0.1380088,0.2898097,0.8094847,1.452632,1.38,0,0,0,4.553689,0,0.6431469,-0.6431469,5.322076,88.70108,0.1216113,1.66981,0.6475877,0,5.363173
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4757375,40.0949,31.6601,0.527811,0.527811,0,-1,0,0.527811,90.13407,0,0,0,0.4757375,0.5555905,0.527811,0,0,0.7146077,3.910542,0,0.07985298,-0.07985298,5.237903,87.29821,0.1216113,0.5805921,0.38059,0,4.38628
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07505552,31.9873,30.72108,1.154192,1.154192,0,-1,0,1.154192,6.502862,0,0,0,0.07505552,1.214939,1.154192,0,0,0.8033332,3.830689,0,1.139883,-1.139883,4.036361,67.27254,0.1216113,1.269611,0.06004442,0,3.905745
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,29.89318,29.89318,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.06987,2.690806,0,0.5462071,-0.5462071,3.460608,57.67668,0.1216113,0.5707865,0,0,2.690806
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.13196,29.13196,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.676767,2.144598,0,0.5294453,-0.5294453,2.902523,48.37529,0.1216113,0.5532703,0,0,2.144598
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.2874,28.2874,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.26504,1.615153,0,0.4518006,-0.4518006,2.426284,40.43798,0.1216113,0.4721316,0,0,1.615153
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.52062,27.52062,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.76704,1.163353,0,0.07772105,-0.07772105,2.344358,39.07256,0.1216113,0.0812185,0,0,1.163353
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.97054,26.97054,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.853397,1.085631,0,0.06254645,-0.06254645,2.278429,37.97374,0.1216113,0.06536105,0,0,1.085631
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,26.52048,26.52048,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.922893,1.023085,0,0.1475941,-0.1475941,2.122851,35.38078,0.1216113,0.1542359,0,0,1.023085
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.08153,26.08153,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.086887,0.875491,0,0.07589075,-0.07589075,2.042855,34.04752,0.1216113,0.07930584,0,0,0.875491
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17121,0.7996002,0,0,0,2.042855,34.04752,0.1216113,0,0,0,0.7996002
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,25.40921,25.40921,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.17121,0.7996002,0,0.1089883,-0.1089883,1.927971,32.13279,0.1216113,0.1138928,0,0,0.7996002
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.15917,25.15917,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.292308,0.6906119,0,0.1873239,-0.1873239,1.730514,28.84185,0.1216113,0.1957535,0,0,0.6906119
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.90914,24.90914,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.500445,0.5032879,0,0.1235031,-0.1235031,1.600331,26.67213,0.1216113,0.1290607,0,0,0.5032879
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,24.75356,24.75356,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.637671,0.3797849,0,0.02605806,-0.02605806,1.572863,26.21433,0.1216113,0.02723067,0,0,0.3797849
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3237477,29.97766,24.58131,0,0,0,0,0,0,0,0,0,0,0.3237477,0,0,0,0,4.666625,0.3537268,0.3237477,0,0.3237477,1.879997,31.33323,0.1215695,0,0.2589982,0,0.6774746
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7326056,37.82773,25.02026,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,85.94519,0,0,0,0.7326056,0,0,0.8475898,0.8052103,4.342877,0.6450998,1.537816,0,1.537816,3.338897,55.64818,0.1217815,0.9376512,0.5860844,1.7,1.377705
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.02617,44.78909,26.04819,1.204999,1.204999,0,-1,0,1.204999,85.15941,0,0,0,1.02617,1.26842,1.204999,0,0,2.805061,2.029134,0,0.24225,-0.24225,3.083544,51.39229,0.1217815,1.325499,0.820936,0,3.055304
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.200071,49.88772,27.23725,0.8079054,0.8079054,0,-1,0,0.8079054,148.5411,0,0,0,1.200071,0.8504267,0.8079054,0,0,3.074228,1.786884,0.3496448,0,0.3496448,3.415246,56.92065,0.1217364,0.888696,0.9600572,0,2.986956
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.169923,50.63238,28.44298,0.4177194,0.4177194,0,-1,0,0.4177194,280.074,0,0,0,1.169923,0.4397046,0.4177194,0,0,2.724583,2.101564,0.7302189,0,0.7302189,4.107992,68.4664,0.1216421,0.4594913,0.9359388,0,3.271488
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.306658,55.09241,29.56536,1.28642,1.28642,0,-1,0,1.28642,101.5732,0,0,0.03506242,1.306658,1.354127,1.28642,0,0,1.994364,2.758761,0,0.04746888,-0.04746888,4.057956,67.63245,0.1216421,1.415062,1.045326,0,4.065419
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.245515,55.03279,30.70997,0.1675312,0.1675312,0,-1,0,0.1675312,743.4525,0,0,0,1.245515,0.1763486,0.1675312,0,0,2.047107,2.711293,1.069166,0,1.069166,5.072256,84.53742,0.1215044,0.1842843,0.9964117,0,3.956807
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.376395,58.97111,31.36562,0.2781233,0.2781233,0,-1,0,0.2781233,494.8865,0.1056923,0,0,1.376395,0.2927614,0.2781233,0,0,0.9779412,3.673542,0.9779412,0,0.9779412,6.000012,100,0.1213787,0.3059357,1.101116,0,5.049937
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8422327,47.20417,31.58232,0.628621,0.628621,0,-1,0,0.628621,133.981,0.1805264,0,0,0.8422327,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1213787,0.6914831,0.6737862,0,5.395922
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5828846,42.41273,31.92681,0.4911583,0.4911583,0,-1,0,0.4911583,118.6755,0.06587584,0,0,0.5828846,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1213787,0.5402741,0.4663076,0,5.136573
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4032955,38.75096,31.6601,1.432289,1.38,0,-1,0,1.38,29.22431,2.220446E-16,0.0522892,0.1955181,0.4032955,1.452632,1.38,0,0,0,4.553689,0,1.049336,-1.049336,4.893915,81.56508,0.1213787,1.575518,0.3226364,0,4.956985
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07313509,31.95466,30.72108,0,0,0,-1,0,0,0,0,0,0,0.07313509,0,0,0,0,1.165929,3.504353,0.07313509,0,0.07313509,4.963297,82.72144,0.1213693,0,0.05850807,0,3.577488
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,29.89318,29.89318,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.092794,3.570174,0,0.5745191,-0.5745191,4.3577,72.6282,0.1213693,0.6003724,0,0,3.570174
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,29.14308,29.14308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.731148,2.995655,0,0,0,4.3577,72.6282,0.1213693,0,0,0,2.995655
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,28.2874,28.2874,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.731148,2.995655,0,0.6438379,-0.6438379,3.679036,61.31714,0.1213693,0.6728106,0,0,2.995655
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446524,2.351818,0,0,0,3.679036,61.31714,0.1213693,0,0,0,2.351818
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.95943,26.95943,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.446524,2.351818,0,0.1056758,-0.1056758,3.567644,59.46061,0.1213693,0.1104312,0,0,2.351818
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,26.52048,26.52048,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.563941,2.246142,0,0.1180893,-0.1180893,3.443166,57.38599,0.1213693,0.1234033,0,0,2.246142
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.09819,26.09819,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.695152,2.128052,0,0.1501813,-0.1501813,3.284862,54.74758,0.1213693,0.1569395,0,0,2.128052
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,25.67591,25.67591,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.86202,1.977871,0,0.05665489,-0.05665489,3.225142,53.75226,0.1213693,0.05920436,0,0,1.977871
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.92497,1.921216,0,0,0,3.225142,53.75226,0.1213693,0,0,0,1.921216
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.92497,1.921216,0,0,0,3.225142,53.75226,0.1213693,0,0,0,1.921216
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,24.90914,24.90914,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.92497,1.921216,0,0.0553803,-0.0553803,3.166766,52.77933,0.1213693,0.05787241,0,0,1.921216
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,24.75356,24.75356,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.986503,1.865836,0,0.02747005,-0.02747005,3.13781,52.29673,0.1213693,0.0287062,0,0,1.865836
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1025115,26.2359,24.56464,0.6447227,0.6447227,0,0,0,0.6447227,15.9001,0,1.110223E-16,0,0.1025115,0.6786555,0.6447227,0,0,3.017026,1.838366,0,0.576144,-0.576144,2.530501,42.17493,0.1213693,0.709195,0.08200923,0,1.940877
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1712056,27.83794,25.02026,0.2090966,0.2090966,0,0,0,0.2090966,81.87871,0,0,0,0.1712056,0.2201017,0.2090966,0,0,3.657186,1.262222,0,0.04889609,-0.04889609,2.47896,41.31592,0.1213693,0.2300062,0.1369645,0,1.433427
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3708262,32.30505,26.03708,0,0,0,-1,0,0,0,0,0,0,0.3708262,0,0,0,0,3.711515,1.213326,0.3708262,0,0.3708262,2.830757,47.17918,0.1213217,0,0.296661,0,1.584152
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.604571,37.80492,27.23725,0,0,0,-1,0,0,0,0,0,0,0.604571,0,0,0,0,3.340688,1.547069,0.604571,0,0.604571,3.404303,56.73827,0.1212442,0,0.4836568,0,2.15164
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7684508,42.23502,28.42631,0.2443157,0.2443157,0,-1,0,0.2443157,314.5318,0,0,0,0.7684508,0.2571745,0.2443157,0,0,2.736117,2.091183,0.5112763,0,0.5112763,3.889342,64.82224,0.1211788,0.2687473,0.6147606,0,2.859634
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6980459,42.08002,29.54869,0,0,0,-1,0,0,0,0,0,0,0.6980459,0,0,0,0,2.224841,2.551332,0.6980459,0,0.6980459,4.551567,75.8593,0.1210895,0,0.5584367,0,3.249378
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6562398,42.50579,30.6933,0,0,0,-1,0,0,0,0,0,0,0.6562398,0,0,0,0,1.526795,3.179573,0.6562398,0,0.6562398,5.17413,86.23534,0.1210057,0,0.5249919,0,3.835813
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3347006,37.17676,31.34895,0.3161601,0.3161601,0,-1,0,0.3161601,105.8643,0,0,0,0.3347006,0.3328001,0.3161601,0,0,0.8705554,3.770189,0.001900468,0,0.001900468,5.175933,86.26539,0.1210055,0.3477761,0.2677605,0,4.10489
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4406791,39.35983,31.58232,0.6740723,0.6740723,0,-1,0,0.6740723,65.37564,0,0,0,0.4406791,0.7095498,0.6740723,0,0,0.868655,3.771899,0,0.2688707,-0.2688707,4.892519,81.54182,0.1210055,0.7414795,0.3525433,0,4.212579
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1478228,34.44129,31.91014,1.271205,1.271205,0,-1,0,1.271205,11.62856,0,0,0.01832534,0.1478228,1.33811,1.271205,0,0,1.1674,3.503029,0,1.190288,-1.190288,3.637846,60.63064,0.1210055,1.398325,0.1182582,0,3.650851
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2316211,35.62713,31.63232,0.5058032,0.5058032,0,-1,0,0.5058032,45.79274,0,0,0,0.2316211,0.5324244,0.5058032,0,0,2.489942,2.312741,0,0.3008033,-0.3008033,3.320771,55.34607,0.1210055,0.5563836,0.1852969,0,2.544362
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05661406,31.64644,30.6933,0.5399019,0.5399019,0,-1,0,0.5399019,10.48599,0,0,0,0.05661406,0.5683177,0.5399019,0,0,2.824168,2.011938,0,0.5117037,-0.5117037,2.781388,46.35638,0.1210055,0.593892,0.04529125,0,2.068552
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,29.8654,29.8654,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.392727,1.500234,0,0.1620773,-0.1620773,2.610543,43.50897,0.1210055,0.1693708,0,0,1.500234
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.1153,29.1153,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.572814,1.338157,0,0.129411,-0.129411,2.474133,41.23546,0.1210055,0.1352345,0,0,1.338157
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,28.27073,28.27073,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.716603,1.208746,0,0.7354196,-0.7354196,1.698932,28.31548,0.1210055,0.7685136,0,0,1.208746
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.50395,27.50395,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.533736,0.4733263,0,0.1012324,-0.1012324,1.592224,26.53701,0.1210055,0.1057879,0,0,0.4733263
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.95943,26.95943,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.646217,0.3720939,0,0.06640177,-0.06640177,1.52223,25.37045,0.1210055,0.06938986,0,0,0.3720939
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,26.50381,26.50381,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,4.719996,0.3056921,0,0.2224617,-0.2224617,1.287735,21.46221,0.1210055,0.2324725,0,0,0.3056921
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.967176,0.08323039,0,0,0,1.287735,21.46221,0.1210055,0,0,0,0.08323039
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.967176,0.08323039,0,0,0,1.287735,21.46221,0.1210055,0,0,0,0.08323039
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,25.40921,25.40921,0.1752349,0.07906887,0,-1,0,0.07906887,0,0,0.09616604,0.1136895,0,0.08323039,0.07906887,0,0,4.967176,0.08323039,0,0.08323039,-0.08323039,1.200002,20,0.1210055,0.1927584,0,0,0.08323039
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210055,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,24.90914,24.90914,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1211597,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,24.75356,24.75356,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1213908,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1988572,27.83739,24.56464,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,26.24489,0,0,0,0.1988572,0,0,0.9423013,0.8951863,2.301873,2.482003,1.094043,0,1.094043,4.854165,80.90258,0.1216118,0.8334685,0.1590858,1.7,2.680861
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6179281,35.68131,25.02026,0.2282433,0.2282433,0,0,0,0.2282433,270.7322,0,0,0,0.6179281,0.2402561,0.2282433,0,0,1.207829,3.466643,0.377672,0,0.377672,5.212456,86.87408,0.1215635,0.2510676,0.4943425,0,4.08457
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7353033,38.96598,26.0204,1.048687,1.048687,0,-1,0,1.048687,70.11653,0,2.220446E-16,0,0.7353033,1.103882,1.048687,0,0,0.8301573,3.806547,0,0.3685783,-0.3685783,4.82394,80.39884,0.1215635,1.153556,0.5882427,0,4.541851
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.009403,45.77142,27.22058,0.8475465,0.8475465,0,-1,0,0.8475465,119.0971,0,0,0,1.009403,0.8921542,0.8475465,0,0,1.239689,3.437969,0.1172489,0,0.1172489,4.935172,82.2527,0.1215486,0.9323012,0.8075225,0,4.447372
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9760776,46.44209,28.42631,0.2433551,0.2433551,0,-1,0,0.2433551,401.0918,0,0,0,0.9760776,0.2561633,0.2433551,0,0,1.12244,3.543493,0.7199143,0,0.7199143,5.618143,93.63552,0.1214568,0.2676907,0.780862,0,4.519571
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.08386,50.024,29.54869,0.7046301,0.7046301,0,-1,0,0.7046301,153.8197,0,0,0,1.08386,0.7417158,0.7046301,0,0,0.4025256,4.191416,0.3421443,0,0.3421443,5.942729,99.04529,0.1214132,0.7750931,0.8670881,0,5.275276
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8720095,46.82832,30.6933,1.48629,1.38,0,-1,0,1.38,63.18909,2.220446E-16,0.1062895,0.2549185,0.8720095,1.452632,1.38,0,0,0.06038132,4.499346,0,0.5806221,-0.5806221,5.3307,88.84482,0.1214132,1.634918,0.6976076,0,5.371355
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.023491,50.77983,31.34895,0.9514171,0.9514171,0,-1,0,0.9514171,107.5754,0,0,0,1.023491,1.001492,0.9514171,0,0,0.7055169,3.918724,0.02199927,0,0.02199927,5.35157,89.19266,0.1214104,1.046559,0.8187928,0,4.942214
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.020323,50.95924,31.56565,0.6415534,0.6415534,0,-1,0,0.6415534,159.0395,0,0,0,1.020323,0.6753194,0.6415534,0,0,0.6835177,3.938523,0.3450039,0,0.3450039,5.67887,94.64764,0.1213665,0.7057087,0.8162586,0,4.958846
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6897865,44.46502,31.89347,0.706604,0.706604,0,-1,0,0.706604,97.61996,0,0,0,0.6897865,0.7437937,0.706604,0,0,0.3385138,4.249026,0,0.05400718,-0.05400718,5.621941,93.69883,0.1213665,0.7772644,0.5518292,0,4.938813
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3002359,36.84952,31.63232,0.05750945,0.05750945,0,-1,0,0.05750945,522.0636,0,0,0,0.3002359,0.06053627,0.05750945,0,0,0.3985218,4.195019,0.2396997,0,0.2396997,5.84934,97.48881,0.121336,0.0632604,0.2401887,0,4.495255
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07195327,31.90659,30.6933,1.208624,1.208624,0,-1,0,1.208624,5.953319,0,0,0,0.07195327,1.272236,1.208624,0,0,0.1588221,4.410749,0,1.200283,-1.200283,4.584131,76.40202,0.121336,1.329487,0.05756262,0,4.482702
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.84873,29.84873,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.49247,3.210466,0,0.2766419,-0.2766419,4.292524,71.54193,0.121336,0.2890908,0,0,3.210466
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.1153,29.1153,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.79985,2.933824,0,0.2793715,-0.2793715,3.998041,66.63389,0.121336,0.2919432,0,0,2.933824
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.25406,28.25406,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.110263,2.654453,0,0.4852097,-0.4852097,3.486585,58.10964,0.121336,0.5070441,0,0,2.654453
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,27.48728,27.48728,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.649384,2.169243,0,0.1618567,-0.1618567,3.315973,55.26611,0.121336,0.1691402,0,0,2.169243
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.95943,26.95943,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.829225,2.007386,0,0.07975654,-0.07975654,3.231903,53.86493,0.121336,0.08334558,0,0,2.007386
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,26.50381,26.50381,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,2.917844,1.92763,0,0.2913119,-0.2913119,2.924833,48.74712,0.121336,0.304421,0,0,1.92763
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.08153,26.08153,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.241524,1.636318,0,0.2557177,-0.2557177,2.655283,44.25462,0.121336,0.267225,0,0,1.636318
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.67591,25.67591,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.525654,1.3806,0,0.09413855,-0.09413855,2.556052,42.60078,0.121336,0.09837478,0,0,1.3806
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.42588,25.42588,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.630253,1.286461,0,0.1184822,-0.1184822,2.431161,40.51926,0.121336,0.1238139,0,0,1.286461
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.15917,25.15917,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.761899,1.167979,0,0.2714547,-0.2714547,2.145022,35.7503,0.121336,0.2836702,0,0,1.167979
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,24.90914,24.90914,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.063516,0.8965245,0,0.02258188,-0.02258188,2.121219,35.35358,0.121336,0.02359806,0,0,0.8965245
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,24.75356,24.75356,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.088607,0.8739427,0,0.2255809,-0.2255809,1.883436,31.39053,0.121336,0.235732,0,0,0.8739427
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.324796,29.9785,24.56464,0,0,0,0,0,0,0,0,0,0,0.324796,0,0,0,0,4.339252,0.6483618,0.324796,0,0.324796,2.191564,36.526,0.1212947,0,0.2598368,0,0.9731578
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7710883,38.56187,25.02026,0.5680293,0.5680293,0,0,0,0.5680293,135.748,0,0,0,0.7710883,0.5979257,0.5680293,0,0,4.014456,0.9406782,0.1731627,0,0.1731627,2.355841,39.26394,0.1212727,0.6248323,0.6168706,0,1.711766
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9203433,42.57768,26.00374,0.1437171,0.1437171,0,-1,0,0.1437171,640.3854,0,0,0,0.9203433,0.1512812,0.1437171,0,0,3.841294,1.096525,0.7690622,0,0.7690622,3.085437,51.42385,0.1211751,0.1580888,0.7362747,0,2.016868
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.308837,52.3227,27.22058,1.31029,1.31029,0,-1,0,1.31029,99.88914,0,0,0.06131843,1.308837,1.379252,1.31029,0,0,3.072232,1.788681,0,0.07041518,-0.07041518,3.011213,50.18679,0.1211751,1.441318,1.04707,0,3.097517
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.238387,52.15019,28.42631,0,0,0,-1,0,0,0,0,0,0,1.238387,0,0,0,0,3.15047,1.718265,1.238387,0,1.238387,4.18605,69.76736,0.1210183,0,0.9907095,0,2.956652
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.394883,57.18704,29.54869,0.1177117,0.1177117,0,-1,0,0.1177117,1184.999,0,0,0,1.394883,0.1239071,0.1177117,0,0,1.912084,2.832814,1.270976,0,1.270976,5.391804,89.86321,0.1208577,0.1294829,1.115906,0,4.227696
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.246389,55.03328,30.6933,0.08567914,0.08567914,0,-1,0,0.08567914,1454.717,0.5150926,0,0,1.246389,0.09018857,0.08567914,0,0,0.6411079,3.976692,0.6411079,0,0.6411079,6.000012,100,0.1207769,0.09424706,0.9971113,0,5.223081
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.049804,51.35489,31.34895,1.012717,1.012717,0,-1,0,1.012717,103.6621,0,0,0,1.049804,1.066018,1.012717,0,0,0,4.553689,0,0.01621388,-0.01621388,5.982921,99.71515,0.1207769,1.113989,0.8398432,0,5.603493
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9475894,49.39303,31.56565,1.138647,1.138647,0,-1,0,1.138647,83.22061,0,0,0,0.9475894,1.198576,1.138647,0,0,0.01801542,4.537475,0,0.2509869,-0.2509869,5.718358,95.30577,0.1207769,1.252512,0.7580715,0,5.485065
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6432143,43.54811,31.89347,0.3091802,0.3091802,0,-1,0,0.3091802,208.0387,0.02087176,0,0,0.6432143,0.3254528,0.3091802,0,0,0.2968898,4.286488,0.2968898,0,0.2968898,6.000012,100,0.1207395,0.3400982,0.5145715,0,4.929702
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2934541,36.71065,31.61565,0,0,0,-1,0,0,0,0.2934541,0,0,0.2934541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207395,0,0.2347633,0,4.847143
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05989131,31.68519,30.67663,0.2351876,0.2351876,0,-1,0,0.2351876,25.46534,0,0,0,0.05989131,0.2475659,0.2351876,0,0,0,4.553689,0,0.1876746,-0.1876746,5.802186,96.7029,0.1207395,0.2587063,0.04791304,0,4.61358
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,29.84873,29.84873,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2085273,4.366014,0,0.1254358,-0.1254358,5.669965,94.49922,0.1207395,0.1310804,0,0,4.366014
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3479004,4.240579,0,0,0,5.669965,94.49922,0.1207395,0,0,0,4.240579
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,28.22072,28.22072,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3479004,4.240579,0,0.1262513,-0.1262513,5.536884,92.28122,0.1207395,0.1319326,0,0,4.240579
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,27.4595,27.4595,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4881796,4.114327,0,0.05932653,-0.05932653,5.474349,91.23896,0.1207395,0.06199623,0,0,4.114327
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.92609,26.92609,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.554098,4.055001,0,0.1234273,-0.1234273,5.344245,89.07056,0.1207395,0.1289815,0,0,4.055001
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,26.48714,26.48714,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6912394,3.931573,0,0.2378419,-0.2378419,5.093537,84.89212,0.1207395,0.2485448,0,0,3.931573
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.04819,26.04819,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9555082,3.693732,0,0.1388551,-0.1388551,4.947171,82.45269,0.1207395,0.1451035,0,0,3.693732
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,25.65924,25.65924,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.109792,3.554877,0,0.03487999,-0.03487999,4.910405,81.83991,0.1207395,0.03644959,0,0,3.554877
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,25.39254,25.39254,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.148547,3.519996,0,0.1594591,-0.1594591,4.74232,79.03851,0.1207395,0.1666348,0,0,3.519996
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.1425,25.1425,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.325724,3.360537,0,0.06562128,-0.06562128,4.673149,77.88566,0.1207395,0.06857423,0,0,3.360537
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,24.89247,24.89247,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.398636,3.294916,0,0.1264283,-0.1264283,4.539882,75.66454,0.1207395,0.1321176,0,0,3.294916
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,24.73689,24.73689,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.539112,3.168488,0,0.04722662,-0.04722662,4.4901,74.83486,0.1207395,0.04935181,0,0,3.168488
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2391489,28.49929,24.54797,0.8355687,0.8355687,0,0,0,0.8355687,28.6211,0,0,0,0.2391489,0.8795459,0.8355687,0,0,1.591586,3.121261,0,0.640397,-0.640397,3.815063,63.58425,0.1207395,0.9191255,0.1913191,0,3.36041
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2364445,28.92,25.00359,0.3411517,0.3411517,0,0,0,0.3411517,69.30773,0,5.551115E-17,0,0.2364445,0.3591071,0.3411517,0,0,2.303139,2.480864,0,0.1226626,-0.1226626,3.685765,61.42929,0.1207395,0.3752669,0.1891556,0,2.717309
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2397931,30.00127,26.00374,0.8006602,0.8006602,0,-1,0,0.8006602,29.94942,0,0,0,0.2397931,0.8428003,0.8006602,0,0,2.43943,2.358202,0,0.6030071,-0.6030071,3.05014,50.83556,0.1207395,0.8807262,0.1918345,0,2.597995
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8581015,42.68403,27.22058,0.6654605,0.6654605,0,-1,0,0.6654605,128.9485,0,0,0,0.8581015,0.7004848,0.6654605,0,0,3.109438,1.755194,0.1576168,0,0.1576168,3.199668,53.3277,0.1207197,0.7320065,0.6864812,0,2.613296
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.889895,44.66563,28.42631,0.6217425,0.6217425,0,-1,0,0.6217425,143.1292,0,0,0,0.889895,0.6544658,0.6217425,0,0,2.951822,1.89705,0.2354292,0,0.2354292,3.423016,57.05015,0.1206901,0.6839167,0.711916,0,2.786945
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9703137,47.59127,29.54869,0.415705,0.415705,0,-1,0,0.415705,233.414,0,0,0,0.9703137,0.4375842,0.415705,0,0,2.716392,2.108936,0.5327296,0,0.5327296,3.928408,65.47333,0.1206231,0.4572755,0.776251,0,3.07925
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.2654,55.49852,30.70997,0.3311385,0.3311385,0,-1,0,0.3311385,382.1362,0,0,0,1.2654,0.3485668,0.3311385,0,0,2.183663,2.588392,0.9168333,0,0.9168333,4.798192,79.96971,0.120508,0.3642524,1.01232,0,3.853793
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4688406,39.63781,31.34895,0.1958251,0.1958251,0,-1,0,0.1958251,239.418,0,0,0,0.4688406,0.2061317,0.1958251,0,0,1.266829,3.413543,0.2627089,0,0.2627089,5.04742,84.12349,0.1204751,0.2154077,0.3750725,0,3.882383
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1961031,34.93357,31.56565,2.041966,1.38,0,-1,0,1.38,14.21037,0,0.6619663,0.866163,0.1961031,1.452632,1.38,0,0,1.004121,3.64998,0,1.256528,-1.256528,3.722922,62.04858,0.1204751,2.246163,0.1568825,0,3.846084
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2671386,36.52632,31.89347,1.750948,1.38,0,-1,0,1.38,19.35787,2.220446E-16,0.3709477,0.5460424,0.2671386,1.452632,1.38,0,0,2.400263,2.393452,0,1.185493,-1.185493,2.473303,41.22163,0.1204751,1.926042,0.2137108,0,2.66059
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2880382,36.61364,31.61565,0.3259974,0.3259974,0,-1,0,0.3259974,88.35599,0,0,0,0.2880382,0.3431551,0.3259974,0,0,3.717478,1.207959,0,0.05511692,-0.05511692,2.415205,40.25333,0.1204751,0.3585971,0.2304306,0,1.495997
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06827928,31.82742,30.67663,0.5733691,0.5733691,0,-1,0,0.5733691,11.90843,0,1.110223E-16,0,0.06827928,0.6035464,0.5733691,0,0,3.778719,1.152842,0,0.5352672,-0.5352672,1.850984,30.84966,0.1204751,0.630706,0.05462343,0,1.221121
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,29.83207,29.83207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.37346,0.6175749,0,0,0,1.850984,30.84966,0.1204751,0,0,0,0.6175749
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.06529,29.06529,0.821623,0.5866961,0,-1,0,0.5866961,0,0,0.2349269,0.3170892,0,0.6175749,0.5866961,0,0,4.37346,0.6175749,0,0.6175749,-0.6175749,1.200002,20,0.1204751,0.9037853,0,0,0.6175749
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.20961,28.20961,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.44283,27.44283,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.90942,26.90942,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,26.47047,26.47047,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.04819,26.04819,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,25.65924,25.65924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,25.39254,25.39254,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.1425,25.1425,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,24.8758,24.8758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204751,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1818273,27.53511,24.54797,1.406298,1.406298,1.7,0,0.5202,1.406298,12.9295,0,0,0,0.1818273,0,0,0.2937019,0.2790169,5.059654,0,0.4608441,0,0.4608441,1.637197,27.28657,0.1205645,1.546928,0.1454618,1.7,0.1818273
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3402121,30.71614,25.02026,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,88.4493,0,0,0,0.3402121,0,0,1.315359,1.249591,4.59881,0.4147597,1.589803,0,1.589803,3.145417,52.42352,0.120767,0.4231049,0.2721696,1.7,0.7549717
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5417888,35.34885,26.0204,0.8923748,0.8923748,0,-1,0,0.8923748,60.71315,0,0,0,0.5417888,0.9393418,0.8923748,0,0,3.009007,1.845583,0,0.397553,-0.397553,2.72636,45.43924,0.120767,0.9816122,0.433431,0,2.387372
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8963888,43.48992,27.25392,0.3896279,0.3896279,0,-1,0,0.3896279,230.0628,0,0,0,0.8963888,0.4101346,0.3896279,0,0,3.450732,1.44803,0.4862542,0,0.4862542,3.187661,53.12757,0.1207061,0.4285907,0.7171111,0,2.344419
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8194277,43.28214,28.45964,1.19368,1.19368,0,-1,0,1.19368,68.64718,0,2.220446E-16,0,0.8194277,1.256505,1.19368,0,0,2.964478,1.885659,0,0.4370777,-0.4370777,2.726941,45.44892,0.1207061,1.313048,0.6555421,0,2.705086
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8213353,44.56016,29.58203,0.5610373,0.5610373,0,-1,0,0.5610373,146.3958,0,0,0,0.8213353,0.5905656,0.5610373,0,0,3.45012,1.448581,0.2307697,0,0.2307697,2.945868,49.0977,0.1206772,0.6171411,0.6570682,0,2.269916
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9746681,49.03142,30.73775,0.6132833,0.6132833,0,-1,0,0.6132833,158.9262,0,0,0,0.9746681,0.6455614,0.6132833,0,0,3.219351,1.656273,0.3291067,0,0.3291067,3.258086,54.30133,0.120636,0.6746117,0.7797346,0,2.630942
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.081877,52.09475,31.37673,1.288482,1.288482,0,-1,0,1.288482,83.96522,0,2.220446E-16,0.03733039,1.081877,1.356297,1.288482,0,0,2.890244,1.95247,0,0.2744201,-0.2744201,2.968822,49.48026,0.120636,1.41733,0.8655015,0,3.034346
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7920588,46.19508,31.59899,0.5466602,0.5466602,0,-1,0,0.5466602,144.8905,0,0,0,0.7920588,0.5754318,0.5466602,0,0,3.195155,1.678049,0.216627,0,0.216627,3.174332,52.90543,0.1206089,0.6013262,0.633647,0,2.470108
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3936944,38.83583,31.91014,0,0,0,-1,0,0,0,0,0,0,0.3936944,0,0,0,0,2.978528,1.873014,0.3936944,0,0.3936944,3.547823,59.13027,0.1205597,0,0.3149555,0,2.266708
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2220819,35.45866,31.63232,0.6109665,0.6109665,0,-1,0,0.6109665,36.34929,0,1.110223E-16,0,0.2220819,0.6431226,0.6109665,0,0,2.584834,2.227339,0,0.4210407,-0.4210407,3.104008,51.73336,0.1205597,0.6720631,0.1776655,0,2.44942
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05569884,31.61419,30.67663,0.4544478,0.4544478,0,-1,0,0.4544478,12.25638,0,0,0,0.05569884,0.4783661,0.4544478,0,0,3.052657,1.806298,0,0.4226672,-0.4226672,2.658477,44.30787,0.1205597,0.4998925,0.04455907,0,1.861997
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,29.83207,29.83207,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.522287,1.383631,0,0.8506146,-0.8506146,1.761851,29.36412,0.1205597,0.8888922,0,0,1.383631
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.04862,29.04862,0.7747611,0.5063653,0,-1,0,0.5063653,0,0,0.2683958,0.3458719,0,0.5330161,0.5063653,0,0,4.467414,0.5330161,0,0.5330161,-0.5330161,1.200002,20,0.1205597,0.8522373,0,0,0.5330161
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,28.19294,28.19294,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,27.42616,27.42616,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,26.89275,26.89275,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,26.47047,26.47047,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.03708,26.03708,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,25.65924,25.65924,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.39254,25.39254,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.1425,25.1425,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205597,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,24.8758,24.8758,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1207201,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,24.73689,24.73689,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1208701,0,0,1.7,1.242
