Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2405557,28.54017,24.56464,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,43.63861,0,0,0,0.2405557,0,0,1.148755,1.091317,2.299654,2.484,1.331873,0,1.331873,5.081894,84.69806,0.1211031,0.6063696,0.1924445,1.7,2.724556
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5667102,34.74172,25.02026,0.4959627,0.4959627,0,0,0,0.4959627,114.2647,0,0,0,0.5667102,0.522066,0.4959627,0,0,0.9677815,3.682686,0.0446442,0,0.0446442,5.124247,85.40395,0.1210975,0.545559,0.4533682,0,4.249396
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.988761,43.986,26.0204,0,0,0,-1,0,0,0,0.06562362,0,0,0.988761,0,0,0,0,0.9231374,3.722865,0.9231374,0,0.9231374,6.000012,100,0.1209823,0,0.7910088,0,4.711627
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.371016,53.80948,27.25392,0.8836703,0.8836703,0,-1,0,0.8836703,155.1502,0.440837,0,0,1.371016,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,0.9720373,1.096813,0,5.924705
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.550286,59.72504,28.47076,0.05764866,0.05764866,0,-1,0,0.05764866,2689.197,1.489603,0,0,1.550286,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,0.06341352,1.240229,0,6.103975
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.567858,61.62455,29.5987,0.7060885,0.7060885,0,-1,0,0.7060885,222.0484,0.824607,0,0,1.567858,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,0.7766973,1.254286,0,6.121547
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.61104,64.25658,30.73775,0.3137119,0.3137119,0,-1,0,0.3137119,513.5412,1.280817,0,0,1.61104,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,0.3450831,1.288832,0,6.164729
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.472642,61.43474,31.3934,0.9534252,0.9534252,0,-1,0,0.9534252,154.458,0.4690363,0,0,1.472642,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,1.048768,1.178113,0,6.026331
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.263539,56.54255,31.61565,1.058831,1.058831,0,-1,0,1.058831,119.3334,0.1489801,0,0,1.263539,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,1.164714,1.010831,0,5.817228
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8678966,48.12035,31.92681,0.07563987,0.07563987,0,-1,0,0.07563987,1147.406,0.7882757,0,0,0.8678966,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1209823,0.08320386,0.6943173,0,5.421586
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3282304,37.36523,31.64344,1.180029,1.180029,0,-1,0,1.180029,27.81545,0,0,0,0.3282304,1.242136,1.180029,0,0,0,4.553689,0,0.9139054,-0.9139054,5.036671,83.94435,0.1209823,1.298032,0.2625843,0,4.881919
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.0541719,31.6051,30.6933,1.378424,1.378424,0,-1,0,1.378424,3.929988,0,0,0.1362667,0.0541719,1.450973,1.378424,0,0,1.01545,3.639784,0,1.396801,-1.396801,3.564314,59.40511,0.1209823,1.516267,0.04333752,0,3.693955
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,29.84873,29.84873,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.567451,2.242983,0,1.021307,-1.021307,2.487761,41.46261,0.1209823,1.067266,0,0,2.242983
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.04862,29.04862,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.702237,1.221676,0,0.3849564,-0.3849564,2.081982,34.69963,0.1209823,0.4022794,0,0,1.221676
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129966,0.8367193,0,0,0,2.081982,34.69963,0.1209823,0,0,0,0.8367193
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,27.40949,27.40949,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.129966,0.8367193,0,0.05198079,-0.05198079,2.027189,33.78642,0.1209823,0.05431993,0,0,0.8367193
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,26.86497,26.86497,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.187723,0.7847385,0,0.04523871,-0.04523871,1.979504,32.99166,0.1209823,0.04727445,0,0,0.7847385
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.44269,26.44269,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.237988,0.7394997,0,0.1434013,-0.1434013,1.828345,30.47236,0.1209823,0.1498543,0,0,0.7394997
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.0204,26.0204,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.397323,0.5960985,0,0.1233058,-0.1233058,1.69837,28.3061,0.1209823,0.1288546,0,0,0.5960985
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,25.65924,25.65924,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.534329,0.4727927,0,0.07501809,-0.07501809,1.619294,26.98817,0.1209823,0.0783939,0,0,0.4727927
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617682,0.3977746,0,0,0,1.619294,26.98817,0.1209823,0,0,0,0.3977746
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.1425,25.1425,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.617682,0.3977746,0,0.2836691,-0.2836691,1.32028,22.00463,0.1209823,0.2964343,0,0,0.3977746
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,24.8758,24.8758,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.93287,0.1141055,0,0.08135911,-0.08135911,1.23452,20.57529,0.1209823,0.08502027,0,0,0.1141055
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,24.75356,24.75356,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02327,0.03274635,1.38,0,1.38,2.543703,42.39497,0.1211731,0.1473158,0,1.7,0.03274635
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1786775,27.49941,24.56464,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,33.19997,0,0,0,0.1786775,0,0,1.161814,1.103724,3.64327,1.274746,1.282401,0,1.282401,3.760296,62.67147,0.121411,0.5920042,0.142942,1.7,1.453424
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2658112,29.46518,25.04804,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,284.1516,2.220446E-16,0,0,0.2658112,0,0,1.452632,1.38,2.360868,2.428907,1.645811,0,1.645811,5.321649,88.69398,0.121555,0.1029001,0.212649,1.7,2.694719
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5653157,35.80915,26.04819,0,0,0,-1,0,0,0,0,0,0,0.5653157,0,0,0,0,0.7150572,3.910137,0.5653157,0,0.5653157,5.857955,97.63239,0.1214845,0,0.4522526,0,4.475453
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.445608,34.95223,27.29837,0.9222152,0.9222152,0,-1,0,0.9222152,48.31931,0,0,0,0.445608,0.9707528,0.9222152,0,0,0.1497415,4.418921,0,0.5251448,-0.5251448,5.304403,88.40655,0.1214845,1.014437,0.3564864,0,4.86453
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7066523,41.13116,28.52077,0.4552585,0.4552585,0,-1,0,0.4552585,155.22,0,0,0,0.7066523,0.4792195,0.4552585,0,0,0.7332357,3.893777,0.2274328,0,0.2274328,5.520165,92.00257,0.1214562,0.5007844,0.5653219,0,4.600429
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.676348,41.77861,29.65982,0.7001359,0.7001359,0,-1,0,0.7001359,96.60239,0,0,0,0.676348,0.7369851,0.7001359,0,0,0.5058029,4.098466,0,0.06063711,-0.06063711,5.456248,90.93729,0.1214562,0.7701495,0.5410784,0,4.774814
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2287698,34.72278,30.79887,0.1084388,0.1084388,0,-1,0,0.1084388,210.9669,0,0,0,0.2287698,0.1141461,0.1084388,0,0,0.5731775,4.037829,0.1146238,0,0.1146238,5.56499,92.74964,0.1214419,0.1192826,0.1830159,0,4.266599
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08724908,32.92367,31.44341,0.8493072,0.8493072,0,-1,0,0.8493072,10.27297,0,1.110223E-16,0,0.08724908,0.8940076,0.8493072,0,0,0.4585537,4.140991,0,0.8067585,-0.8067585,4.714592,78.57637,0.1214419,0.934238,0.06979926,0,4.22824
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2882814,36.68105,31.67677,0.324648,0.324648,0,-1,0,0.324648,88.79814,0,0,0,0.2882814,0.3417347,0.324648,0,0,1.354952,3.334232,0,0.05345333,-0.05345333,4.658247,77.63729,0.1214419,0.3571128,0.2306251,0,3.622514
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.40829,39.20929,32.01015,0,0,0,-1,0,0,0,0,0,0,0.40829,0,0,0,0,1.414345,3.280779,0.40829,0,0.40829,5.045585,84.09291,0.1213911,0,0.326632,0,3.689069
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3071259,37.05375,31.71011,1.055574,1.055574,0,-1,0,1.055574,29.09563,0,2.220446E-16,0,0.3071259,1.11113,1.055574,0,0,1.006055,3.64824,0,0.8040045,-0.8040045,4.19809,69.96802,0.1213911,1.161131,0.2457007,0,3.955366
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06563808,31.86092,30.75442,0.5244881,0.5244881,0,-1,0,0.5244881,12.5147,0,1.110223E-16,0,0.06563808,0.5520927,0.5244881,0,0,1.899393,2.844235,0,0.4864546,-0.4864546,3.685321,61.4219,0.1213911,0.5769369,0.05251047,0,2.909873
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,29.89318,29.89318,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.439898,2.35778,0,1.063504,-1.063504,2.564289,42.73807,0.1213911,1.111362,0,0,2.35778
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.62157,1.294276,0,0,0,2.564289,42.73807,0.1213911,0,0,0,1.294276
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.20961,28.20961,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.62157,1.294276,0,0.2525293,-0.2525293,2.2981,38.30159,0.1213911,0.2638932,0,0,1.294276
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,27.40949,27.40949,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.902158,1.041747,0,0.3310433,-0.3310433,1.94915,32.48576,0.1213911,0.3459402,0,0,1.041747
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,26.88164,26.88164,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.269984,0.7107036,0,0.1562482,-0.1562482,1.78445,29.74077,0.1213911,0.1632793,0,0,0.7107036
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,26.45936,26.45936,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.443593,0.5544555,0,0.2226217,-0.2226217,1.549786,25.82971,0.1213911,0.2326396,0,0,0.5544555
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.0204,26.0204,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.69095,0.3318338,0,0.1415557,-0.1415557,1.400573,23.34284,0.1213911,0.1479257,0,0,0.3318338
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,25.65924,25.65924,0.2401426,0.1807642,0,-1,0,0.1807642,0,0,0.05937837,0.08339263,0,0.1902781,0.1807642,0,0,4.848234,0.1902781,0,0.1902781,-0.1902781,1.200002,20,0.1213911,0.2641568,0,0,0.1902781
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,25.40921,25.40921,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213911,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.1425,25.1425,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213911,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,24.8758,24.8758,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215525,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,24.75356,24.75356,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1217735,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3295579,30.0778,24.58131,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,161.7339,2.220446E-16,0,0,0.3295579,0,0,1.452632,1.38,2.299654,2.484,1.709558,0,1.709558,5.440197,90.66978,0.1219422,0.224142,0.2636463,1.7,2.813558
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.705146,37.33829,25.04804,0.8199092,0.8199092,0,0,0,0.8199092,86.00294,1.110223E-16,0,0,0.705146,0.8630623,0.8199092,0,0,0.5900965,4.022602,0,0.1579162,-0.1579162,5.273739,87.89547,0.1219422,0.9019001,0.5641168,0,4.727748
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.090514,46.15584,26.06486,0.04177097,0.04177097,0,-1,0,0.04177097,2610.698,0.2809857,0,0,1.090514,0.04396944,0.04177097,0,0,0.765559,3.864686,0.765559,0,0.765559,6.000012,100,0.121847,0.04594807,0.8724113,0,4.9552
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.348173,53.34805,27.31504,0,0,0,-1,0,0,0,1.348173,0,0,1.348173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0,1.078539,0,5.901862
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.30434,53.79993,28.53743,0.4155637,0.4155637,0,-1,0,0.4155637,313.8725,0.8669049,0,0,1.30434,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0.4571201,1.043472,0,5.858029
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.536394,60.92448,29.69316,1.325947,1.325947,0,-1,0,1.325947,115.8714,0.1406602,0,0.07854153,1.536394,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,1.458542,1.229115,0,6.090083
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.496517,61.36184,30.84888,0,0,0,-1,0,0,0,1.496517,0,0,1.496517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0,1.197213,0,6.050206
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.219066,55.32411,31.47119,0,0,0,-1,0,0,0,1.219066,0,0,1.219066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0,0.9752529,0,5.772755
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6582894,43.64525,31.71011,0,0,0,-1,0,0,0,0.6582894,0,0,0.6582894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0,0.5266316,0,5.211978
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5916328,42.70059,32.03794,0.3622029,0.3622029,0,-1,0,0.3622029,163.3429,0.2103666,0,0,0.5916328,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0.3984232,0.4733062,0,5.145322
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2070933,35.31963,31.75456,0.153769,0.153769,0,-1,0,0.153769,134.6782,0.04523126,0,0,0.2070933,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.121847,0.1691459,0.1656747,0,4.760782
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.0625364,31.82507,30.77109,1.559327,1.38,0,-1,0,1.38,4.531623,2.220446E-16,0.1793267,0.3352594,0.0625364,1.452632,1.38,0,0,0,4.553689,0,1.390095,-1.390095,4.534723,75.57857,0.121847,1.715259,0.05002912,0,4.616225
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,29.89318,29.89318,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.54455,3.163594,0,0.9964669,-0.9964669,3.484355,58.07246,0.121847,1.041308,0,0,3.163594
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.06529,29.06529,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.651736,2.167127,0,1.007478,-1.007478,2.42238,40.37292,0.121847,1.052814,0,0,2.167127
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,28.19294,28.19294,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.771155,1.159649,0,0.8866279,-0.8866279,1.487792,24.79649,0.121847,0.9265261,0,0,1.159649
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,27.39283,27.39283,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.756297,0.2730214,0,0.1153794,-0.1153794,1.366172,22.76948,0.121847,0.1205715,0,0,0.2730214
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,26.86497,26.86497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884497,0.157642,0,0,0,1.366172,22.76948,0.121847,0,0,0,0.157642
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884497,0.157642,0,0,0,1.366172,22.76948,0.121847,0,0,0,0.157642
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.0204,26.0204,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.884497,0.157642,0,0.1134773,-0.1134773,1.246556,20.77589,0.121847,0.1185837,0,0,0.157642
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,25.67591,25.67591,0.2328357,0.04195653,0,-1,0,0.04195653,0,0,0.1908791,0.2141627,0,0.04416477,0.04195653,0,0,5.010582,0.04416477,0,0.04416477,-0.04416477,1.200002,20,0.121847,0.2561192,0,0,0.04416477
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,25.40921,25.40921,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121847,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.1425,25.1425,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121847,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.89247,24.89247,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122012,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,24.77023,24.77023,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.122239,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05582036,25.50413,24.59798,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,56.77805,2.220446E-16,0,0,0.05582036,0,0,1.452632,1.38,2.338867,2.448709,1.43582,0,1.43582,5.143307,85.7216,0.1224075,0.1081446,0.04465629,1.7,2.504529
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09843814,26.6737,25.06471,0.1791878,0.1791878,0,0,0,0.1791878,54.93573,0,2.775558E-17,0,0.09843814,0.1886188,0.1791878,0,0,0.9030467,3.740947,0,0.09018063,-0.09018063,5.048248,84.1373,0.1224075,0.1971066,0.07875051,0,3.839385
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2206146,29.73687,26.06486,0.347016,0.347016,0,-1,0,0.347016,63.57476,0,0,0,0.2206146,0.36528,0.347016,0,0,1.003247,3.650766,0,0.1446654,-0.1446654,4.895757,81.59579,0.1224075,0.3817176,0.1764917,0,3.871381
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1726331,30.21327,27.33171,0.526679,0.526679,0,-1,0,0.526679,32.77766,0,0,0,0.1726331,0.5543989,0.526679,0,0,1.163987,3.506101,0,0.3817658,-0.3817658,4.49334,74.88886,0.1224075,0.5793468,0.1381065,0,3.678734
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1099271,30.40218,28.56522,0,0,0,-1,0,0,0,0,0,0,0.1099271,0,0,0,0,1.588171,3.124335,0.1099271,0,0.1099271,4.597627,76.62696,0.1223939,0,0.08794168,0,3.234262
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2399015,33.81308,29.72094,0,0,0,-1,0,0,0,0,0,0,0.2399015,0,0,0,0,1.478244,3.223269,0.2399015,0,0.2399015,4.825217,80.42013,0.1223641,0,0.1919212,0,3.463171
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6302048,42.19855,30.87666,0.3503829,0.3503829,0,-1,0,0.3503829,179.8617,0,0,0,0.6302048,0.3688241,0.3503829,0,0,1.238342,3.439181,0.2613807,0,0.2613807,5.073184,84.55291,0.1223316,0.3854212,0.5041639,0,4.069386
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4520519,39.50672,31.5212,0.4081291,0.4081291,0,-1,0,0.4081291,110.762,0,0,0,0.4520519,0.4296096,0.4081291,0,0,0.9769617,3.674423,0.02244236,0,0.02244236,5.094475,84.90775,0.1223288,0.448942,0.3616415,0,4.126475
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2540917,36.13388,31.73789,1.553497,1.38,0,-1,0,1.38,18.41244,2.220446E-16,0.1734971,0.3288468,0.2540917,1.452632,1.38,0,0,0.9545194,3.694622,0,1.19854,-1.19854,3.831104,63.8516,0.1223288,1.708847,0.2032734,0,3.948713
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1988714,35.49287,32.06572,0.6303634,0.6303634,0,-1,0,0.6303634,31.54869,0,1.110223E-16,0,0.1988714,0.6635404,0.6303634,0,0,2.28623,2.496082,0,0.464669,-0.464669,3.341299,55.68821,0.1223288,0.6933997,0.1590971,0,2.694953
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2220645,35.58353,31.75456,0.3734063,0.3734063,0,-1,0,0.3734063,59.46994,0,0,0,0.2220645,0.3930593,0.3734063,0,0,2.802529,2.031413,0,0.1709948,-0.1709948,3.161055,52.68414,0.1223288,0.4107469,0.1776516,0,2.253477
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06246203,31.82381,30.77109,1.154134,1.154134,0,-1,0,1.154134,5.412026,0,2.220446E-16,0,0.06246203,1.214878,1.154134,0,0,2.992523,1.860418,0,1.152416,-1.152416,1.946302,32.4383,0.1223288,1.269547,0.04996962,0,1.92288
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.89318,29.89318,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.272985,0.708002,0,0.2585203,-0.2585203,1.673798,27.89657,0.1223288,0.2701537,0,0,0.708002
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.08196,29.08196,0.442692,0.4270076,0,-1,0,0.4270076,0,0,0.0156844,0.05995359,0,0.4494816,0.4270076,0,0,4.56023,0.4494816,0,0.4494816,-0.4494816,1.200002,20,0.1223288,0.4869611,0,0,0.4494816
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,28.19294,28.19294,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,26.86497,26.86497,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,26.45936,26.45936,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.03708,26.03708,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,25.69258,25.69258,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,25.42588,25.42588,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.15917,25.15917,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223288,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.90914,24.90914,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224905,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,24.7869,24.7869,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226349,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01522997,24.86095,24.61465,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.100605,0,0,0,0.01522997,0,0,1.208807,1.148366,2.299654,2.484,1.163596,0,1.163596,4.922253,82.03738,0.1228657,0.5403127,0.01218397,1.7,2.49923
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1500685,27.54694,25.08138,0.7927374,0.7927374,0,0,0,0.7927374,18.93041,0,0,0,0.1500685,0.8344604,0.7927374,0,0,1.136058,3.531237,0,0.6843919,-0.6843919,4.20084,70.01386,0.1228657,0.8720111,0.1200548,0,3.681305
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1373133,28.36514,26.09819,0.7825269,0.7825269,0,-1,0,0.7825269,17.54742,0,0,0,0.1373133,0.8237125,0.7825269,0,0,1.896494,2.846845,0,0.6863992,-0.6863992,3.477312,57.95508,0.1228657,0.8607796,0.1098507,0,2.984158
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4136356,34.44795,27.36504,0.4580135,0.4580135,0,-1,0,0.4580135,90.31081,0,0,0,0.4136356,0.4821194,0.4580135,0,0,2.659159,2.160445,0,0.06848379,-0.06848379,3.405124,56.75195,0.1228657,0.5038148,0.3309085,0,2.574081
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3462776,34.54834,28.61522,0.9709926,0.9709926,0,-1,0,0.9709926,35.66223,0,0,0,0.3462776,1.022097,0.9709926,0,0,2.735252,2.091962,0,0.6758199,-0.6758199,2.692747,44.87902,0.1228657,1.068092,0.2770221,0,2.438239
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1051497,31.5401,29.77094,0,0,0,-1,0,0,0,0,0,0,0.1051497,0,0,0,0,3.486163,1.416142,0.1051497,0,0.1051497,2.792501,46.54158,0.1228526,0,0.08411975,0,1.521291
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3166162,36.41379,30.92667,0.2066353,0.2066353,0,-1,0,0.2066353,153.2246,0,0,0,0.3166162,0.2175108,0.2066353,0,0,3.381014,1.510777,0.09910536,0,0.09910536,2.88652,48.10857,0.1228403,0.2272988,0.2532929,0,1.827393
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3707721,38.05669,31.56565,0.3606393,0.3606393,0,-1,0,0.3606393,102.8097,0,0,0,0.3707721,0.3796203,0.3606393,0,0,3.281909,1.599971,0,0.008848178,-0.008848178,2.877193,47.95313,0.1228403,0.3967032,0.2966177,0,1.970743
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.189794,35.04979,31.7879,0.6563205,0.6563205,0,-1,0,0.6563205,28.91789,0,1.110223E-16,0,0.189794,0.6908637,0.6563205,0,0,3.29174,1.591123,0,0.5010697,-0.5010697,2.34902,39.15025,0.1228403,0.7219526,0.1518352,0,1.780917
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3179497,37.65143,32.09906,0.4992879,0.4992879,0,-1,0,0.4992879,63.68063,0,0,0,0.3179497,0.5255662,0.4992879,0,0,3.848484,1.090053,0,0.2076165,-0.2076165,2.130173,35.50281,0.1228403,0.5492167,0.2543598,0,1.408003
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2357754,35.86016,31.7879,0.5644795,0.5644795,0,-1,0,0.5644795,41.76863,0,1.110223E-16,0,0.2357754,0.594189,0.5644795,0,0,4.079169,0.882437,0,0.3584136,-0.3584136,1.752372,29.20613,0.1228403,0.6209275,0.1886203,0,1.118212
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06162946,31.83765,30.79887,0,0,0,-1,0,0,0,0,0,0,0.06162946,0,0,0,0,4.477406,0.5240234,0.06162946,0,0.06162946,1.810838,30.18058,0.1228327,0,0.04930357,0,0.5856528
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,29.90985,29.90985,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.415777,0.5794899,0,0.2176541,-0.2176541,1.581411,26.35679,0.1228327,0.2274485,0,0,0.5794899
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.09863,29.09863,0.5691797,0.343744,0,-1,0,0.343744,0,0,0.2254357,0.2823537,0,0.3618357,0.343744,0,0,4.657615,0.3618357,0,0.3618357,-0.3618357,1.200002,20,0.1228327,0.6260977,0,0,0.3618357
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,28.20961,28.20961,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,27.42616,27.42616,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,26.88164,26.88164,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,26.47047,26.47047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.04819,26.04819,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,25.72036,25.72036,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,25.45921,25.45921,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.19251,25.19251,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228327,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,24.9258,24.9258,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229788,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,24.79801,24.79801,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1231611,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3269004,30.07793,24.62576,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3269004,0,0,1.452632,1.38,2.299654,2.484,1.7069,0,1.7069,5.437676,90.62775,0.1232632,0,0.2615204,1.7,2.8109
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5167789,33.93633,25.11472,0,0,0,0,0,0,0,0,0,0,0.5167789,0,0,0,0,0.5927539,4.02021,0.5167789,0,0.5167789,5.927936,98.79873,0.1231991,0,0.4134232,0,4.536989
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8475091,41.26247,26.12598,0.1842279,0.1842279,0,-1,0,0.1842279,460.0331,0.5776101,0,0,0.8475091,0.1939241,0.1842279,0,0,0.07597502,4.485312,0.07597502,0,0.07597502,6.000012,100,0.1231897,0.2026507,0.6780074,0,5.33282
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.111346,48.1493,27.40949,0.639561,0.639561,0,-1,0,0.639561,173.767,0.4381241,0,0,1.111346,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1231897,0.7035171,0.889077,0,5.665035
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.170262,50.89361,28.65967,1.1833,1.1833,0,-1,0,1.1833,98.89816,0,0,0,1.170262,1.245579,1.1833,0,0,0,4.553689,0,0.075317,-0.075317,5.920621,98.67682,0.1231897,1.30163,0.9362099,0,5.723951
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.302765,55.3224,29.83207,0,0,0,-1,0,0,0,1.21908,0,0,1.302765,0,0,0,0,0.08368555,4.478372,0.08368555,0,0.08368555,6.000012,100,0.1231794,0,1.042212,0,5.781137
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.518025,62.09787,30.98779,0,0,0,-1,0,0,0,1.518025,0,0,1.518025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231794,0,1.21442,0,6.071713
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.450622,61.18428,31.64344,0.08573038,0.08573038,0,-1,0,0.08573038,1692.075,1.36038,0,0,1.450622,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1231794,0.09430341,1.160498,0,6.004311
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.205919,55.48724,31.86569,0.4011056,0.4011056,0,-1,0,0.4011056,300.6487,0.7837024,0,0,1.205919,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1231794,0.4412161,0.9647351,0,5.759608
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8919401,48.88519,32.16018,0.9562017,0.9562017,0,-1,0,0.9562017,93.27949,0,0,0,0.8919401,1.006528,0.9562017,0,0,0,4.553689,0,0.1145881,-0.1145881,5.879226,97.9869,0.1231794,1.051822,0.7135521,0,5.445629
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3972716,38.83773,31.84902,0.09631616,0.09631616,0,-1,0,0.09631616,412.4662,0.168566,0,0,0.3972716,0.1013854,0.09631616,0,0,0.1273201,4.439101,0.1273201,0,0.1273201,6.000012,100,0.1231636,0.1059478,0.3178172,0,4.836372
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0604903,31.86864,30.84888,1.123357,1.123357,0,-1,0,1.123357,5.384778,0,0,0,0.0604903,1.182481,1.123357,0,0,0,4.553689,0,1.121991,-1.121991,4.817329,80.28867,0.1231636,1.235693,0.04839224,0,4.614179
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,29.94319,29.94319,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.246657,3.431698,0,0.09890502,-0.09890502,4.713075,78.55109,0.1231636,0.1033557,0,0,3.431698
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.1153,29.1153,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.356551,3.332793,0,0.1671063,-0.1671063,4.536929,75.61533,0.1231636,0.1746261,0,0,3.332793
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,28.22072,28.22072,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.542225,3.165687,0,0.1417669,-0.1417669,4.387494,73.12475,0.1231636,0.1481464,0,0,3.165687
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,27.42616,27.42616,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.699744,3.02392,0,0.2182216,-0.2182216,4.157468,69.29099,0.1231636,0.2280416,0,0,3.02392
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,26.89275,26.89275,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.942212,2.805698,0,0.1148613,-0.1148613,4.036394,67.27309,0.1231636,0.1200301,0,0,2.805698
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,26.48714,26.48714,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.069836,2.690837,0,0.08145119,-0.08145119,3.950536,65.84214,0.1231636,0.0851165,0,0,2.690837
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.04819,26.04819,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.160337,2.609386,0,0.06807722,-0.06807722,3.878777,64.64615,0.1231636,0.07114069,0,0,2.609386
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,25.72036,25.72036,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.235978,2.541308,0,0.1057597,-0.1057597,3.767296,62.78814,0.1231636,0.1105189,0,0,2.541308
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,25.45921,25.45921,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.353489,2.435549,0,0.2687616,-0.2687616,3.483997,58.06649,0.1231636,0.2808559,0,0,2.435549
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.19251,25.19251,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.652113,2.166787,0,0.1825114,-0.1825114,3.291613,54.8601,0.1231636,0.1907244,0,0,2.166787
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,24.9258,24.9258,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.854904,1.984276,0,0.002569245,-0.002569245,3.288904,54.81496,0.1231636,0.002684861,0,0,1.984276
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,24.81468,24.81468,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.857758,1.981707,0,0.1566941,-0.1566941,3.123734,52.06213,0.1231636,0.1637453,0,0,1.981707
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2896549,29.43835,24.62576,0.4334432,0.4334432,0,0,0,0.4334432,66.82648,0,0,0,0.2896549,0.4562561,0.4334432,0,0,3.031863,1.825012,0,0.1666012,-0.1666012,2.948121,49.13525,0.1231636,0.4767876,0.2317239,0,2.114667
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5042495,33.72239,25.12583,0,0,0,0,0,0,0,0,0,0,0.5042495,0,0,0,0,3.216975,1.658411,0.5042495,0,0.5042495,3.426494,57.10812,0.1231012,0,0.4033996,0,2.162661
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5696303,35.98895,26.14265,0.2375922,0.2375922,0,-1,0,0.2375922,239.7513,0,0,0,0.5696303,0.250097,0.2375922,0,0,2.712726,2.112236,0.3195333,0,0.3195333,3.72963,62.16038,0.1230617,0.2613514,0.4557042,0,2.681866
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8135969,42.02699,27.42616,0.01276999,0.01276999,0,-1,0,0.01276999,6371.165,0,0,0,0.8135969,0.01344209,0.01276999,0,0,2.393193,2.399816,0.8001548,0,0.8001548,4.488724,74.81191,0.1229629,0.01404699,0.6508775,0,3.213413
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.031569,47.93383,28.70968,0.2255922,0.2255922,0,-1,0,0.2255922,457.2713,0,0,0,1.031569,0.2374655,0.2255922,0,0,1.593038,3.119955,0.7941031,0,0.7941031,5.242076,87.36776,0.122865,0.2481515,0.8252549,0,4.151524
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.198854,52.95466,29.8654,0,0,0,-1,0,0,0,0.3999192,0,0,1.198854,0,0,0,0,0.7989346,3.834648,0.7989346,0,0.7989346,6.000012,100,0.1227667,0,0.9590831,0,5.033502
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6020179,41.8281,31.03779,0.9034599,0.9034599,0,-1,0,0.9034599,66.63471,0,1.110223E-16,0,0.6020179,0.9510104,0.9034599,0,0,0,4.553689,0,0.3489925,-0.3489925,5.632142,93.86884,0.1227667,0.9938059,0.4816144,0,5.155707
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.039601,51.5083,31.67677,1.476534,1.38,0,-1,0,1.38,75.33338,2.220446E-16,0.09653448,0.2441879,1.039601,1.452632,1.38,0,0,0.3877694,4.204697,0,0.413031,-0.413031,5.196769,86.61264,0.1227667,1.624188,0.8316805,0,5.244297
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7370145,45.39459,31.88236,0.6571227,0.6571227,0,-1,0,0.6571227,112.1578,0,0,0,0.7370145,0.6917081,0.6571227,0,0,0.8466927,3.791666,0.04530636,0,0.04530636,5.23975,87.32899,0.1227611,0.722835,0.5896116,0,4.52868
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4609772,40.38124,32.19352,0,0,0,-1,0,0,0,0,0,0,0.4609772,0,0,0,0,0.8013864,3.832441,0.4609772,0,0.4609772,5.677072,94.61767,0.1227044,0,0.3687817,0,4.293418
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2408074,36.02917,31.86569,0,0,0,-1,0,0,0,0,0,0,0.2408074,0,0,0,0,0.3404092,4.247321,0.2408074,0,0.2408074,5.905521,98.42516,0.1226749,0,0.1926459,0,4.488128
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05776619,31.82245,30.84888,0.6615123,0.6615123,0,-1,0,0.6615123,8.732444,0,1.110223E-16,0,0.05776619,0.6963288,0.6615123,0,0,0.0996018,4.464047,0,0.6385626,-0.6385626,5.232418,87.20678,0.1226749,0.7276635,0.04621295,0,4.521813
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,29.94319,29.94319,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.8091157,3.825485,0,0.7882318,-0.7882318,4.401548,73.35899,0.1226749,0.8237022,0,0,3.825485
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.1153,29.1153,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.684929,3.037253,0,0.3608969,-0.3608969,4.02113,67.01869,0.1226749,0.3771372,0,0,3.037253
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,28.22072,28.22072,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.085925,2.676356,0,1.06397,-1.06397,2.899606,48.32668,0.1226749,1.111849,0,0,2.676356
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,27.42616,27.42616,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.268114,1.612386,0,0.2091355,-0.2091355,2.679158,44.65255,0.1226749,0.2185466,0,0,1.612386
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,26.89275,26.89275,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.500487,1.403251,0,0.2424902,-0.2424902,2.423551,40.39244,0.1226749,0.2534023,0,0,1.403251
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,26.48714,26.48714,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.769921,1.16076,0,0.04768469,-0.04768469,2.373287,39.55471,0.1226749,0.0498305,0,0,1.16076
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.06486,26.06486,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.822904,1.113076,0,0.03719774,-0.03719774,2.334077,38.90121,0.1226749,0.03887163,0,0,1.113076
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864234,1.075878,0,0,0,2.334077,38.90121,0.1226749,0,0,0,1.075878
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,25.47033,25.47033,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.864234,1.075878,0,0.1725927,-0.1725927,2.152149,35.86907,0.1226749,0.1803593,0,0,1.075878
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.19251,25.19251,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.056004,0.9032852,0,0.1919709,-0.1919709,1.949794,32.49649,0.1226749,0.2006095,0,0,0.9032852
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,24.94247,24.94247,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.269305,0.7113143,0,0.1631286,-0.1631286,1.777841,29.63062,0.1226749,0.1704694,0,0,0.7113143
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,24.81468,24.81468,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.450559,0.5481858,0,0.08160703,-0.08160703,1.69182,28.19694,0.1226749,0.08527935,0,0,0.5481858
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2201825,28.27556,24.64243,1.357039,1.357039,0.7046155,0,0.24846,1.357039,16.22522,0,0,0,0.2201825,0.6867613,0.6524232,0,0,4.541234,0.4665788,0,0.4665788,-0.4665788,1.200002,20,0.1226749,1.492743,0.176146,1.7,0.6867613
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5820273,35.15171,25.1425,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,206.0984,0,0,0,0.5820273,0,0,1.417597,1.346717,5.059654,0,1.928745,0,1.928745,3.02977,50.49607,0.1228249,0.3106429,0.4656218,1.7,0.5820273
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6748647,37.98553,26.17598,0.1340897,0.1340897,0,-1,0,0.1340897,503.2936,0,0,0,0.6748647,0.141147,0.1340897,0,0,3.13091,1.73587,0.5337177,0,0.5337177,3.536099,58.93487,0.1227594,0.1474986,0.5398918,0,2.410735
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7539073,40.92345,27.48728,0,0,0,-1,0,0,0,0,0,0,0.7539073,0,0,0,0,2.597192,2.216216,0.7539073,0,0.7539073,4.251318,70.85517,0.1226671,0,0.6031258,0,2.970124
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.258725,53.02437,28.7708,1.016723,1.016723,0,-1,0,1.016723,123.8022,0,0,0,1.258725,1.070235,1.016723,0,0,1.843285,2.894733,0.1884909,0,0.1884909,4.430137,73.83546,0.122644,1.118395,1.00698,0,4.153458
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.40355,57.90612,29.95986,0,0,0,-1,0,0,0,0,0,0,1.40355,0,0,0,0,1.654794,3.064375,1.40355,0,1.40355,5.761661,96.02749,0.1224725,0,1.12284,0,4.467924
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.237932,55.35355,31.1267,1.091382,1.091382,0,-1,0,1.091382,113.4279,0,0,0,1.237932,1.148823,1.091382,0,0,0.251244,4.327569,0.0891085,0,0.0891085,5.846197,97.43642,0.1224616,1.200521,0.9903456,0,5.565501
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8605592,47.75677,31.73789,0.1996186,0.1996186,0,-1,0,0.1996186,431.1018,0.488299,0,0,0.8605592,0.2101248,0.1996186,0,0,0.1621355,4.407767,0.1621355,0,0.1621355,6.000012,100,0.1224418,0.2195804,0.6884474,0,5.268326
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3482001,38.056,31.96015,0.3563947,0.3563947,0,-1,0,0.3563947,97.70068,0,5.551115E-17,0,0.3482001,0.3751523,0.3563947,0,0,0,4.553689,0,0.02695226,-0.02695226,5.971602,99.5265,0.1224418,0.3920342,0.2785601,0,4.901889
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09299409,33.8075,32.2213,0.4794993,0.4794993,0,-1,0,0.4794993,19.394,0,0,0,0.09299409,0.5047361,0.4794993,0,0,0.02994696,4.526737,0,0.4117421,-0.4117421,5.537588,92.29294,0.1224418,0.5274493,0.07439527,0,4.619731
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1272342,34.08403,31.91014,0.07410478,0.07410478,0,-1,0,0.07410478,171.6949,0,0,0,0.1272342,0.07800503,0.07410478,0,0,0.4874381,4.114995,0.04922913,0,0.04922913,5.584291,93.07132,0.1224358,0.08151525,0.1017873,0,4.242229
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01782726,31.19265,30.89333,1.285658,1.285658,0,-1,0,1.285658,1.386626,0,2.220446E-16,0.03422328,0.01782726,1.353324,1.285658,0,0,0.438209,4.159301,0,1.335496,-1.335496,4.176554,69.60909,0.1224358,1.414223,0.01426181,0,4.177128
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,29.97097,29.97097,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.922094,2.823804,0,0.5303215,-0.5303215,3.617546,60.2923,0.1224358,0.554186,0,0,2.823804
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,29.14308,29.14308,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.51134,2.293483,0,1.401947,-1.401947,2.139764,35.66266,0.1224358,1.465034,0,0,2.293483
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,28.25406,28.25406,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.069059,0.8915361,0,0.3969656,-0.3969656,1.721326,28.6887,0.1224358,0.414829,0,0,0.8915361
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,27.44283,27.44283,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.510132,0.4945705,0,0.2648291,-0.2648291,1.442171,24.03614,0.1224358,0.2767464,0,0,0.4945705
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,26.90942,26.90942,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.804386,0.2297414,0,0.1634648,-0.1634648,1.269864,21.16436,0.1224358,0.1708207,0,0,0.2297414
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,26.52048,26.52048,0.1898902,0.06296276,0,-1,0,0.06296276,0,0,0.1269274,0.1459164,0,0.06627659,0.06296276,0,0,4.986014,0.06627659,0,0.06627659,-0.06627659,1.200002,20,0.1224358,0.2088792,0,0,0.06627659
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.08153,26.08153,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224358,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,25.77037,25.77037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224358,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,25.487,25.487,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224358,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.22029,25.22029,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224358,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.95914,24.95914,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226151,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,24.83135,24.83135,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1227581,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3606081,30.69571,24.6591,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,98.1578,0,0,0,0.3606081,0,0,1.332624,1.265993,2.299654,2.484,1.626601,0,1.626601,5.361497,89.35812,0.1229436,0.4041135,0.2884865,1.7,2.844608
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.682371,37.02989,25.15917,0.3316692,0.3316692,0,0,0,0.3316692,205.7384,0,0,0,0.682371,0.3491255,0.3316692,0,0,0.6730534,3.947941,0.3332455,0,0.3332455,5.677642,94.62717,0.122903,0.3648362,0.5458968,0,4.630312
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7287999,39.04685,26.20932,0.4268411,0.4268411,0,-1,0,0.4268411,170.7427,0,0,0,0.7287999,0.4493064,0.4268411,0,0,0.3398079,4.247862,0.2794936,0,0.2794936,5.942793,99.04635,0.1228689,0.4695252,0.58304,0,4.976662
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6245928,38.48425,27.52062,0,0,0,-1,0,0,0,0.5642784,0,0,0.6245928,0,0,0,0,0.06031432,4.499406,0.06031432,0,0.06031432,6.000012,100,0.1228616,0,0.4996742,0,5.123999
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.012859,47.65693,28.81525,0.2385532,0.2385532,0,-1,0,0.2385532,424.5841,0.7617501,0,0,1.012859,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0.2624085,0.8102869,0,5.566547
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8200055,45.00023,30.00431,0.3288743,0.3288743,0,-1,0,0.3288743,249.337,0.4738219,0,0,0.8200055,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0.3617618,0.6560044,0,5.373694
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.9057141,48.0891,31.19337,0.1550612,0.1550612,0,-1,0,0.1550612,584.1009,0.7424918,0,0,0.9057141,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0.1705674,0.7245713,0,5.459403
