Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.768383,45.93522,31.79902,0.556725,0.556725,0,-1,0,0.556725,138.0184,0.1823566,0,0,0.768383,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0.6123976,0.6147063,0,5.322072
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.026265,51.59898,32.01015,0.2918711,0.2918711,0,-1,0,0.2918711,351.6157,0.7190318,0,0,1.026265,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0.3210582,0.8210117,0,5.579954
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5090244,41.3862,32.28797,0.2153521,0.2153521,0,-1,0,0.2153521,236.3684,0.282338,0,0,0.5090244,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0.2368874,0.4072196,0,5.062713
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3099017,37.34509,31.94348,0,0,0,-1,0,0,0,0.3099017,0,0,0.3099017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0,0.2479214,0,4.863591
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04672215,31.69684,30.91,0,0,0,-1,0,0,0,0.04672215,0,0,0.04672215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228616,0,0.03737772,0,4.600411
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,29.98764,29.98764,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1228616,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,29.14308,29.14308,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1228616,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.23739,28.23739,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1228616,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,27.42616,27.42616,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1228616,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,26.90942,26.90942,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1228616,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,26.52048,26.52048,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1228616,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.08153,26.08153,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1228616,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,25.78704,25.78704,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1228616,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,25.50367,25.50367,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1228616,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.22029,25.22029,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1228616,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,24.97025,24.97025,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1228616,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.0191035,25.1575,24.84801,0,0,0,0,0,0,0,0,0,0,0.0191035,0,0,0,0,3.122384,1.743544,0.0191035,0,0.0191035,3.055982,50.93293,0.1228593,0,0.0152828,0,1.762647
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1470947,27.0859,24.67577,0.1615806,0.1615806,0,0,0,0.1615806,91.03486,0,0,0,0.1470947,0.1700849,0.1615806,0,0,3.10328,1.760737,0,0.02299017,-0.02299017,3.031748,50.52903,0.1228593,0.1777387,0.1176758,0,1.907831
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.141439,27.48206,25.15917,0.6581042,0.6581042,0,0,0,0.6581042,21.49188,0,0,0,0.141439,0.6927413,0.6581042,0,0,3.128825,1.737746,0,0.5513023,-0.5513023,2.450624,40.84366,0.1228593,0.7239146,0.1131512,0,1.879185
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1448771,28.61581,26.22044,1.421389,1.264755,0,-1,0,1.264755,11.45495,0,0.1566342,0.4088798,0.1448771,1.331321,1.264755,0,0,3.741383,1.186444,0,1.186444,-1.186444,1.200002,20,0.1228593,1.563528,0.1159017,0,1.331321
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3877215,34.17662,27.5484,0.6473235,0.3683355,0,-1,0,0.3683355,105.2632,0,0.278988,0.6383888,0.3877215,0.3877215,0.3683355,0,0,5.059654,0,0,0,0,1.200002,20,0.1228593,0.7120559,0.3101772,0,0.3877215
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5140468,37.85329,28.86526,0.2054445,0.2054445,0,-1,0,0.2054445,250.212,0,0,0.1283201,0.5140468,0.2162574,0.2054445,0,0,5.059654,0,0.2977894,0,0.2977894,1.48251,24.70845,0.122823,0.225989,0.4112374,0,0.5140468
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5433519,39.67376,30.06543,0.120536,0.120536,0,-1,0,0.120536,450.7796,0,0,0,0.5433519,0.12688,0.120536,0,0,4.761865,0.2680105,0.4164719,0,0.4164719,1.87761,31.29344,0.1227724,0.1325897,0.4346815,0,0.8113624
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2469441,35.51054,31.25449,0.4893624,0.4893624,0,-1,0,0.4893624,50.46242,0,5.551115E-17,0,0.2469441,0.5151184,0.4893624,0,0,4.345393,0.6428351,0,0.2681742,-0.2681742,1.59493,26.58211,0.1227724,0.5382987,0.1975553,0,0.8897793
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4633922,40.09846,31.88236,0.01123011,0.01123011,0,-1,0,0.01123011,4126.337,0,0,0,0.4633922,0.01182117,0.01123011,0,0,4.643364,0.3746609,0.451571,0,0.451571,2.023328,33.72206,0.1227175,0.01235312,0.3707137,0,0.8380531
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4018198,39.14807,32.06572,0.3683924,0.3683924,0,-1,0,0.3683924,109.0738,0,0,0,0.4018198,0.3877815,0.3683924,0,0,4.191793,0.7810748,0.01403828,0,0.01403828,2.036645,33.94402,0.1227158,0.4052317,0.3214558,0,1.182895
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2240211,36.22705,32.34909,0.1553496,0.1553496,0,-1,0,0.1553496,144.2045,0,0,0,0.2240211,0.1635258,0.1553496,0,0,4.177755,0.7937093,0.06049521,0,0.06049521,2.094036,34.90054,0.1227084,0.1708845,0.1792168,0,1.01773
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.208619,35.58509,31.98793,0.104784,0.104784,0,-1,0,0.104784,199.0944,0,0,0,0.208619,0.1102989,0.104784,0,0,4.11726,0.848155,0.0983201,0,0.0983201,2.187311,36.45511,0.1226965,0.1152624,0.1668952,0,1.056774
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05422714,31.87422,30.96,0.652546,0.652546,0,-1,0,0.652546,8.310087,0,0,0,0.05422714,0.6868905,0.652546,0,0,4.01894,0.9366431,0,0.6326634,-0.6326634,1.520425,25.34037,0.1226965,0.7178006,0.04338171,0,0.9908702
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.02098,30.02098,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.721899,0.3039797,0,0.06275485,-0.06275485,1.454276,24.23788,0.1226965,0.06557882,0,0,0.3039797
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,29.17641,29.17641,0.4623381,0.2291636,0,-1,0,0.2291636,0,0,0.2331745,0.2794083,0,0.2412249,0.2291636,0,0,4.791627,0.2412249,0,0.2412249,-0.2412249,1.200002,20,0.1226965,0.5085719,0,0,0.2412249
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,28.27073,28.27073,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,27.4595,27.4595,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,26.92609,26.92609,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,26.53715,26.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.09819,26.09819,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,25.79815,25.79815,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,25.52033,25.52033,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.23696,25.23696,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226965,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,24.98693,24.98693,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228886,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01754028,25.15996,24.8758,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,20.15606,2.220446E-16,0,0,0.01754028,0,0,1.452632,1.38,3.679654,1.242,1.39754,0,1.39754,3.835008,63.91668,0.1230528,0.0957246,0.01403222,1.7,1.25954
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1143501,26.56026,24.69244,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,19.24614,0,0,0,0.1143501,0,0,1.105855,1.050562,2.282114,2.499786,1.164912,0,1.164912,4.940141,82.33552,0.1232747,0.65356,0.09148005,1.7,2.614136
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2452841,29.26364,25.19251,1.281261,1.281261,0.425,0,0.172125,1.281261,19.14396,0,0,0,0.2452841,0.9013272,0.8562608,0,0,1.117202,3.548207,0,0.6560431,-0.6560431,4.248611,70.81004,0.1232747,1.409387,0.1962273,1.7,3.793491
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7703064,39.91238,26.27044,0.7976052,0.7976052,0,-1,0,0.7976052,96.57741,0,0,0,0.7703064,0.8395844,0.7976052,0,0,1.846139,2.892164,0,0.06927799,-0.06927799,4.175585,69.59295,0.1232747,0.8773657,0.6162451,0,3.66247
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6596333,39.24886,27.61508,1.50508,1.38,0,-1,0,1.38,47.79952,2.220446E-16,0.12508,0.2755879,0.6596333,1.452632,1.38,0,0,1.923115,2.822886,0,0.7929983,-0.7929983,3.339692,55.66142,0.1232747,1.655588,0.5277067,0,3.482519
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1653376,31.72801,28.94305,0.3023105,0.3023105,0,-1,0,0.3023105,54.69131,0,0,0,0.1653376,0.3182216,0.3023105,0,0,2.804224,2.029888,0,0.152884,-0.152884,3.178538,52.97553,0.1232747,0.3325416,0.1322701,0,2.195225
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3638531,36.4504,30.14322,0.4515544,0.4515544,0,-1,0,0.4515544,80.57791,0,0,0,0.3638531,0.4753204,0.4515544,0,0,2.974095,1.877004,0,0.1114673,-0.1114673,3.061041,51.01725,0.1232747,0.4967098,0.2910825,0,2.240857
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5311377,40.80807,31.34895,0.631341,0.631341,0,-1,0,0.631341,84.1285,0,0,0,0.5311377,0.6645694,0.631341,0,0,3.097947,1.765536,0,0.1334318,-0.1334318,2.920392,48.6731,0.1232747,0.6944751,0.4249102,0,2.296674
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5699148,42.19893,31.96015,0.5599353,0.5599353,0,-1,0,0.5599353,101.7823,0,0,0,0.5699148,0.5894055,0.5599353,0,0,3.246205,1.632105,0,0.0194907,-0.0194907,2.899847,48.33068,0.1232747,0.6159288,0.4559319,0,2.202019
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5501961,42.03447,32.16018,0.1959914,0.1959914,0,-1,0,0.1959914,280.7246,0,0,0,0.5501961,0.2063067,0.1959914,0,0,3.267861,1.612614,0.3438893,0,0.3438893,3.226089,53.76804,0.1232329,0.2155905,0.4401568,0,2.16281
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4545167,40.48861,32.41021,0,0,0,-1,0,0,0,0,0,0,0.4545167,0,0,0,0,2.923972,1.922114,0.4545167,0,0.4545167,3.657281,60.95456,0.1231777,0,0.3636134,0,2.376631
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1775731,35.09055,32.03794,0.3792945,0.3792945,0,-1,0,0.3792945,46.81667,0,0,0,0.1775731,0.3992574,0.3792945,0,0,2.469455,2.331179,0,0.2216843,-0.2216843,3.423605,57.05997,0.1231777,0.417224,0.1420585,0,2.508752
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05273149,31.8768,30.98779,0.7298153,0.7298153,0,-1,0,0.7298153,7.22532,0,0,0,0.05273149,0.7682266,0.7298153,0,0,2.715771,2.109495,0,0.7154952,-0.7154952,2.669407,44.49003,0.1231777,0.8027968,0.04218519,0,2.162226
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.04876,30.04876,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,3.510766,1.394,0,1.20896,-1.20896,1.395052,23.25081,0.1231777,1.263363,0,0,1.394
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,29.17641,29.17641,0.4199463,0.175788,0,-1,0,0.175788,0,0,0.2441584,0.286153,0,0.18504,0.175788,0,0,4.854054,0.18504,0,0.18504,-0.18504,1.200002,20,0.1231777,0.461941,0,0,0.18504
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,28.2874,28.2874,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,26.94276,26.94276,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,26.54826,26.54826,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,25.81482,25.81482,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,25.537,25.537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,25.2703,25.2703,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231777,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.00359,25.00359,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233461,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01423791,25.12308,24.89247,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01423791,0,0,1.452632,1.38,3.679654,1.242,1.394238,0,1.394238,3.831876,63.86446,0.1234833,0,0.01139033,1.7,1.256238
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1716642,27.52918,24.70911,1.092965,1.092965,1.7,0,0.5202,1.092965,15.70628,0,0,0,0.1716642,0,0,0.6070345,0.5766828,2.285416,2.496814,0.748347,0,0.748347,4.54182,75.69685,0.1236219,1.202262,0.1373314,1.7,2.668478
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4704426,33.21592,25.22029,1.06063,1.06063,1.7,0,0.5202,1.06063,44.355,0,0,0,0.4704426,0,0,0.6393696,0.6074011,1.537069,3.170326,1.077844,0,1.077844,5.564352,92.73902,0.1238144,1.166693,0.3763541,1.7,3.640769
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6940769,38.4813,26.29822,1.030858,1.030858,0,-1,0,1.030858,67.33001,0,0,0,0.6940769,1.085114,1.030858,0,0,0.4592258,4.140386,0,0.391037,-0.391037,5.152163,85.86921,0.1238144,1.133944,0.5552615,0,4.834463
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.923901,44.52049,27.6762,0.3391246,0.3391246,0,-1,0,0.3391246,272.437,0,0,0,0.923901,0.3569733,0.3391246,0,0,0.8937113,3.749349,0.5669278,0,0.5669278,5.689998,94.83311,0.1237456,0.373037,0.7391208,0,4.67325
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.122483,50.23896,29.00417,0.03411248,0.03411248,0,-1,0,0.03411248,3290.535,0.7597917,0,0,1.122483,0.03590787,0.03411248,0,0,0.3267835,4.259584,0.3267835,0,0.3267835,6.000012,100,0.123706,0.03752372,0.8979865,0,5.382067
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4892729,38.82764,30.22101,0.4578758,0.4578758,0,-1,0,0.4578758,106.8571,0.007298382,0,0,0.4892729,0.4819745,0.4578758,0,0,0,4.553689,0,0,0,6.000012,100,0.123706,0.5036634,0.3914183,0,5.042962
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6732127,43.63137,31.42674,0.161916,0.161916,0,-1,0,0.161916,415.7791,0.5027748,0,0,0.6732127,0.1704379,0.161916,0,0,0,4.553689,0,0,0,6.000012,100,0.123706,0.1781076,0.5385702,0,5.226902
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6124049,43.10308,32.03794,0.3056721,0.3056721,0,-1,0,0.3056721,200.347,0.2906448,0,0,0.6124049,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.123706,0.3362393,0.4899239,0,5.166094
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5041239,41.25802,32.25463,0.1400558,0.1400558,0,-1,0,0.1400558,359.9451,0.3566967,0,0,0.5041239,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.123706,0.1540613,0.4032991,0,5.057813
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.391736,39.42102,32.50467,0.2355029,0.2355029,0,-1,0,0.2355029,166.3403,0.1438383,0,0,0.391736,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.123706,0.2590531,0.3133888,0,4.945425
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4192885,39.53489,32.12684,1.222249,1.222249,0,-1,0,1.222249,34.30466,0,0,0,0.4192885,1.286578,1.222249,0,0,0,4.553689,0,0.8672897,-0.8672897,5.085808,84.76331,0.123706,1.344474,0.3354308,0,4.972978
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05372873,31.97192,31.06558,0.4456301,0.4456301,0,-1,0,0.4456301,12.0568,0,5.551115E-17,0,0.05372873,0.4690843,0.4456301,0,0,0.9636553,3.686399,0,0.4153556,-0.4153556,4.647985,77.46626,0.123706,0.4901931,0.04298298,0,3.740128
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,30.09877,30.09877,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.425161,3.271044,0,1.011214,-1.011214,3.582072,59.70107,0.123706,1.056719,0,0,3.271044
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.20975,29.20975,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.548733,2.259829,0,0.370305,-0.370305,3.191736,53.19549,0.123706,0.3869687,0,0,2.259829
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,28.31518,28.31518,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.960183,1.889524,0,0.4001356,-0.4001356,2.769956,46.16584,0.123706,0.4181417,0,0,1.889524
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,27.48728,27.48728,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.404778,1.489389,0,0.1776672,-0.1776672,2.582678,43.04455,0.123706,0.1856622,0,0,1.489389
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.602186,1.311721,0,0,0,2.582678,43.04455,0.123706,0,0,0,1.311721
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,26.56493,26.56493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.602186,1.311721,0,0,0,2.582678,43.04455,0.123706,0,0,0,1.311721
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.602186,1.311721,0,0,0,2.582678,43.04455,0.123706,0,0,0,1.311721
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,25.83149,25.83149,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.602186,1.311721,0,0.08516392,-0.08516392,2.492908,41.54837,0.123706,0.0889963,0,0,1.311721
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,25.54812,25.54812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.696813,1.226557,0,0,0,2.492908,41.54837,0.123706,0,0,0,1.226557
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,25.2703,25.2703,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.696813,1.226557,0,0.1715619,-0.1715619,2.312065,38.53435,0.123706,0.1792822,0,0,1.226557
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.02026,25.02026,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.887437,1.054996,0,0.04942862,-0.04942862,2.259963,37.66598,0.123706,0.0516529,0,0,1.054996
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041153,25.06104,24.89247,0,0,0,0,0,0,0,0,0,0,0.01041153,0,0,0,0,3.942358,1.005567,0.01041153,0,0.01041153,2.26984,37.8306,0.1237047,0,0.008329225,0,1.015978
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02690404,25.15607,24.72022,1.105568,1.105568,0.425,0,0.172125,1.105568,2.433503,0,0,0,0.02690404,0.7163876,0.6805682,0,0,3.931946,1.014937,0,0.6894835,-0.6894835,1.543061,25.71763,0.1237047,1.216125,0.02152323,1.7,1.041841
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0685251,26.35492,25.23696,1.074212,1.074212,1.7,0,0.5202,1.074212,6.379101,0,0,0,0.0685251,0,0,0.6257876,0.5944982,4.698039,0.3254538,0.6630233,0,0.6630233,2.17206,36.20093,0.1238296,1.181634,0.05482008,1.7,0.3939789
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09731138,27.95084,26.34823,0.6449445,0.6449445,0,-1,0,0.6449445,15.08833,0,0,0,0.09731138,0.678889,0.6449445,0,0,4.035016,0.9221748,0,0.5815776,-0.5815776,1.559023,25.98367,0.1238296,0.709439,0.0778491,0,1.019486
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1978907,31.0402,27.72065,0,0,0,-1,0,0,0,0,0,0,0.1978907,0,0,0,0,4.681213,0.3405972,0.1978907,0,0.1978907,1.746759,29.11259,0.1238056,0,0.1583125,0,0.5384879
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.293518,34.08013,29.06529,0.2820141,0.2820141,0,-1,0,0.2820141,104.0792,0,5.551115E-17,0,0.293518,0.2968569,0.2820141,0,0,4.483323,0.5186988,0,0.003338917,-0.003338917,1.743239,29.05393,0.1238056,0.3102155,0.2348144,0,0.8122168
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2840669,35.17347,30.28769,0.1132217,0.1132217,0,-1,0,0.1132217,250.8943,0,0,0,0.2840669,0.1191807,0.1132217,0,0,4.487032,0.5153599,0.1648861,0,0.1648861,1.899664,31.66101,0.1237856,0.1245439,0.2272535,0,0.7994267
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1283982,33.6931,31.50453,1.082511,0.7525478,0,-1,0,0.7525478,17.0618,0,0.3299627,0.5357964,0.1283982,0.7921556,0.7525478,0,0,4.322146,0.6637574,0,0.6637574,-0.6637574,1.200002,20,0.1237856,1.190762,0.1027186,0,0.7921556
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06923093,33.27613,32.09906,0.3771422,0.06576938,0,-1,0,0.06576938,105.2632,0,0.3113728,0.4017025,0.06923093,0.06923093,0.06576938,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.4148564,0.05538474,0,0.06923093
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2143135,36.02098,32.31575,0.6354147,0.2035978,0,-1,0,0.2035978,105.2632,0,0.4318168,0.6582366,0.2143135,0.2143135,0.2035978,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.6989561,0.1714508,0,0.2143135
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1512128,35.16645,32.56579,0.3322211,0.1436522,0,-1,0,0.1436522,105.2632,0,0.1885689,0.3367128,0.1512128,0.1512128,0.1436522,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.3654432,0.1209703,0,0.1512128
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05128571,33.06437,32.19352,1.191198,0.04872143,0,-1,0,0.04872143,105.2632,0,1.142477,1.300573,0.05128571,0.05128571,0.04872143,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,1.310318,0.04102857,0,0.05128571
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04914552,31.94447,31.11558,0.2541298,0.04668824,0,-1,0,0.04668824,105.2632,0,0.2074415,0.2702051,0.04914552,0.04914552,0.04668824,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.2795427,0.03931642,0,0.04914552
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,30.12655,30.12655,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,29.23754,29.23754,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,28.33185,28.33185,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,26.98721,26.98721,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,26.59827,26.59827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.15932,26.15932,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,25.84816,25.84816,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,25.56479,25.56479,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,25.29808,25.29808,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237856,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.03693,25.03693,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1239265,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007681621,25.05017,24.9258,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,6.061858,2.220446E-16,0,0,0.007681621,0,0,1.452632,1.38,3.679654,1.242,1.387682,0,1.387682,3.825656,63.7608,0.1241004,0.1393926,0.006145297,1.7,1.249682
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03986865,25.38363,24.73689,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,40.16584,2.220446E-16,0,0,0.03986865,0,0,1.452632,1.38,2.291973,2.490913,1.419869,0,1.419869,5.172661,86.21085,0.1242618,0.1091861,0.03189492,1.7,2.530782
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1203162,27.22664,25.25363,0.8486425,0.8486425,0,0,0,0.8486425,14.17749,0,0,0,0.1203162,0.8933079,0.8486425,0,0,0.8721041,3.768795,0,0.7729917,-0.7729917,4.357857,72.6308,0.1242618,0.9335067,0.09625297,0,3.889112
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2099736,29.87377,26.37601,0.7961076,0.7961076,0,-1,0,0.7961076,26.37503,0,1.110223E-16,0,0.2099736,0.838008,0.7961076,0,0,1.730984,2.995804,0,0.6280344,-0.6280344,3.69585,61.59738,0.1242618,0.8757183,0.1679789,0,3.205777
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05807436,28.74827,27.78733,0.130699,0.130699,0,-1,0,0.130699,44.43367,0,0,0,0.05807436,0.1375779,0.130699,0,0,2.4288,2.367769,0,0.07950352,-0.07950352,3.612046,60.20065,0.1242618,0.1437689,0.04645949,0,2.425843
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1121809,31.04156,29.15975,0.1330646,0.1330646,0,-1,0,0.1330646,84.3056,0,0,0,0.1121809,0.140068,0.1330646,0,0,2.517137,2.288266,0,0.02788709,-0.02788709,3.582651,59.71072,0.1242618,0.146371,0.0897447,0,2.400447
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3183691,35.89317,30.39326,0.5891503,0.5891503,0,-1,0,0.5891503,54.03869,0,1.110223E-16,0,0.3183691,0.6201583,0.5891503,0,0,2.548123,2.260379,0,0.3017891,-0.3017891,3.264537,54.40884,0.1242618,0.6480654,0.2546953,0,2.578748
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3642231,38.00675,31.63232,0.4403265,0.4403265,0,-1,0,0.4403265,82.71659,0,0,0,0.3642231,0.4635016,0.4403265,0,0,2.883444,1.958589,0,0.09927849,-0.09927849,3.159888,52.6647,0.1242618,0.4843592,0.2913785,0,2.322813
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3902386,39.09735,32.2213,1.054992,1.054992,0,-1,0,1.054992,36.98972,0,2.220446E-16,0,0.3902386,1.110518,1.054992,0,0,2.993753,1.859311,0,0.7202795,-0.7202795,2.400647,40.0107,0.1242618,1.160491,0.3121909,0,2.24955
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3482471,38.55926,32.44355,0.6268072,0.6268072,0,-1,0,0.6268072,55.55889,0,0,0,0.3482471,0.659797,0.6268072,0,0,3.794064,1.139032,0,0.3115499,-0.3115499,2.072245,34.53734,0.1242618,0.6894879,0.2785977,0,1.487279
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1449286,35.18647,32.69359,0.6417713,0.6417713,0,-1,0,0.6417713,22.58259,0,0,0,0.1449286,0.6755487,0.6417713,0,0,4.14023,0.8274816,0,0.5306201,-0.5306201,1.512922,25.21531,0.1242618,0.7059484,0.1159429,0,0.9724102
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1885196,35.53762,32.28797,0.6110424,0.461112,0,-1,0,0.461112,40.88369,0,0.1499304,0.3543095,0.1885196,0.4853811,0.461112,0,0,4.729808,0.2968614,0,0.2968614,-0.2968614,1.200002,20,0.1242618,0.6721466,0.1508157,0,0.4853811
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.0417618,31.91427,31.21004,0.1428296,0.03967371,0,-1,0,0.03967371,105.2632,0,0.1031559,0.1491778,0.0417618,0.0417618,0.03967371,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.1571126,0.03340944,0,0.0417618
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,30.19323,30.19323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,29.29865,29.29865,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,28.3763,28.3763,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,27.5484,27.5484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.02055,27.02055,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,26.63161,26.63161,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.17598,26.17598,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,25.87594,25.87594,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,25.59812,25.59812,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,25.31475,25.31475,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242618,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.06471,25.06471,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244348,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0212543,25.30377,24.95914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0212543,0,0,1.452632,1.38,3.679654,1.242,1.401254,0,1.401254,3.838532,63.9754,0.1245683,0,0.01700344,1.7,1.263254
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3112532,29.9749,24.7869,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,129.1032,0,0,0,0.3112532,0,0,1.452632,1.38,2.2784,2.503129,1.691253,0,1.691253,5.442996,90.71642,0.1247373,0.2651976,0.2490026,1.7,2.814382
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7189344,37.86982,25.29808,0.9081045,0.9081045,0,0,0,0.9081045,79.16869,0,0,0,0.7189344,0.9558994,0.9081045,0,0,0.5871468,4.025257,0,0.236965,-0.236965,5.193213,86.55337,0.1247373,0.9989149,0.5751476,0,4.744191
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9214846,43.09113,26.44269,0.2438123,0.2438123,0,-1,0,0.2438123,377.9483,0,0,0,0.9214846,0.2566446,0.2438123,0,0,0.8504413,3.788292,0.66484,0,0.66484,5.823935,97.06539,0.1246569,0.2681936,0.7371877,0,4.709776
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9441701,45.14801,27.86511,0.07949593,0.07949593,0,-1,0,0.07949593,1187.696,0.6748888,0,0,0.9441701,0.08367992,0.07949593,0,0,0.1856013,4.386648,0.1856013,0,0.1856013,6.000012,100,0.1246345,0.08744552,0.755336,0,5.330818
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9424205,46.67482,29.2542,0.620641,0.620641,0,-1,0,0.620641,151.8463,0.2891142,0,0,0.9424205,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1246345,0.6827051,0.7539364,0,5.496109
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9364132,47.95796,30.50438,0,0,0,-1,0,0,0,0.9364132,0,0,0.9364132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246345,0,0.7491306,0,5.490102
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6611018,43.71247,31.72123,0,0,0,-1,0,0,0,0.6611018,0,0,0.6611018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246345,0,0.5288815,0,5.214791
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6166306,43.52006,32.34909,0.225535,0.225535,0,-1,0,0.225535,273.4079,0.3792253,0,0,0.6166306,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1246345,0.2480885,0.4933045,0,5.17032
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.679652,44.99453,32.56579,0.8163846,0.8163846,0,-1,0,0.8163846,83.25145,0,0,0,0.679652,0.8593522,0.8163846,0,0,0,4.553689,0,0.1797002,-0.1797002,5.810591,96.84299,0.1246345,0.898023,0.5437216,0,5.233341
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4651177,41.11514,32.81583,0.6995206,0.6995206,0,-1,0,0.6995206,66.49092,0,1.110223E-16,0,0.4651177,0.7363374,0.6995206,0,0,0.1996669,4.373989,0,0.2712198,-0.2712198,5.524701,92.07816,0.1246345,0.7694727,0.3720942,0,4.839107
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1657131,35.228,32.37688,0.5159593,0.5159593,0,-1,0,0.5159593,32.11747,0,0,0,0.1657131,0.543115,0.5159593,0,0,0.5010222,4.102769,0,0.3774019,-0.3774019,5.126884,85.4479,0.1246345,0.5675552,0.1325705,0,4.268482
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03344924,31.83495,31.27116,0,0,0,-1,0,0,0,0,0,0,0.03344924,0,0,0,0,0.9203576,3.725367,0.03344924,0,0.03344924,5.158617,85.97678,0.1246304,0,0.02675939,0,3.758816
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,30.25435,30.25435,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.8869084,3.755471,0,0.600307,-0.600307,4.525837,75.43047,0.1246304,0.6273209,0,0,3.755471
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,29.33199,29.33199,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.553916,3.155164,0,1.452632,-1.452632,2.994629,49.91039,0.1246304,1.822762,0,0,3.155164
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,28.40964,28.40964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167951,1.702533,0,0,0,2.994629,49.91039,0.1246304,0,0,0,1.702533
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,27.58174,27.58174,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.167951,1.702533,0,0.01134341,-0.01134341,2.982672,49.71111,0.1246304,0.01185386,0,0,1.702533
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.04833,27.04833,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.180555,1.691189,0,0.02101169,-0.02101169,2.960524,49.34197,0.1246304,0.02195722,0,0,1.691189
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,26.65939,26.65939,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.203902,1.670178,0,0.2448831,-0.2448831,2.702395,45.03982,0.1246304,0.2559028,0,0,1.670178
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.20932,26.20932,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.475994,1.425295,0,0.07198277,-0.07198277,2.626518,43.77522,0.1246304,0.07522199,0,0,1.425295
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,25.90928,25.90928,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.555975,1.353312,0,0.1486806,-0.1486806,2.469795,41.16317,0.1246304,0.1553712,0,0,1.353312
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,25.64257,25.64257,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.721175,1.204631,0,0.05642289,-0.05642289,2.41032,40.17192,0.1246304,0.05896192,0,0,1.204631
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,25.36476,25.36476,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.783867,1.148208,0,0.1646802,-0.1646802,2.236732,37.27879,0.1246304,0.1720908,0,0,1.148208
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.09805,25.09805,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.966846,0.9835281,0,0.1811642,-0.1811642,2.045768,34.09607,0.1246304,0.1893166,0,0,0.9835281
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01693287,25.26141,24.98693,0.1550492,0.1550492,0,0,0,0.1550492,10.92096,0,2.775558E-17,0,0.01693287,0.1632097,0.1550492,0,0,4.168139,0.8023639,0,0.1462768,-0.1462768,1.891579,31.52625,0.1246304,0.1705541,0.01354629,0,0.8192967
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2316099,28.62768,24.79801,0,0,0,0,0,0,0,0,0,0,0.2316099,0,0,0,0,4.330669,0.656087,0.2316099,0,0.2316099,2.111303,35.18832,0.1246024,0,0.1852879,0,0.887697
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.658197,36.7628,25.33142,0.6731214,0.6731214,0,0,0,0.6731214,97.78281,0,0,0,0.658197,0.7085488,0.6731214,0,0,4.099059,0.864536,0,0.05035187,-0.05035187,2.058228,34.30373,0.1246024,0.7404335,0.5265576,0,1.522733
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.555678,36.11645,26.50381,0.6264434,0.6264434,0,-1,0,0.6264434,88.70363,0,0,0,0.555678,0.6594141,0.6264434,0,0,4.155005,0.8141841,0,0.1037361,-0.1037361,1.94888,32.48127,0.1246024,0.6890877,0.4445424,0,1.369862
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8650116,43.6239,27.9429,1.650122,1.38,0,-1,0,1.38,62.682,2.220446E-16,0.2701221,0.9758565,0.8650116,1.452632,1.38,0,0,4.270267,0.710448,0,0.5876199,-0.5876199,1.329475,22.15787,0.1246024,1.815134,0.6920093,0,1.57546
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.267857,53.90511,29.33199,0,0,0,-1,0,0,0,0,0,0,1.267857,0,0,0,0,4.923179,0.1228281,1.267857,0,1.267857,2.53227,42.20441,0.1244495,0,1.014286,0,1.390686
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.416513,58.97671,30.5655,0.5010136,0.5010136,0,-1,0,0.5010136,282.7294,0,0,0,1.416513,0.5273828,0.5010136,0,0,3.655321,1.2639,0.8891302,0,0.8891302,3.375773,56.26277,0.1243424,0.551115,1.13321,0,2.680413
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.142239,53.94305,31.79902,0,0,0,-1,0,0,0,0,0,0,1.142239,0,0,0,0,2.766191,2.064117,1.142239,0,1.142239,4.459396,74.32312,0.1242052,0,0.9137914,0,3.206356
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.14579,54.74203,32.41021,0.8050514,0.8050514,0,-1,0,0.8050514,142.3251,0,0,0,1.14579,0.8474225,0.8050514,0,0,1.623952,3.092132,0.2983679,0,0.2983679,4.742453,79.04072,0.1241694,0.8855565,0.9166323,0,4.237923
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.9022648,49.62758,32.62691,0.2281534,0.2281534,0,-1,0,0.2281534,395.4641,0,0,0,0.9022648,0.2401615,0.2281534,0,0,1.325584,3.360663,0.6621032,0,0.6621032,5.370579,89.50947,0.12409,0.2509688,0.7218118,0,4.262928
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5725111,43.23551,32.8825,0.8662243,0.8662243,0,-1,0,0.8662243,66.0927,1.110223E-16,0,0,0.5725111,0.9118151,0.8662243,0,0,0.6634807,3.956556,0,0.339304,-0.339304,5.012921,83.54852,0.12409,0.9528468,0.4580089,0,4.529068
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1790477,35.5581,32.47133,0.8252938,0.8252938,0,-1,0,0.8252938,21.69503,0,0,0,0.1790477,0.8687303,0.8252938,0,0,1.040485,3.617252,0,0.6896825,-0.6896825,4.285932,71.43205,0.12409,0.9078231,0.1432382,0,3.7963
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02594268,31.76937,31.33228,0.7142681,0.7142681,0,-1,0,0.7142681,3.632065,0,0,0,0.02594268,0.7518612,0.7142681,0,0,1.806799,2.92757,0,0.7259185,-0.7259185,3.520746,58.67899,0.12409,0.785695,0.02075414,0,2.953512
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,30.2988,30.2988,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.613375,2.201651,0,0.1358973,-0.1358973,3.377498,56.29152,0.12409,0.1420127,0,0,2.201651
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,29.36533,29.36533,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.764372,2.065754,0,0.2693072,-0.2693072,3.093624,51.56029,0.12409,0.281426,0,0,2.065754
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,28.44298,28.44298,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.063602,1.796447,0,0.3994504,-0.3994504,2.672566,44.54268,0.12409,0.4174256,0,0,1.796447
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,27.59841,27.59841,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.507436,1.396996,0,0.1797361,-0.1797361,2.483107,41.38504,0.12409,0.1878242,0,0,1.396996
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.065,27.065,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.707143,1.21726,0,0.109379,-0.109379,2.367812,39.46345,0.12409,0.114301,0,0,1.21726
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,26.67606,26.67606,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.828675,1.107881,0,0.2367197,-0.2367197,2.118287,35.30472,0.12409,0.2473721,0,0,1.107881
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,26.22044,26.22044,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.091697,0.8711616,0,0.02937979,-0.02937979,2.087318,34.78857,0.12409,0.03070188,0,0,0.8711616
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,25.92595,25.92595,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.124341,0.8417818,0,0.1574801,-0.1574801,1.92132,32.02193,0.12409,0.1645667,0,0,0.8417818
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.64257,25.64257,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.299319,0.6843017,0,0.06285688,-0.06285688,1.855063,30.91765,0.12409,0.06568544,0,0,0.6843017
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,25.38142,25.38142,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.36916,0.6214448,0,0.05504587,-0.05504587,1.797039,29.9506,0.12409,0.05752294,0,0,0.6214448
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.430322,0.566399,0,0,0,1.797039,29.9506,0.12409,0,0,0,0.566399
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02295041,25.37588,25.00359,0.05817012,0.05817012,0,0,0,0.05817012,39.45395,0,6.938894E-18,0,0.02295041,0.06123171,0.05817012,0,0,4.430322,0.566399,0,0.0382813,-0.0382813,1.756687,29.27806,0.12409,0.06398714,0.01836033,0,0.5893494
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2271714,28.58672,24.83135,0.1607368,0.1607368,0,0,0,0.1607368,141.3313,0,0,0,0.2271714,0.1691966,0.1607368,0,0,4.472857,0.5281177,0.05797483,0,0.05797483,1.811687,30.19472,0.1240831,0.1768104,0.1817371,0,0.7552891
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3090445,30.53316,25.36476,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,38.30072,0,1.110223E-16,0,0.3090445,0.4019889,0.3818895,0,0,4.414882,0.580295,0,0.09294442,-0.09294442,1.713715,28.56186,0.1240831,0.8875784,0.2472356,1.7,0.8893395
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6478558,37.87762,26.54826,1.071566,1.071566,0,-1,0,1.071566,60.45876,0,2.220446E-16,0.5926475,0.6478558,1.127965,1.071566,0,0,4.518154,0.4873506,0,0.480109,-0.480109,1.207636,20.12722,0.1240831,1.178723,0.5182846,0,1.135206
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4589208,35.93399,28.00402,0.8068162,0.4428543,0,-1,0,0.4428543,103.6279,0,0.3639619,0.7934233,0.4589208,0.4661624,0.4428543,0,0,5.051608,0.007241618,0,0.007241618,-0.007241618,1.200002,20,0.1240831,0.8874978,0.3671366,0,0.4661624
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3178011,34.84828,29.39311,0.90712,0.3019111,0,-1,0,0.3019111,105.2632,0,0.6052089,0.9374498,0.3178011,0.3178011,0.3019111,0,0,5.059654,0,0,0,0,1.200002,20,0.1240831,0.997832,0.2542409,0,0.3178011
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3438949,36.61037,30.64329,0,0,0,-1,0,0,0,0,0,0,0.3438949,0,0,0,0,5.059654,0,0.3438949,0,0.3438949,1.52625,25.43744,0.1240419,0,0.2751159,0,0.3438949
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7027633,44.71046,31.88236,0,0,0,-1,0,0,0,0,0,0,0.7027633,0,0,0,0,4.715759,0.3095054,0.7027633,0,0.7027633,2.19295,36.54909,0.1239578,0,0.5622106,0,1.012269
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6423438,44.19117,32.50467,0.2369123,0.2369123,0,-1,0,0.2369123,271.1315,0,0,0,0.6423438,0.2493813,0.2369123,0,0,4.012996,0.9419924,0.3929625,0,0.3929625,2.565747,42.76236,0.1239108,0.2606035,0.513875,0,1.584336
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4579722,40.88121,32.72137,0.1779969,0.1779969,0,-1,0,0.1779969,257.2923,0,0,0,0.4579722,0.1873651,0.1779969,0,0,3.620034,1.295659,0.2706071,0,0.2706071,2.822467,47.04102,0.1238785,0.1957965,0.3663778,0,1.753631
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3448473,39.04571,32.97141,0.0696557,0.0696557,0,-1,0,0.0696557,495.074,0,0,0,0.3448473,0.07332179,0.0696557,0,0,3.349427,1.539205,0.2715255,0,0.2715255,3.080059,51.33421,0.1238461,0.07662127,0.2758778,0,1.884052
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1620736,35.32822,32.53801,1.078552,1.078552,0,-1,0,1.078552,15.02696,0,0,0,0.1620736,1.135318,1.078552,0,0,3.077901,1.783578,0,0.9732441,-0.9732441,2.054169,34.23608,0.1238461,1.186407,0.1296589,0,1.945652
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04314294,32.13857,31.41007,0.2844595,0.2844595,0,-1,0,0.2844595,15.16664,0,5.551115E-17,0,0.04314294,0.2994311,0.2844595,0,0,4.159284,0.8103338,0,0.2562881,-0.2562881,1.784018,29.73357,0.1238461,0.3129055,0.03451436,0,0.8534768
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,30.36547,30.36547,0.7300488,0.5263434,0,-1,0,0.5263434,0,0,0.2037054,0.2767103,0,0.5540457,0.5263434,0,0,4.444048,0.5540457,0,0.5540457,-0.5540457,1.200002,20,0.1238461,0.8030537,0,0,0.5540457
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,29.39311,29.39311,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238461,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,28.47076,28.47076,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238461,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,27.61508,27.61508,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238461,0.02607197,0,0,0
