Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009894939,25.33631,25.17584,0.1805823,0.1805823,0,0,0,0.1805823,5.479464,0,2.775558E-17,0,0.009894939,0.1900866,0.1805823,0,0,4.364753,0.6254116,0,0.1801917,-0.1801917,1.669305,27.8217,0.1239795,0.1986405,0.007915951,0,0.6353065
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1285037,27.10941,25.00359,0,0,0,0,0,0,0,0,0,0,0.1285037,0,0,0,0,4.564966,0.4452199,0.1285037,0,0.1285037,1.791215,29.85352,0.1239646,0,0.1028029,0,0.5737236
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1160046,27.53726,25.63146,0.2302134,0.2302134,0,0,0,0.2302134,50.39001,0,2.775558E-17,0,0.1160046,0.2423299,0.2302134,0,0,4.436462,0.5608732,0,0.1263253,-0.1263253,1.658056,27.63421,0.1239646,0.2532347,0.09280365,0,0.6768778
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3802564,33.60417,27.12612,0.5724223,0.5724223,0,-1,0,0.5724223,66.42935,0,0,0.1445953,0.3802564,0.6025497,0.5724223,0,0,4.576823,0.4345479,0,0.2222933,-0.2222933,1.423738,23.72893,0.1239646,0.6296645,0.3042051,0,0.8148043
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1938764,32.08801,28.81525,0.6068493,0.3858244,0,-1,0,0.3858244,50.2499,0,0.2210249,0.4290559,0.1938764,0.4061309,0.3858244,0,0,4.823816,0.2122546,0,0.2122546,-0.2122546,1.200002,20,0.1239646,0.6675342,0.1551011,0,0.4061309
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1047645,32.11761,30.34881,1.283478,0.09952631,0,-1,0,0.09952631,105.2632,0,1.183951,1.39192,0.1047645,0.1047645,0.09952631,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,1.411826,0.08381163,0,0.1047645
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1301914,33.88179,31.6601,1.107295,0.1236818,0,-1,0,0.1236818,105.2632,0,0.9836128,1.193288,0.1301914,0.1301914,0.1236818,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,1.218024,0.1041531,0,0.1301914
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1413738,35.40642,32.97141,0.6628458,0.1343051,0,-1,0,0.1343051,105.2632,0,0.5285407,0.7022694,0.1413738,0.1413738,0.1343051,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,0.7291304,0.1130991,0,0.1413738
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.143004,36.16833,33.69373,1.151322,0.1358538,0,-1,0,0.1358538,105.2632,0,1.015468,1.239283,0.143004,0.143004,0.1358538,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,1.266454,0.1144032,0,0.143004
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2363141,37.98458,33.84931,0.4239607,0.2244984,0,-1,0,0.2244984,105.2632,0,0.1994623,0.4214571,0.2363141,0.2363141,0.2244984,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,0.4663568,0.1890513,0,0.2363141
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07444976,35.34787,34.06601,0.5636874,0.07072728,0,-1,0,0.07072728,105.2632,0,0.4929601,0.6059107,0.07444976,0.07444976,0.07072728,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,0.6200562,0.05955981,0,0.07444976
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04090639,34.23772,33.53815,1.184468,0.03886107,0,-1,0,0.03886107,105.2632,0,1.145607,1.295143,0.04090639,0.04090639,0.03886107,0,0,5.059654,0,0,0,0,1.200002,20,0.1239646,1.302915,0.03272511,0,0.04090639
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01977737,32.65075,32.31575,0,0,0,-1,0,0,0,0,0,0,0.01977737,0,0,0,0,5.059654,0,0.01977737,0,0.01977737,1.218765,20.31271,0.1239623,0,0.0158219,0,0.01977737
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,31.1267,31.1267,0.5503991,0.01690965,0,-1,0,0.01690965,0,0,0.5334895,0.5885294,0,0.01779963,0.01690965,0,0,5.039877,0.01779963,0,0.01779963,-0.01779963,1.200002,20,0.1239623,0.6054391,0,0,0.01779963
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,29.97097,29.97097,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,28.97083,28.97083,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.04848,28.04848,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.04833,27.04833,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,26.54826,26.54826,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.20932,26.20932,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,25.89261,25.89261,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,25.58145,25.58145,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239623,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,25.31475,25.31475,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1241682,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01406198,25.42067,25.19251,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01406198,0,0,1.452632,1.38,3.72246,1.203475,1.394062,0,1.394062,3.7911,63.18488,0.1242972,0,0.01124958,1.7,1.217537
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1229965,27.03494,25.02026,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,32.18756,0,0,0,0.1229965,0,0,1.317876,1.251982,2.328398,2.458131,1.374978,0,1.374978,5.095519,84.92515,0.1244978,0.4203369,0.09839722,1.7,2.581128
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3172404,30.99611,25.67591,0,0,0,0,0,0,0,0,0,0,0.3172404,0,0,0,0,0.9534193,3.695611,0.3172404,0,0.3172404,5.39648,89.94115,0.1244611,0,0.2537923,0,4.012852
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.430335,34.58445,27.20947,0.2820489,0.2820489,0,-1,0,0.2820489,152.5746,0,0,0,0.430335,0.2968936,0.2820489,0,0,0.6361789,3.981128,0.1334414,0,0.1334414,5.523073,92.05104,0.1244457,0.3102538,0.3442681,0,4.411463
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5393961,38.37123,28.90971,0.302381,0.302381,0,-1,0,0.302381,178.3829,0,0,0,0.5393961,0.3182957,0.302381,0,0,0.5027375,4.101225,0.2211003,0,0.2211003,5.732828,95.54694,0.1244201,0.3326191,0.4315169,0,4.640621
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1366286,32.7759,30.45993,0.3607701,0.3607701,0,-1,0,0.3607701,37.87138,0,5.551115E-17,0,0.1366286,0.379758,0.3607701,0,0,0.2816371,4.300216,0,0.2431294,-0.2431294,5.476547,91.2756,0.1244201,0.3968471,0.1093029,0,4.436844
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1918931,35.0866,31.7879,0.3666577,0.3666577,0,-1,0,0.3666577,52.33575,0,0,0,0.1918931,0.3859555,0.3666577,0,0,0.5517809,4.057086,0,0.1940624,-0.1940624,5.271987,87.86627,0.1244201,0.4033235,0.1535145,0,4.248979
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3453089,39.22163,33.13254,1.552602,1.38,0,-1,0,1.38,25.02238,2.220446E-16,0.1726023,0.3278625,0.3453089,1.452632,1.38,0,0,0.7674058,3.863024,0,1.107323,-1.107323,4.104766,68.41264,0.1244201,1.707862,0.2762471,0,4.208333
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.318055,39.40302,33.78819,0.3678956,0.3678956,0,-1,0,0.3678956,86.4525,0,0,0,0.318055,0.3872586,0.3678956,0,0,1.997764,2.755701,0,0.06920359,-0.06920359,4.031819,67.19685,0.1244201,0.4046852,0.254444,0,3.073756
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.230361,38.00311,33.97155,0.2786884,0.2786884,0,-1,0,0.2786884,82.65897,0,0,0,0.230361,0.2933562,0.2786884,0,0,2.074657,2.686497,0,0.06299525,-0.06299525,3.965416,66.09014,0.1244201,0.3065573,0.1842888,0,2.916858
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2256246,38.14596,34.1938,0.7862193,0.7862193,0,-1,0,0.7862193,28.69741,0,1.110223E-16,0,0.2256246,0.8275993,0.7862193,0,0,2.144652,2.623502,0,0.6019747,-0.6019747,3.330879,55.51455,0.1244201,0.8648413,0.1804997,0,2.849127
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1346844,35.95464,33.62706,0.2055884,0.2055884,0,-1,0,0.2055884,65.51169,0,0,0,0.1346844,0.2164089,0.2055884,0,0,2.813513,2.021528,0,0.08172442,-0.08172442,3.244735,54.0788,0.1244201,0.2261473,0.1077476,0,2.156212
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01514746,32.7002,32.44355,0.4945096,0.4945096,0,-1,0,0.4945096,3.063127,0,5.551115E-17,0,0.01514746,0.5205364,0.4945096,0,0,2.904318,1.939803,0,0.505389,-0.505389,2.712008,45.20004,0.1244201,0.5439606,0.01211797,0,1.954951
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,31.22115,31.22115,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.465861,1.434414,0,0.5174626,-0.5174626,2.166554,36.10917,0.1244201,0.5407485,0,0,1.434414
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.06543,30.06543,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.040819,0.9169515,0,0.4480615,-0.4480615,1.694256,28.23754,0.1244201,0.4682243,0,0,0.9169515
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.03751,29.03751,1.258002,0.4454455,0,-1,0,0.4454455,0,0,0.8125567,0.9383569,0,0.46889,0.4454455,0,0,4.538665,0.46889,0,0.46889,-0.46889,1.200002,20,0.1244201,1.383802,0,0,0.46889
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.09848,28.09848,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,27.52062,27.52062,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.065,27.065,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,26.56493,26.56493,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,26.2371,26.2371,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,25.92595,25.92595,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,25.61479,25.61479,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244201,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,25.34809,25.34809,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1246265,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03042548,25.71481,25.22029,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.58376,2.220446E-16,0,0,0.03042548,0,0,1.452632,1.38,3.738754,1.188811,1.410425,0,1.410425,3.791166,63.18597,0.1247846,0.1258965,0.02434038,1.7,1.219236
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1945167,28.25733,25.04804,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,58.27689,2.220446E-16,0,0,0.1945167,0,0,1.36622,1.297909,2.328328,2.458194,1.492425,0,1.492425,5.207005,86.78324,0.1249701,0.3671583,0.1556134,1.7,2.65271
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5887556,35.87931,25.70925,0.2365168,0.2365168,0,0,0,0.2365168,248.9276,0,0,0,0.5887556,0.2489651,0.2365168,0,0,0.8359027,3.801377,0.3397906,0,0.3397906,5.529359,92.15579,0.1249308,0.2601685,0.4710045,0,4.390132
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.810408,41.79275,27.27059,0.3621391,0.3621391,0,-1,0,0.3621391,223.7836,0,0,0,0.810408,0.3811991,0.3621391,0,0,0.4961121,4.107188,0.4292089,0,0.4292089,5.936542,98.94217,0.1248812,0.398353,0.6483264,0,4.917596
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9510862,46.57352,29.00417,0,0,0,-1,0,0,0,0.8841829,0,0,0.9510862,0,0,0,0,0.06690323,4.493476,0.06690323,0,0.06690323,6.000012,100,0.1248735,0,0.7608689,0,5.444562
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.091238,51.36203,30.5655,0.504086,0.504086,0,-1,0,0.504086,216.4786,0.5606217,0,0,1.091238,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1248735,0.5544946,0.8729908,0,5.644928
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.302717,57.83641,31.91014,0,0,0,-1,0,0,0,1.302717,0,0,1.302717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248735,0,1.042174,0,5.856406
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.193333,56.84484,33.25478,0,0,0,-1,0,0,0,1.193333,0,0,1.193333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248735,0,0.9546661,0,5.747022
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.100196,55.49564,33.94377,0,0,0,-1,0,0,0,1.100196,0,0,1.100196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248735,0,0.880157,0,5.653885
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5943655,44.96651,34.09935,0.5953336,0.5953336,0,-1,0,0.5953336,99.8374,1.110223E-16,0,0,0.5943655,0.6266669,0.5953336,0,0,0,4.553689,0,0.03230135,-0.03230135,5.965963,99.43253,0.1248735,0.6548669,0.4754924,0,5.148055
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4776407,42.93717,34.31604,0.4969462,0.4969462,0,-1,0,0.4969462,96.11517,0,0,0,0.4776407,0.5231013,0.4969462,0,0,0.03589039,4.521388,0,0.04546056,-0.04546056,5.918044,98.63387,0.1248735,0.5466408,0.3821126,0,4.999028
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3659598,40.24957,33.75485,0.9871678,0.9871678,0,-1,0,0.9871678,37.07169,0,0,0,0.3659598,1.039124,0.9871678,0,0,0.08640212,4.475927,0,0.6731642,-0.6731642,5.208467,86.8076,0.1248735,1.085885,0.2927678,0,4.841887
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02159926,32.90442,32.53801,0,0,0,-1,0,0,0,0,0,0,0.02159926,0,0,0,0,0.8343624,3.802763,0.02159926,0,0.02159926,5.228957,87.14911,0.124871,0,0.01727941,0,3.824362
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,31.31561,31.31561,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8127632,3.822202,0,0.1273525,-0.1273525,5.094716,84.91176,0.124871,0.1330834,0,0,3.822202
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,30.12655,30.12655,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,0.954266,3.694849,0,0.6872545,-0.6872545,4.370286,72.83795,0.124871,0.718181,0,0,3.694849
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.09863,29.09863,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.717882,3.007595,0,1.256269,-1.256269,3.046062,50.76759,0.124871,1.312801,0,0,3.007595
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.14293,28.14293,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.113737,1.751326,0,0.1624513,-0.1624513,2.874823,47.91362,0.124871,0.1697616,0,0,1.751326
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,27.5484,27.5484,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.294238,1.588874,0,0.1780887,-0.1780887,2.687101,44.78493,0.124871,0.1861027,0,0,1.588874
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.09834,27.09834,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.492115,1.410786,0,0.1767005,-0.1767005,2.500842,41.68063,0.124871,0.184652,0,0,1.410786
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,26.5816,26.5816,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.688449,1.234085,0,0.1888565,-0.1888565,2.30177,38.36276,0.124871,0.197355,0,0,1.234085
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,26.25377,26.25377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898289,1.045229,0,0,0,2.30177,38.36276,0.124871,0,0,0,1.045229
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,25.94262,25.94262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898289,1.045229,0,0,0,2.30177,38.36276,0.124871,0,0,0,1.045229
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,25.61479,25.61479,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.898289,1.045229,0,0.05575363,-0.05575363,2.243001,37.38327,0.124871,0.05826255,0,0,1.045229
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,25.34809,25.34809,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,3.960238,0.9894751,0,0.214426,-0.214426,2.016976,33.6162,0.124871,0.2240752,0,0,0.9894751
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01465892,25.45819,25.22029,0.06617169,0.06617169,0,0,0,0.06617169,22.15285,0,0,0,0.01465892,0.06965441,0.06617169,0,0,4.198489,0.7750491,0,0.0549955,-0.0549955,1.959006,32.65003,0.124871,0.07278886,0.01172713,0,0.789708
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3073135,30.17656,25.04804,0.381901,0.381901,0,0,0,0.381901,80.46944,0,5.551115E-17,0,0.3073135,0.402001,0.381901,0,0,4.259595,0.7200536,0,0.09468746,-0.09468746,1.859196,30.98654,0.124871,0.4200911,0.2458508,0,1.027367
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.5022552,34.31373,25.72036,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,71.93806,0,0,0,0.5022552,0,0,1.001823,0.9517315,4.364803,0.6253662,1.453987,0,1.453987,3.238569,53.97604,0.1250604,0.7679951,0.4018042,1.7,1.127621
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3972999,34.13877,27.34838,0,0,0,-1,0,0,0,0,0,0,0.3972999,0,0,0,0,2.910816,1.933954,0.3972999,0,0.3972999,3.615481,60.25789,0.1250146,0,0.3178399,0,2.331254
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.766893,42.95917,29.1153,0.5402619,0.5402619,0,-1,0,0.5402619,141.9484,0,0,0,0.766893,0.5686968,0.5402619,0,0,2.513516,2.291524,0.1981962,0,0.1981962,3.803506,63.39164,0.1249917,0.5942881,0.6135144,0,3.058417
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8562725,46.5041,30.6933,0,0,0,-1,0,0,0,0,0,0,0.8562725,0,0,0,0,2.31532,2.469901,0.8562725,0,0.8562725,4.615838,76.93047,0.124893,0,0.685018,0,3.326173
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8897744,48.70253,32.03794,0.267332,0.267332,0,-1,0,0.267332,332.8349,0,0,0,0.8897744,0.2814022,0.267332,0,0,1.459048,3.240546,0.6083723,0,0.6083723,5.19299,86.54967,0.124823,0.2940653,0.7118196,0,4.130321
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7394218,47.08104,33.37702,0.4080067,0.4080067,0,-1,0,0.4080067,181.2279,0,0,0,0.7394218,0.4294807,0.4080067,0,0,0.8506755,3.788081,0.3099411,0,0.3099411,5.487026,91.45026,0.1247874,0.4488074,0.5915375,0,4.527503
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3204003,39.73391,34.06601,0.6375322,0.6375322,0,-1,0,0.6375322,50.25633,0,0,0,0.3204003,0.6710865,0.6375322,0,0,0.5407344,4.067028,0,0.3506862,-0.3506862,5.117371,85.28934,0.1247874,0.7012854,0.2563202,0,4.387428
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2959248,39.48164,34.25492,0.2711267,0.2711267,0,-1,0,0.2711267,109.1463,0,0,0,0.2959248,0.2853966,0.2711267,0,0,0.9303857,3.716342,0.01052824,0,0.01052824,5.127358,85.4558,0.1247862,0.2982394,0.2367399,0,4.012267
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3639728,40.93088,34.44384,0.8847255,0.8847255,0,-1,0,0.8847255,41.13963,0,0,0,0.3639728,0.93129,0.8847255,0,0,0.9198575,3.725817,0,0.5673172,-0.5673172,4.529354,75.48907,0.1247862,0.973198,0.2911782,0,4.08979
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.083292,35.28284,33.84931,0.8859897,0.8859897,0,-1,0,0.8859897,9.401012,0,0,0,0.083292,0.9326207,0.8859897,0,0,1.55021,3.1585,0,0.8493287,-0.8493287,3.634083,60.56792,0.1247862,0.9745886,0.0666336,0,3.241792
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,32.66025,32.66025,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.493909,2.309171,0,0.1429218,-0.1429218,3.48343,58.05705,0.1247862,0.1493533,0,0,2.309171
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,31.42674,31.42674,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.65271,2.16625,0,0.3988392,-0.3988392,3.063016,51.05017,0.1247862,0.4167869,0,0,2.16625
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,30.22101,30.22101,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.095865,1.76741,0,0.3067535,-0.3067535,2.73967,45.66107,0.1247862,0.3205574,0,0,1.76741
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,29.17641,29.17641,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.436702,1.460657,0,0.5476257,-0.5476257,2.162422,36.04029,0.1247862,0.5722689,0,0,1.460657
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.20961,28.20961,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.045176,0.913031,0,0.1536101,-0.1536101,2.000502,33.34164,0.1247862,0.1605226,0,0,0.913031
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,27.61508,27.61508,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.215853,0.7594209,0,0.1919653,-0.1919653,1.798153,29.96916,0.1247862,0.2006038,0,0,0.7594209
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.14279,27.14279,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.429148,0.5674556,0,0.1480941,-0.1480941,1.642048,27.36741,0.1247862,0.1547583,0,0,0.5674556
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,26.63161,26.63161,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.593697,0.4193614,0,0.05088201,-0.05088201,1.588414,26.47351,0.1247862,0.0531717,0,0,0.4193614
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650233,0.3684794,0,0,0,1.588414,26.47351,0.1247862,0,0,0,0.3684794
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,25.9704,25.9704,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.650233,0.3684794,0,0.1523156,-0.1523156,1.427859,23.7976,0.1247862,0.1591698,0,0,0.3684794
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,25.63146,25.63146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.819472,0.2161638,0,0,0,1.427859,23.7976,0.1247862,0,0,0,0.2161638
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.38142,25.38142,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0,0.1390685,0.1321151,0,0,4.819472,0.2161638,0,0.1390685,-0.1390685,1.281268,21.35442,0.1247862,0.1453266,0,0,0.2161638
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04225396,25.92458,25.23696,0.06926347,0.06926347,0,0,0,0.06926347,61.00469,0,1.387779E-17,0,0.04225396,0.07290891,0.06926347,0,0,4.973993,0.07709532,0,0.03065495,-0.03065495,1.248955,20.81587,0.1247862,0.07618981,0.03380317,0,0.1193493
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4357136,32.4178,25.04804,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,114.8648,0,0,0,0.4357136,0,0,1.320673,1.254639,5.008054,0.04644038,1.690353,0,1.690353,2.852564,47.54264,0.1249479,0.4172599,0.3485709,1.7,0.482154
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.907472,42.02203,25.73703,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.907472,0,0,1.452632,1.38,3.317701,1.567758,2.287472,0,2.287472,5.022651,83.71068,0.1249717,0,0.7259776,1.7,2.47523
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.080715,47.49206,27.40949,0.5565289,0.5565289,0,-1,0,0.5565289,194.1885,0,0,0,1.080715,0.58582,0.5565289,0,0,1.030229,3.626483,0.4948954,0,0.4948954,5.49215,91.53564,0.1249149,0.6121818,0.8645723,0,4.707198
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.370669,56.19844,29.22087,0.8643349,0.8643349,0,-1,0,0.8643349,158.5807,0,0,0,1.370669,0.9098263,0.8643349,0,0,0.5353338,4.071888,0.4608424,0,0.4608424,5.929343,98.82219,0.1248621,0.9507684,1.096535,0,5.442557
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.546342,62.62186,30.81554,0.8045238,0.8045238,0,-1,0,0.8045238,192.206,0.624984,0,0,1.546342,0.8468671,0.8045238,0,0,0.0744914,4.486647,0.0744914,0,0.0744914,6.000012,100,0.1248536,0.8849761,1.237074,0,6.032989
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.539595,64.17391,32.16018,0.4683661,0.4683661,0,-1,0,0.4683661,328.7161,1.046578,0,0,1.539595,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0.5152026,1.231676,0,6.093284
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.410984,62.50291,33.50481,0,0,0,-1,0,0,0,1.410984,0,0,1.410984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0,1.128787,0,5.964673
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.131911,56.55337,34.22158,0.6078361,0.6078361,0,-1,0,0.6078361,186.2197,0.492083,0,0,1.131911,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0.6686198,0.9055284,0,5.685599
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.024316,54.28617,34.38272,0.5303001,0.5303001,0,-1,0,0.5303001,193.1577,0.4661051,0,0,1.024316,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0.5833301,0.8194525,0,5.578005
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6572128,46.71802,34.56608,0.1931971,0.1931971,0,-1,0,0.1931971,340.1774,0.4538474,0,0,0.6572128,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0.2125168,0.5257702,0,5.210902
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2271823,37.94607,33.97155,0.07002433,0.07002433,0,-1,0,0.07002433,324.4333,0.1534724,0,0,0.2271823,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0.07702675,0.1817458,0,4.780871
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,32.75471,32.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248536,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,31.5212,31.5212,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1248536,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,30.2988,30.2988,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1248536,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,29.23754,29.23754,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1248536,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,28.25406,28.25406,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1248536,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,27.65953,27.65953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1248536,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.17613,27.17613,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1248536,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,26.65939,26.65939,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1248536,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,26.31489,26.31489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1248536,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,25.98707,25.98707,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1248536,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,25.64257,25.64257,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1248536,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.38142,25.38142,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1248536,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05320813,26.10375,25.23696,0.2071942,0.2071942,0,0,0,0.2071942,25.68032,0,0,0,0.05320813,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.164891,-0.164891,2.558389,42.63974,0.1248536,0.2279136,0.0425665,0,1.506778
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3824966,31.48131,25.04804,0.1082933,0.1082933,0,0,0,0.1082933,353.2043,0,0,0,0.3824966,0.113993,0.1082933,0,0,3.627789,1.288679,0.2685036,0,0.2685036,2.813114,46.88515,0.1248229,0.1191226,0.3059973,0,1.671176
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6531793,37.12312,25.7537,0.530005,0.530005,0,0,0,0.530005,123.2402,0,0,0,0.6531793,0.5579,0.530005,0,0,3.359285,1.530332,0.09527932,0,0.09527932,2.903504,48.39164,0.124812,0.5830055,0.5225435,0,2.183512
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8701068,43.20184,27.47062,0.9222107,0.9222107,0,-1,0,0.9222107,94.35011,0,0,0,0.8701068,0.9707481,0.9222107,0,0,3.264006,1.616084,0,0.1006413,-0.1006413,2.797419,46.62356,0.124812,1.014432,0.6960854,0,2.486191
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.061014,49.25919,29.31532,0.4792523,0.4792523,0,-1,0,0.4792523,221.3894,0,0,0,1.061014,0.5044761,0.4792523,0,0,3.375829,1.515442,0.5565376,0,0.5565376,3.325397,55.42317,0.1247483,0.5271775,0.8488109,0,2.576456
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.119399,52.40764,30.92667,0.5042053,0.5042053,0,-1,0,0.5042053,222.0125,0,0,0,1.119399,0.5307424,0.5042053,0,0,2.819292,2.016326,0.5886564,0,0.5886564,3.883846,64.73063,0.1246811,0.5546258,0.8955191,0,3.135725
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.281853,57.79115,32.28797,0.1876162,0.1876162,0,-1,0,0.1876162,683.2314,0,0,0,1.281853,0.1974907,0.1876162,0,0,2.230635,2.546117,1.084362,0,1.084362,4.912561,81.87586,0.1245574,0.2063778,1.025482,0,3.82797
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.220584,57.93505,33.62706,0.2575965,0.2575965,0,-1,0,0.2575965,473.8358,0,0,0,1.220584,0.2711542,0.2575965,0,0,1.146273,3.522043,0.9494302,0,0.9494302,5.81327,96.88764,0.1244493,0.2833561,0.9764675,0,4.742627
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.240905,59.29223,34.34938,0.6894497,0.6894497,0,-1,0,0.6894497,179.9848,0.318325,0,0,1.240905,0.7257366,0.6894497,0,0,0.1968432,4.37653,0.1968432,0,0.1968432,6.000012,100,0.1244269,0.7583947,0.9927238,0,5.617435
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.032407,54.60897,34.50496,1.097531,1.097531,0,-1,0,1.097531,94.06634,0,2.220446E-16,0,1.032407,1.155295,1.097531,0,0,0,4.553689,0,0.1228886,-0.1228886,5.870476,97.84107,0.1244269,1.207284,0.8259254,0,5.586096
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6019493,45.7195,34.66054,0,0,0,-1,0,0,0,0.4654065,0,0,0.6019493,0,0,0,0,0.1365428,4.4308,0.1365428,0,0.1365428,6.000012,100,0.1244114,0,0.4815595,0,5.03275
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.319687,39.72083,34.06601,0.6419572,0.6419572,0,-1,0,0.6419572,49.7988,0,0,0,0.319687,0.6757445,0.6419572,0,0,0,4.553689,0,0.3560574,-0.3560574,5.624694,93.74472,0.1244114,0.706153,0.2557496,0,4.873376
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,32.84916,32.84916,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.3956194,4.197631,0,0.7653057,-0.7653057,4.817991,80.2997,0.1244114,0.7997445,0,0,4.197631
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,31.59899,31.59899,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.245959,3.432326,0,0.3557444,-0.3557444,4.443004,74.04992,0.1244114,0.3717529,0,0,3.432326
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,30.36547,30.36547,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.641231,3.076581,0,0.4810398,-0.4810398,3.935944,65.59893,0.1244114,0.5026866,0,0,3.076581
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,29.29865,29.29865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.175719,2.595542,0,0,0,3.935944,65.59893,0.1244114,0,0,0,2.595542
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,28.29851,28.29851,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.175719,2.595542,0,0.06337942,-0.06337942,3.869136,64.48547,0.1244114,0.0662315,0,0,2.595542
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.69287,27.69287,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.246141,2.532162,0,0.1253226,-0.1253226,3.737034,62.28378,0.1244114,0.1309621,0,0,2.532162
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385388,2.40684,0,0,0,3.737034,62.28378,0.1244114,0,0,0,2.40684
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,26.69272,26.69272,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.385388,2.40684,0,0.1094816,-0.1094816,3.62163,60.36039,0.1244114,0.1144083,0,0,2.40684
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,26.33156,26.33156,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.507034,2.297358,0,0.04408876,-0.04408876,3.575157,59.58583,0.1244114,0.04607275,0,0,2.297358
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.00374,26.00374,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.556022,2.253269,0,0.03701957,-0.03701957,3.536135,58.93546,0.1244114,0.03868545,0,0,2.253269
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.65924,25.65924,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.597155,2.21625,0,0.114701,-0.114701,3.415229,56.92037,0.1244114,0.1198626,0,0,2.21625
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.39254,25.39254,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.7246,2.101549,0,0.0959888,-0.0959888,3.314048,55.23402,0.1244114,0.1003083,0,0,2.101549
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03794295,25.8709,25.25363,0.09063905,0.09063905,0,0,0,0.09063905,41.86159,0,1.387779E-17,0,0.03794295,0.09540953,0.09063905,0,0,2.831254,2.00556,0,0.05746658,-0.05746658,3.253473,54.22444,0.1244114,0.09970295,0.03035436,0,2.043503
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1033814,26.75531,25.06471,0.6943603,0.6943603,0,0,0,0.6943603,14.88872,0,1.110223E-16,0,0.1033814,0.7309055,0.6943603,0,0,2.895106,1.948093,0,0.6275241,-0.6275241,2.592005,43.19999,0.1244114,0.7637963,0.08270509,0,2.051475
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.280962,30.46728,25.77037,0.2469468,0.2469468,0,0,0,0.2469468,113.7743,0,0,0,0.280962,0.259944,0.2469468,0,0,3.592355,1.320569,0.02101804,0,0.02101804,2.611944,43.53231,0.124409,0.2716414,0.2247696,0,1.601531
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1851645,30.64717,27.5484,0.6144925,0.6144925,0,-1,0,0.6144925,30.13292,0,0,0,0.1851645,0.6468342,0.6144925,0,0,3.571337,1.339485,0,0.4616697,-0.4616697,2.125301,35.42162,0.124409,0.6759418,0.1481316,0,1.52465
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4042906,36.41647,29.40978,1.10821,1.10821,0,-1,0,1.10821,36.4814,0,2.220446E-16,0.3082912,0.4042906,1.166537,1.10821,0,0,4.084303,0.8778157,0,0.7622465,-0.7622465,1.321823,22.03034,0.124409,1.219031,0.3234325,0,1.282106
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4776183,39.48492,31.04891,0.7160926,0.5635281,0,-1,0,0.5635281,84.75501,0,0.1525646,0.5871637,0.4776183,0.5931875,0.5635281,0,0,4.931244,0.1155692,0,0.1155692,-0.1155692,1.200002,20,0.124409,0.787702,0.3820946,0,0.5931875
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.191149,55.79004,32.41021,0.242007,0.242007,0,-1,0,0.242007,492.1964,0,0,0.03988927,1.191149,0.2547442,0.242007,0,0,5.059654,0,0.9364052,0,0.9364052,2.088354,34.80584,0.1243027,0.2662077,0.9529195,0,1.191149
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.00695,53.21505,33.78819,1.254391,1.254391,0,-1,0,1.254391,80.27405,0,0,0.3878827,1.00695,1.320411,1.254391,0,0,4.123249,0.8427647,0,0.313461,-0.313461,1.757937,29.2989,0.1243027,1.37983,0.8055602,0,1.849715
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6357856,46.18732,34.47162,0.6893823,0.6893823,0,-1,0,0.6893823,92.22541,0,1.110223E-16,0.1346827,0.6357856,0.7256655,0.6893823,0,0,4.471539,0.5293037,0,0.08987992,-0.08987992,1.663196,27.71987,0.1243027,0.7583205,0.5086285,0,1.165089
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3973807,41.746,34.6272,0.2966328,0.2966328,0,-1,0,0.2966328,133.9639,0,0,0,0.3973807,0.312245,0.2966328,0,0,4.571406,0.4394237,0.08513565,0,0.08513565,1.743963,29.06598,0.124293,0.3262961,0.3179045,0,0.8368044
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.456707,43.03681,34.78833,0.9316095,0.9241152,0,-1,0,0.9241152,49.421,0,0.007494321,0.4477526,0.456707,0.9727528,0.9241152,0,0,4.48627,0.5160458,0,0.5160458,-0.5160458,1.200002,20,0.124293,1.02477,0.3653656,0,0.9727528
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2923022,39.35238,34.1938,0.7012454,0.2776871,0,-1,0,0.2776871,105.2632,0,0.4235584,0.7158326,0.2923022,0.2923022,0.2776871,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.77137,0.2338418,0,0.2923022
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,32.97141,32.97141,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,31.69344,31.69344,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,30.45993,30.45993,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,29.39311,29.39311,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,28.3763,28.3763,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,27.77066,27.77066,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,27.28725,27.28725,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,26.75385,26.75385,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,26.3649,26.3649,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.03708,26.03708,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.69258,25.69258,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124293,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.40921,25.40921,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244383,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06502285,26.33097,25.2703,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,51.22754,2.220446E-16,0,0,0.06502285,0,0,1.452632,1.38,3.679654,1.242,1.445023,0,1.445023,3.880054,64.66744,0.1245935,0.1396224,0.05201828,1.7,1.307023
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4093619,31.9701,25.06471,1.007466,1.007466,1.7,0,0.5202,1.007466,40.63284,-1.110223E-16,0,0,0.4093619,0,0,0.6925342,0.6579075,2.234632,2.542521,1.067269,0,1.067269,4.892555,81.54242,0.1247709,1.108212,0.3274896,1.7,2.951883
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8535601,41.0195,25.79815,0.2405107,0.2405107,0,0,0,0.2405107,354.8948,0,0,0,0.8535601,0.2531692,0.2405107,0,0,1.167362,3.503063,0.600391,0,0.600391,5.462136,91.03542,0.1247028,0.2645618,0.6828481,0,4.356623
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.180004,49.88663,27.61508,0.07119537,0.07119537,0,-1,0,0.07119537,1657.417,0.5380904,0,0,1.180004,0.0749425,0.07119537,0,0,0.5669711,4.043415,0.5669711,0,0.5669711,6.000012,100,0.1246385,0.07831491,0.9440032,0,5.223419
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.238881,53.44175,29.50424,0.5272283,0.5272283,0,-1,0,0.5272283,234.98,0.6839038,0,0,1.238881,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0.5799512,0.9911047,0,5.79257
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.457606,60.75513,31.16003,0.03876287,0.03876287,0,-1,0,0.03876287,3760.315,1.416803,0,0,1.457606,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0.04263915,1.166085,0,6.011295
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.409618,61.25862,32.53801,0.07737785,0.07737785,0,-1,0,0.07737785,1821.733,1.328168,0,0,1.409618,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0.08511563,1.127694,0,5.963307
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.374193,62.06675,33.91043,0.3301843,0.3301843,0,-1,0,0.3301843,416.1896,1.02663,0,0,1.374193,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0.3632028,1.099354,0,5.927882
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.190621,58.38322,34.59941,0.475016,0.475016,0,-1,0,0.475016,250.6486,0.690604,0,0,1.190621,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0.5225176,0.9524966,0,5.74431
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.061967,55.56812,34.75499,0,0,0,-1,0,0,0,1.061967,0,0,1.061967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0,0.8495733,0,5.615655
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7701684,49.40079,34.91057,0.6025081,0.6025081,0,-1,0,0.6025081,127.8271,0.1359493,0,0,0.7701684,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0.6627589,0.6161347,0,5.323857
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3320396,40.17837,34.28826,0,0,0,-1,0,0,0,0.3320396,0,0,0.3320396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0,0.2656317,0,4.885728
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246385,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,31.7879,31.7879,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1246385,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,30.53772,30.53772,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1246385,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1246385,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.44298,28.44298,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1246385,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,27.83178,27.83178,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1246385,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,27.33171,27.33171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1246385,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,26.78718,26.78718,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1246385,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,26.39268,26.39268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1246385,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.06486,26.06486,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1246385,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,25.70925,25.70925,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1246385,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,25.44254,25.44254,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1246385,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05123903,26.12177,25.28697,0.07414272,0.07414272,0,0,0,0.07414272,69.10866,0,0,0,0.05123903,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02680593,-0.02680593,4.021917,67.03181,0.1246385,0.08155698,0.04099122,0,2.755148
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3093835,30.2638,25.09805,1.459811,1.459811,0.425,0,0.172125,1.459811,21.19339,0,0,0,0.3093835,1.089275,1.034811,0,0,2.085095,2.677103,0,0.7798911,-0.7798911,3.19984,53.33055,0.1246385,1.605792,0.2475068,1.7,2.986487
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6769572,37.6354,25.81482,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,83.74977,0,0,0,0.6769572,0,0,0.8916906,0.847106,2.951641,1.897212,1.524063,0,1.524063,4.645693,77.42806,0.1248171,0.8891404,0.5415658,1.7,2.574169
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.134282,48.95511,27.6762,0.1939741,0.1939741,0,-1,0,0.1939741,584.7595,0,0,0,1.134282,0.2041833,0.1939741,0,0,1.427577,3.268869,0.9300987,0,0.9300987,5.528062,92.13419,0.1247118,0.2133715,0.9074255,0,4.403151
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.39862,57.36036,29.61537,0.7873742,0.7873742,0,-1,0,0.7873742,177.6309,0.07232583,0,0,1.39862,0.8288149,0.7873742,0,0,0.4974789,4.105958,0.4974789,0,0.4974789,6.000012,100,0.1246556,0.8661116,1.118896,0,5.504578
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.249186,55.79015,31.27116,0.4253117,0.4253117,0,-1,0,0.4253117,293.7107,0.8014896,0,0,1.249186,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1246556,0.4678429,0.9993489,0,5.802875
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.213289,56.56634,32.62691,0.256541,0.256541,0,-1,0,0.256541,472.9416,0.9432461,0,0,1.213289,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1246556,0.2821952,0.9706314,0,5.766978
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.39378,62.72771,34.03822,0.7363778,0.7363778,0,-1,0,0.7363778,189.2751,0.6186455,0,0,1.39378,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1246556,0.8100156,1.115024,0,5.947469
