Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.06543,30.06543,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.978903,2.772677,0,0.5813116,-0.5813116,3.509904,58.49828,0.1246467,0.6074706,0,0,2.772677
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,28.90971,28.90971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624804,2.191365,0,0,0,3.509904,58.49828,0.1246467,0,0,0,2.191365
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624804,2.191365,0,0,0,3.509904,58.49828,0.1246467,0,0,0,2.191365
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,27.61508,27.61508,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.624804,2.191365,0,0.2294382,-0.2294382,3.268055,54.46747,0.1246467,0.2397629,0,0,2.191365
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.98721,26.98721,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.879736,1.961927,0,0.06631761,-0.06631761,3.19815,53.30239,0.1246467,0.0693019,0,0,1.961927
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.50381,26.50381,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.953422,1.895609,0,0.08241704,-0.08241704,3.111275,51.85447,0.1246467,0.08612581,0,0,1.895609
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.11486,26.11486,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.044997,1.813192,0,0.1901231,-0.1901231,2.910867,48.51436,0.1246467,0.1986786,0,0,1.813192
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,25.67591,25.67591,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.256244,1.623069,0,0.02051301,-0.02051301,2.889245,48.15398,0.1246467,0.0214361,0,0,1.623069
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.31475,25.31475,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.279037,1.602556,0,0.14656,-0.14656,2.734757,45.57919,0.1246467,0.1531552,0,0,1.602556
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.09063318,26.59546,25.11472,0.2930408,0.2930408,0,0,0,0.2930408,30.92852,0,0,0,0.09063318,0.308464,0.2930408,0,0,3.441881,1.455996,0,0.2178308,-0.2178308,2.505143,41.7523,0.1246467,0.3223449,0.07250655,0,1.546629
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4375172,32.26944,24.8758,0.805893,0.805893,0,0,0,0.805893,54.28974,0,0,0,0.4375172,0.8483084,0.805893,0,0,3.683915,1.238165,0,0.4107912,-0.4107912,2.072131,34.53545,0.1246467,0.8864823,0.3500138,0,1.675682
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8489398,40.94688,25.81482,0.4319316,0.4319316,0,0,0,0.4319316,196.545,0,0,0,0.8489398,0.4546648,0.4319316,0,0,4.14035,0.8273739,0.394275,0,0.394275,2.446173,40.76947,0.1246035,0.4751247,0.6791518,0,1.676314
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9949879,46.50394,28.13182,0.7619374,0.7619374,0,-1,0,0.7619374,130.5866,0,0,0,0.9949879,0.8020393,0.7619374,0,0,3.746075,1.182221,0.1929486,0,0.1929486,2.62922,43.82025,0.1245824,0.8381311,0.7959903,0,2.177209
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9976139,49.16754,30.42659,0,0,0,-1,0,0,0,0,0,0,0.9976139,0,0,0,0,3.553126,1.355875,0.9976139,0,0.9976139,3.57564,59.59388,0.1244732,0,0.7980911,0,2.353489
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8623303,48.30218,32.19352,0,0,0,-1,0,0,0,0,0,0,0.8623303,0,0,0,0,2.555512,2.253728,0.8623303,0,0.8623303,4.393718,73.22849,0.124379,0,0.6898642,0,3.116058
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.07992,54.66406,33.62706,0.2418135,0.2418135,0,-1,0,0.2418135,446.5924,0,0,0,1.07992,0.2545405,0.2418135,0,0,1.693182,3.029825,0.8253799,0,0.8253799,5.176743,86.27887,0.124289,0.2659948,0.8639363,0,4.109746
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.099122,56.78505,35.06615,1.401488,1.38,0,-1,0,1.38,79.64654,0,0.02148802,0.1616368,1.099122,1.452632,1.38,0,0,0.8678023,3.772667,0,0.3535094,-0.3535094,4.804111,80.06835,0.124289,1.541637,0.8792977,0,4.871789
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.068405,56.95205,35.81626,0.4464823,0.4464823,0,-1,0,0.4464823,239.2939,0,0,0,1.068405,0.4699814,0.4464823,0,0,1.260591,3.419158,0.5984234,0,0.5984234,5.371825,89.53024,0.1242238,0.4911305,0.8547238,0,4.487562
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8387822,51.99635,35.94405,0.08985986,0.08985986,0,-1,0,0.08985986,933.4337,0.08202567,0,0,0.8387822,0.09458932,0.08985986,0,0,0.6621672,3.957738,0.6621672,0,0.6621672,6.000012,100,0.1241517,0.09884585,0.6710258,0,4.796521
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5672502,46.54301,36.0663,0.7562687,0.7562687,0,-1,0,0.7562687,75.00644,0,0,0,0.5672502,0.7960723,0.7562687,0,0,0,4.553689,0,0.2288221,-0.2288221,5.758812,95.98001,0.1241517,0.8318955,0.4538002,0,5.120939
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1927592,38.77246,35.38286,0.537777,0.537777,0,-1,0,0.537777,35.8437,1.110223E-16,0,0,0.1927592,0.566081,0.537777,0,0,0.2542467,4.324867,0,0.3733219,-0.3733219,5.365296,89.42143,0.1241517,0.5915547,0.1542074,0,4.517626
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.03822,34.03822,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.6690488,3.951545,0,0.3297987,-0.3297987,5.017658,83.62747,0.1241517,0.3446397,0,0,3.951545
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.69359,32.69359,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.035492,3.621746,0,0.6462353,-0.6462353,4.336466,72.27429,0.1241517,0.6753159,0,0,3.621746
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753531,2.975511,0,0,0,4.336466,72.27429,0.1241517,0,0,0,2.975511
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753531,2.975511,0,0,0,4.336466,72.27429,0.1241517,0,0,0,2.975511
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753531,2.975511,0,0,0,4.336466,72.27429,0.1241517,0,0,0,2.975511
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.20961,28.20961,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.753531,2.975511,0,0.1711774,-0.1711774,4.15603,69.26702,0.1241517,0.1788803,0,0,2.975511
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,27.61508,27.61508,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.943728,2.804334,0,0.1297804,-0.1297804,4.019229,66.98701,0.1241517,0.1356205,0,0,2.804334
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.00388,27.00388,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.087929,2.674553,0,0.1104673,-0.1104673,3.902786,65.04631,0.1241517,0.1154383,0,0,2.674553
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.21067,2.564086,0,0,0,3.902786,65.04631,0.1241517,0,0,0,2.564086
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.11486,26.11486,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.21067,2.564086,0,0.1706555,-0.1706555,3.7229,62.0482,0.1241517,0.178335,0,0,2.564086
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,25.67591,25.67591,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.400287,2.39343,0,0.2986204,-0.2986204,3.408126,56.80199,0.1241517,0.3120583,0,0,2.39343
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.732088,2.09481,0,0,0,3.408126,56.80199,0.1241517,0,0,0,2.09481
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05751982,26.01794,25.08138,0.01856448,0.01856448,0,0,0,0.01856448,309.8381,0,0,0,0.05751982,0.01954155,0.01856448,0,0,2.732088,2.09481,0.03797826,0,0.03797826,3.444155,57.40248,0.1241476,0.02042092,0.04601585,0,2.15233
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3745727,31.13492,24.84801,0.2731199,0.2731199,0,0,0,0.2731199,137.1459,0,0,0,0.3745727,0.2874946,0.2731199,0,0,2.694109,2.12899,0.08707813,0,0.08707813,3.526765,58.7793,0.1241381,0.3004318,0.2996582,0,2.503563
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7344876,38.69666,25.78704,0,0,0,0,0,0,0,0,0,0,0.7344876,0,0,0,0,2.607031,2.207361,0.7344876,0,0.7344876,4.223561,70.39255,0.1240583,0,0.5875901,0,2.941849
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.015008,46.93705,28.14293,0.634733,0.634733,0,-1,0,0.634733,159.911,0,0,0,1.015008,0.6681399,0.634733,0,0,1.872544,2.8684,0.3468679,0,0.3468679,4.552629,75.877,0.1240207,0.6982062,0.8120063,0,3.883408
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.139345,52.34195,30.48771,0,0,0,-1,0,0,0,0,0,0,1.139345,0,0,0,0,1.525676,3.180581,1.139345,0,1.139345,5.633507,93.89159,0.1238971,0,0.9114764,0,4.319926
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.512012,63.60216,32.28797,0.1352802,0.1352802,0,-1,0,0.1352802,1117.69,0.9832821,0,0,1.512012,0.1424002,0.1352802,0,0,0.3863302,4.205992,0.3863302,0,0.3863302,6.000012,100,0.1238553,0.1488082,1.20961,0,5.718004
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.563687,66.8614,33.72151,0,0,0,-1,0,0,0,1.563687,0,0,1.563687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238553,0,1.25095,0,6.117376
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.520429,67.58405,35.19395,0.9975058,0.9975058,0,-1,0,0.9975058,152.4231,0.4704228,0,0,1.520429,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1238553,1.097256,1.216343,0,6.074118
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.318295,63.12113,35.91072,0,0,0,-1,0,0,0,1.318295,0,0,1.318295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238553,0,1.054636,0,5.871984
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.102589,58.00746,36.03851,0.5525957,0.5525957,0,-1,0,0.5525957,199.5291,0.5209097,0,0,1.102589,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1238553,0.6078553,0.8820715,0,5.656278
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7000621,49.36197,36.19409,0.5903041,0.5903041,0,-1,0,0.5903041,118.5935,0.0786894,0,0,0.7000621,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1238553,0.6493344,0.5600497,0,5.253751
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2787567,40.42428,35.47176,0.08458395,0.08458395,0,-1,0,0.08458395,329.5622,0.189721,0,0,0.2787567,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1238553,0.09304235,0.2230054,0,4.832446
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,34.13268,34.13268,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1238553,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,32.75471,32.75471,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1238553,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,31.36562,31.36562,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1238553,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1238553,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.97083,28.97083,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1238553,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.23739,28.23739,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1238553,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.64286,27.64286,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1238553,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.02055,27.02055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1238553,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,26.50381,26.50381,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1238553,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.09819,26.09819,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1238553,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.64257,25.64257,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1238553,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.2703,25.2703,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1238553,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.0205339,25.38114,25.04804,0.1855711,0.1855711,0,0,0,0.1855711,11.06525,0,0,0,0.0205339,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1748041,-0.1748041,3.416034,56.93379,0.1238553,0.2041282,0.01642712,0,2.29765
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3285157,30.3011,24.81468,0.7222613,0.7222613,0,0,0,0.7222613,45.48433,0,0,0,0.3285157,0.760275,0.7222613,0,0,2.723752,2.102312,0,0.4317593,-0.4317593,2.96092,49.34856,0.1238553,0.7944874,0.2628126,0,2.430828
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6945469,37.93739,25.78704,0,0,0,0,0,0,0,0,0,0,0.6945469,0,0,0,0,3.203485,1.670553,0.6945469,0,0.6945469,3.619825,60.33029,0.1237802,0,0.5556375,0,2.3651
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.158026,50.07689,28.19294,0,0,0,-1,0,0,0,0,0,0,1.158026,0,0,0,0,2.508938,2.295645,1.158026,0,1.158026,4.718424,78.64024,0.1236551,0,0.9264204,0,3.453671
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.119077,51.97962,30.5655,0.4786741,0.4786741,0,-1,0,0.4786741,233.7869,0,0,0,1.119077,0.5038674,0.4786741,0,0,1.350912,3.337868,0.6152101,0,0.6152101,5.302064,88.36755,0.1235888,0.5265415,0.895262,0,4.456945
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.461327,62.38491,32.37688,0.6646158,0.6646158,0,-1,0,0.6646158,219.8754,0.02602898,0,0,1.461327,0.6995955,0.6646158,0,0,0.7357021,3.891557,0.7357021,0,0.7357021,6.000012,100,0.1235095,0.7310773,1.169061,0,5.352884
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.480944,64.73132,33.81597,0.7760049,0.7760049,0,-1,0,0.7760049,190.8421,0.664097,0,0,1.480944,0.8168472,0.7760049,0,0,0,4.553689,0,0,0,6.000012,100,0.1235095,0.8536053,1.184755,0,6.034633
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.250252,60.61562,35.25507,0.4450492,0.4450492,0,-1,0,0.4450492,280.9244,0.7817788,0,0,1.250252,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1235095,0.4895541,1.000201,0,5.80394
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.9286335,54.01702,36.00517,0,0,0,-1,0,0,0,0.9286335,0,0,0.9286335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235095,0,0.7429067,0,5.482322
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7325255,49.96593,36.13297,0.9741681,0.9741681,0,-1,0,0.9741681,75.19498,0,0,0,0.7325255,1.02544,0.9741681,0,0,0,4.553689,0,0.2929145,-0.2929145,5.691253,94.85403,0.1235095,1.071585,0.5860204,0,5.286214
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3125232,41.85778,36.25521,0,0,0,-1,0,0,0,0,0,0,0.3125232,0,0,0,0,0.3254606,4.260775,0.3125232,0,0.3125232,5.987739,99.79544,0.1234759,0,0.2500186,0,4.573298
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2228519,39.47434,35.53844,0.4833294,0.4833294,0,-1,0,0.4833294,46.10767,0,0,0,0.2228519,0.5087678,0.4833294,0,0,0.01293739,4.542045,0,0.2859158,-0.2859158,5.686357,94.77242,0.1234759,0.5316623,0.1782816,0,4.764897
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,34.1938,34.1938,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3306217,4.256129,0,1.241977,-1.241977,4.377198,72.95316,0.1234759,1.297866,0,0,4.256129
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,32.81583,32.81583,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.710596,3.014153,0,1.02814,-1.02814,3.293444,54.89062,0.1234759,1.074406,0,0,3.014153
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,31.41007,31.41007,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.852973,1.986013,0,1.163397,-1.163397,2.067116,34.45186,0.1234759,1.21575,0,0,1.986013
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,30.19323,30.19323,0.9208012,0.7814851,0,-1,0,0.7814851,0,0,0.1393162,0.2313963,0,0.8226159,0.7814851,0,0,4.145637,0.8226159,0,0.8226159,-0.8226159,1.200002,20,0.1234759,1.012881,0,0,0.8226159
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.00417,29.00417,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,28.25406,28.25406,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.64286,27.64286,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.00388,27.00388,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.48714,26.48714,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.06486,26.06486,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.63146,25.63146,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234759,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.23696,25.23696,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1236121,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02939291,25.48067,25.00359,0.13817,0.13817,1.590802,0,0.4903888,0.13817,21.273,0,0,0,0.02939291,0,0,1.452632,1.38,3.679654,1.242,1.409393,0,1.409393,3.846253,64.10409,0.123768,0.151987,0.02351433,1.7,1.271393
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1909513,27.89731,24.75356,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,32.28492,0,0,0,0.1909513,0,0,1.108544,1.053116,2.270262,2.510454,1.244068,0,1.244068,5.026479,83.77448,0.1239701,0.6506021,0.152761,1.7,2.701405
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.550081,35.19962,25.73703,0.5508182,0.5508182,0,0,0,0.5508182,99.86617,0,1.110223E-16,0,0.550081,0.5798087,0.5508182,0,0,1.026194,3.630115,0,0.02972759,-0.02972759,4.995143,83.25222,0.1239701,0.6059,0.4400648,0,4.180195
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.168407,50.32575,28.20961,0.4344673,0.4344673,0,-1,0,0.4344673,268.9287,0,0,0,1.168407,0.457334,0.4344673,0,0,1.059224,3.600387,0.7110733,0,0.7110733,5.669727,94.49525,0.1238936,0.4779141,0.9347259,0,4.768794
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.072337,51.0037,30.61551,0.6048128,0.6048128,0,-1,0,0.6048128,177.3007,0.08754078,0,0,1.072337,0.636645,0.6048128,0,0,0.3481512,4.240353,0.3481512,0,0.3481512,6.000012,100,0.1238562,0.6652941,0.8578696,0,5.31269
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.19089,55.82355,32.44355,0.534978,0.534978,0,-1,0,0.534978,222.6054,0.6277549,0,0,1.19089,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0.5884758,0.9527117,0,5.744578
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.242865,58.81041,33.91043,0.4765639,0.4765639,0,-1,0,0.4765639,260.7971,0.7412187,0,0,1.242865,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0.5242203,0.9942919,0,5.796554
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.409916,64.79546,35.34953,0.2901636,0.2901636,0,-1,0,0.2901636,485.9039,1.104481,0,0,1.409916,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0.3191799,1.127933,0,5.963605
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7374635,49.99516,36.0663,0.5499987,0.5499987,0,-1,0,0.5499987,134.0846,0.1585175,0,0,0.7374635,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0.6049986,0.5899708,0,5.291152
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7471694,50.33799,36.19409,0.2175288,0.2175288,0,-1,0,0.2175288,343.4807,0.5181918,0,0,0.7471694,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0.2392817,0.5977356,0,5.300858
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3250544,42.15445,36.31633,0.3007623,0.3007623,0,-1,0,0.3007623,108.0769,0.008462518,0,0,0.3250544,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0.3308386,0.2600436,0,4.878743
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1588771,38.38668,35.59956,0,0,0,-1,0,0,0,0.1588771,0,0,0.1588771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238562,0,0.1271016,0,4.712566
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,34.22158,34.22158,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1238562,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,32.8825,32.8825,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1238562,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1238562,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,30.23768,30.23768,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1238562,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1238562,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.27073,28.27073,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1238562,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,27.64286,27.64286,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1238562,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.00388,27.00388,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1238562,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,26.47047,26.47047,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1238562,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.04819,26.04819,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1238562,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,25.58145,25.58145,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1238562,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.19251,25.19251,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1238562,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04414153,25.65969,24.94247,0,0,0,0,0,0,0,0,0,0,0.04414153,0,0,0,0,2.706863,2.117512,0.04414153,0,0.04414153,3.473933,57.89877,0.1238515,0,0.03531322,0,2.161654
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.276805,29.28739,24.69244,0.618488,0.618488,0,0,0,0.618488,44.75511,0,0,0,0.276805,0.65104,0.618488,0,0,2.662721,2.15724,0,0.374235,-0.374235,3.079454,51.32414,0.1238515,0.6803368,0.221444,0,2.434045
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4503651,33.35335,25.69258,0,0,0,0,0,0,0,0,0,0,0.4503651,0,0,0,0,3.078538,1.783005,0.4503651,0,0.4503651,3.506708,58.44502,0.1238031,0,0.3602921,0,2.23337
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9645889,45.95808,28.20961,1.159623,1.159623,0,-1,0,1.159623,83.18126,0,0,0,0.9645889,1.220656,1.159623,0,0,2.628173,2.188333,0,0.2560667,-0.2560667,3.23679,53.9464,0.1238031,1.275585,0.7716711,0,3.152922
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.091017,51.46659,30.65996,0.3006704,0.3006704,0,-1,0,0.3006704,362.8614,0,0,0,1.091017,0.3164952,0.3006704,0,0,2.912692,1.932267,0.7745216,0,0.7745216,3.971566,66.19263,0.12372,0.3307375,0.8728135,0,3.023283
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5098737,41.63217,32.50467,1.040393,1.040393,0,-1,0,1.040393,49.00782,2.220446E-16,0,0,0.5098737,1.09515,1.040393,0,0,2.13817,2.629336,0,0.5852763,-0.5852763,3.354631,55.9104,0.12372,1.144432,0.407899,0,3.13921
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9547408,52.27694,33.97155,1.517385,1.38,0,-1,0,1.38,69.18411,0,0.1373854,0.2891239,0.9547408,1.452632,1.38,0,0,2.788477,2.04406,0,0.4978908,-0.4978908,2.829808,47.16336,0.12372,1.669124,0.7637926,0,2.998801
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.039487,55.85606,35.44398,0.7438105,0.7438105,0,-1,0,0.7438105,139.7516,0,0,0,1.039487,0.7829585,0.7438105,0,0,3.341689,1.546169,0.2565285,0,0.2565285,3.073172,51.21943,0.1236925,0.8181916,0.8315896,0,2.585656
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6710103,48.76669,36.19409,0.8892797,0.8892797,0,-1,0,0.8892797,75.45548,0,0,0,0.6710103,0.9360839,0.8892797,0,0,3.08516,1.777045,0,0.2650736,-0.2650736,2.79376,46.56257,0.1236925,0.9782076,0.5368083,0,2.448055
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.550261,46.44509,36.28855,0.5141419,0.5141419,0,-1,0,0.5141419,107.0251,0,0,0,0.550261,0.5412019,0.5141419,0,0,3.379687,1.511971,0.009059085,0,0.009059085,2.802354,46.70581,0.1236916,0.565556,0.4402088,0,2.062232
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5482767,46.53666,36.41079,0.7733766,0.7733766,0,-1,0,0.7733766,70.89388,0,1.110223E-16,0,0.5482767,0.8140807,0.7733766,0,0,3.370627,1.520124,0,0.2658039,-0.2658039,2.522172,42.03612,0.1236916,0.8507143,0.4386214,0,2.068401
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2943074,40.90524,35.66068,0,0,0,-1,0,0,0,0,0,0,0.2943074,0,0,0,0,3.665965,1.25432,0.2943074,0,0.2943074,2.801377,46.68951,0.12366,0,0.2354459,0,1.548628
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,34.28826,34.28826,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.371658,1.519197,0,0.7106707,-0.7106707,2.052264,34.20433,0.12366,0.7426508,0,0,1.519197
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.91029,32.91029,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,4.161292,0.8085263,0,0.6479268,-0.6479268,1.369289,22.82144,0.12366,0.6770835,0,0,0.8085263
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,31.48786,31.48786,0.5877259,0.1525695,0,-1,0,0.1525695,0,0,0.4351564,0.493929,0,0.1605995,0.1525695,0,0,4.88121,0.1605995,0,0.1605995,-0.1605995,1.200002,20,0.12366,0.6464985,0,0,0.1605995
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,30.25435,30.25435,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.02084,29.02084,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.25406,28.25406,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,27.62619,27.62619,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,26.98721,26.98721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.0204,26.0204,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,25.54812,25.54812,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.1425,25.1425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12366,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1047422,26.60379,24.89247,0,0,0,0,0,0,0,0,0,0,0.1047422,0,0,0,0,5.059654,0,0.1047422,0,0.1047422,1.29937,21.65612,0.1236488,0,0.08379377,0,0.1047422
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4478419,32.20774,24.64243,0,0,0,0,0,0,0,0,0,0,0.4478419,0,0,0,0,4.954912,0.09426799,0.4478419,0,0.4478419,1.72423,28.7371,0.1236009,0,0.3582735,0,0.5421098
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6925663,37.7438,25.64257,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,107.3019,0,0,0,0.6925663,0,0,1.054563,1.001835,4.507071,0.4973257,1.694401,0,1.694401,3.33168,55.52788,0.1237542,0.7099809,0.554053,1.7,1.189892
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.103498,48.90416,28.20961,0.7507489,0.7507489,0,-1,0,0.7507489,146.9863,0,0,0,1.103498,0.790262,0.7507489,0,0,2.812669,2.022286,0.3132363,0,0.3132363,3.628842,60.48057,0.1237207,0.8258238,0.8827987,0,3.125785
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8627828,46.65662,30.70997,1.046994,1.046994,0,-1,0,1.046994,82.40568,0,0,0,0.8627828,1.102099,1.046994,0,0,2.499433,2.304199,0,0.2393166,-0.2393166,3.37658,56.27622,0.1237207,1.151694,0.6902263,0,3.166982
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.022282,52.14967,32.56579,1.021853,1.021853,0,-1,0,1.021853,100.042,0,0,0,1.022282,1.075635,1.021853,0,0,2.76534,2.064883,0,0.05335301,-0.05335301,3.320341,55.3389,0.1237207,1.124039,0.8178258,0,3.087165
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.297684,60.33841,34.06601,0.6223574,0.6223574,0,-1,0,0.6223574,208.511,0,0,0,1.297684,0.655113,0.6223574,0,0,2.824621,2.01153,0.6425707,0,0.6425707,3.929937,65.49882,0.123652,0.6845931,1.038147,0,3.309213
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.21784,60.16489,35.53844,0.6863282,0.6863282,0,-1,0,0.6863282,177.4428,0,0,0,1.21784,0.7224507,0.6863282,0,0,2.182051,2.589843,0.4953891,0,0.4953891,4.399904,73.33159,0.1235991,0.754961,0.9742718,0,3.807683
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.310801,63.35534,36.25521,0.3025156,0.3025156,0,-1,0,0.3025156,433.3004,0,0,0,1.310801,0.3184374,0.3025156,0,0,1.686662,3.035693,0.9923638,0,0.9923638,5.341343,89.02221,0.1234933,0.3327671,1.048641,0,4.346495
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.0754,57.73756,36.34967,0,0,0,-1,0,0,0,0.3811022,0,0,1.0754,0,0,0,0,0.6942978,3.928821,0.6942978,0,0.6942978,6.000012,100,0.1234194,0,0.86032,0,5.004221
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7234321,50.14957,36.47191,0.8752858,0.8752858,0,-1,0,0.8752858,82.65095,0,1.110223E-16,0,0.7234321,0.9213535,0.8752858,0,0,0,4.553689,0,0.1979214,-0.1979214,5.791385,96.52288,0.1234194,0.9628144,0.5787457,0,5.277121
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3095302,41.24955,35.7218,0.4800315,0.4800315,0,-1,0,0.4800315,64.48122,0,0,0,0.3095302,0.5052963,0.4800315,0,0,0.2199127,4.355768,0,0.1957662,-0.1957662,5.585029,93.08363,0.1234194,0.5280347,0.2476241,0,4.665298
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4374307,4.160001,0,0,0,5.585029,93.08363,0.1234194,0,0,0,4.160001
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,32.94362,32.94362,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4374307,4.160001,0,0.1794879,-0.1794879,5.395832,89.93035,0.1234194,0.1875649,0,0,4.160001
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,31.50453,31.50453,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6368617,3.980513,0,0.2363289,-0.2363289,5.146719,85.77849,0.1234194,0.2469637,0,0,3.980513
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,30.27102,30.27102,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.8994494,3.744184,0,0.8845352,-0.8845352,4.214337,70.23882,0.1234194,0.9243393,0,0,3.744184
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.03751,29.03751,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.882266,2.859649,0,0.2311623,-0.2311623,3.970671,66.17772,0.1234194,0.2415646,0,0,2.859649
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.23739,28.23739,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.139113,2.628487,0,0.1176079,-0.1176079,3.846701,64.11156,0.1234194,0.1229002,0,0,2.628487
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,27.61508,27.61508,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.269789,2.510879,0,0.1522922,-0.1522922,3.686171,61.43607,0.1234194,0.1591454,0,0,2.510879
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,26.97054,26.97054,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.439002,2.358587,0,0.1132881,-0.1132881,3.566755,59.4458,0.1234194,0.118386,0,0,2.358587
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,26.42602,26.42602,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.564878,2.245299,0,0.02988607,-0.02988607,3.535253,58.92076,0.1234194,0.03123094,0,0,2.245299
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.98707,25.98707,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.598085,2.215413,0,0.08050623,-0.08050623,3.450392,57.50641,0.1234194,0.08412901,0,0,2.215413
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.52033,25.52033,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.687536,2.134907,0,0.08563748,-0.08563748,3.360122,56.00191,0.1234194,0.08949117,0,0,2.134907
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.09805,25.09805,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.782689,2.049269,0,0.08176748,-0.08176748,3.273931,54.56541,0.1234194,0.08544702,0,0,2.049269
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03009494,25.33608,24.84801,0.05247307,0.05247307,0,0,0,0.05247307,57.3531,0,0,0,0.03009494,0.05523481,0.05247307,0,0,2.873542,1.967502,0,0.02513988,-0.02513988,3.247431,54.12375,0.1234194,0.05772038,0.02407595,0,1.997597
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2636469,28.93193,24.56464,0.1214868,0.1214868,0,0,0,0.1214868,217.017,0,0,0,0.2636469,0.1278808,0.1214868,0,0,2.901475,1.942362,0.1357661,0,0.1357661,3.37623,56.27039,0.123405,0.1336355,0.2109175,0,2.206009
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6799063,37.47513,25.61479,0.9231111,0.9231111,0,0,0,0.9231111,73.65379,0,0,0,0.6799063,0.9716959,0.9231111,0,0,2.765709,2.064551,0,0.2917896,-0.2917896,3.068657,51.14418,0.123405,1.015422,0.543925,0,2.744457
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.051447,47.78539,28.20961,0.5974646,0.5974646,0,-1,0,0.5974646,175.9848,0,0,0,1.051447,0.6289101,0.5974646,0,0,3.089919,1.772762,0.4225366,0,0.4225366,3.469511,57.82506,0.1233601,0.6572111,0.8411574,0,2.824208
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.222443,54.52972,30.73775,0.7595764,0.7595764,0,-1,0,0.7595764,160.9375,0,0,0,1.222443,0.7995542,0.7595764,0,0,2.667383,2.153044,0.4228889,0,0.4228889,3.870698,64.51151,0.1233151,0.8355341,0.9779545,0,3.375488
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.401426,61.16139,32.62691,0.2773331,0.2773331,0,-1,0,0.2773331,505.3224,0,0,0,1.401426,0.2919295,0.2773331,0,0,2.244494,2.533645,1.109496,0,1.109496,4.923259,82.05415,0.1231974,0.3050664,1.121141,0,3.935071
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.344326,61.58502,34.13268,0.2815336,0.2815336,0,-1,0,0.2815336,477.5009,0,0,0,1.344326,0.2963512,0.2815336,0,0,1.134997,3.532192,1.047974,0,1.047974,5.917455,98.62405,0.1230864,0.309687,1.07546,0,4.876517
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.11129,57.69481,35.59956,0,0,0,-1,0,0,0,1.024267,0,0,1.11129,0,0,0,0,0.08702282,4.475368,0.08702282,0,0.08702282,6.000012,100,0.1230772,0,0.8890319,0,5.586658
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.101289,58.34293,36.34967,0.09762705,0.09762705,0,-1,0,0.09762705,1128.057,0.9985235,0,0,1.101289,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1230772,0.1073898,0.881031,0,5.654978
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7693667,51.07925,36.44413,0.6822093,0.6822093,0,-1,0,0.6822093,112.7758,0.05125169,0,0,0.7693667,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1230772,0.7504302,0.6154934,0,5.323056
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3289337,42.45768,36.53858,0.317565,0.317565,0,-1,0,0.317565,103.58,5.551115E-17,0,0,0.3289337,0.3342789,0.317565,0,0,0,4.553689,0,0.005345227,-0.005345227,5.994378,99.9061,0.1230772,0.3493215,0.2631469,0,4.882623
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2313593,39.8851,35.78848,0.3499173,0.3499173,0,-1,0,0.3499173,66.11826,0,0,0,0.2313593,0.368334,0.3499173,0,0,0.00593914,4.548344,0,0.1369748,-0.1369748,5.849994,97.49969,0.1230772,0.3849091,0.1850874,0,4.779703
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,34.38272,34.38272,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1581333,4.411369,0,0.2088237,-0.2088237,5.629874,93.83105,0.1230772,0.2182208,0,0,4.411369
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.00474,33.00474,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.3901596,4.202545,0,0.113749,-0.113749,5.509972,91.83269,0.1230772,0.1188677,0,0,4.202545
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5165474,4.088796,0,0,0,5.509972,91.83269,0.1230772,0,0,0,4.088796
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,30.28769,30.28769,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5165474,4.088796,0,0.1755791,-0.1755791,5.324895,88.74808,0.1230772,0.1834802,0,0,4.088796
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.03751,29.03751,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7116354,3.913217,0,0.10063,-0.10063,5.218822,86.98019,0.1230772,0.1051584,0,0,3.913217
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,28.23739,28.23739,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8234465,3.812587,0,0.05732196,-0.05732196,5.1584,85.97315,0.1230772,0.05990145,0,0,3.812587
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.61508,27.61508,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.8871375,3.755265,0,0.1701143,-0.1701143,4.979083,82.98455,0.1230772,0.1777694,0,0,3.755265
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.95943,26.95943,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.076153,3.585151,0,0.06167431,-0.06167431,4.914073,81.90105,0.1230772,0.06444965,0,0,3.585151
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.39268,26.39268,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.14468,3.523477,0,0.09832608,-0.09832608,4.810428,80.17364,0.1230772,0.1027508,0,0,3.523477
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,25.94262,25.94262,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.253932,3.42515,0,0.02513206,-0.02513206,4.783937,79.73212,0.1230772,0.02626301,0,0,3.42515
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,25.47033,25.47033,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.281856,3.400018,0,0.2297512,-0.2297512,4.541758,75.69581,0.1230772,0.24009,0,0,3.400018
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.03693,25.03693,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.537135,3.170267,0,0.097357,-0.097357,4.439134,73.98542,0.1230772,0.1017381,0,0,3.170267
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.045791,25.51361,24.77023,0.07033569,0.07033569,0,0,0,0.07033569,65.10351,0,1.387779E-17,0,0.045791,0.07403757,0.07033569,0,0,1.64531,3.07291,0,0.02824657,-0.02824657,4.409359,73.48918,0.1230772,0.07736926,0.0366328,0,3.118701
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3589395,30.48807,24.48685,0.379284,0.379284,0,0,0,0.379284,94.63608,0,0,0,0.3589395,0.3992463,0.379284,0,0,1.676695,3.044664,0,0.04030681,-0.04030681,4.366872,72.78107,0.1230772,0.4172124,0.2871516,0,3.403603
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7900227,39.5219,25.56479,0.73866,0.73866,0,0,0,0.73866,106.9535,0,0,0,0.7900227,0.7775368,0.73866,0,0,1.72148,3.004357,0.01248592,0,0.01248592,4.378718,72.97849,0.1230759,0.812526,0.6320182,0,3.794379
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.048153,47.69613,28.19294,0.7223108,0.7223108,0,-1,0,0.7223108,145.1111,0,0,0,1.048153,0.7603272,0.7223108,0,0,1.708994,3.015594,0.2878258,0,0.2878258,4.651773,77.5294,0.1230454,0.7945419,0.8385224,0,4.063747
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.119937,52.21889,30.75442,0.6171448,0.6171448,0,-1,0,0.6171448,181.4706,0,0,0,1.119937,0.6496261,0.6171448,0,0,1.421168,3.274637,0.4703105,0,0.4703105,5.097949,84.96564,0.1229957,0.6788593,0.8959493,0,4.394574
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.1349,54.82551,32.69359,1.39456,1.38,0,-1,0,1.38,82.23911,0,0.01455946,0.1540154,1.1349,1.452632,1.38,0,0,0.9508579,3.697917,0,0.3177318,-0.3177318,4.76303,79.38367,0.1229957,1.534015,0.9079198,0,4.832817
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.051368,54.67628,34.1938,0.5442771,0.5442771,0,-1,0,0.5442771,193.1679,0,0,0,1.051368,0.5729233,0.5442771,0,0,1.303893,3.380185,0.4784452,0,0.4784452,5.216923,86.94855,0.1229452,0.5987048,0.8410948,0,4.431553
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8897123,52.77571,35.66068,0,0,0,-1,0,0,0,0.06426422,0,0,0.8897123,0,0,0,0,0.825448,3.810786,0.825448,0,0.825448,6.000012,100,0.1228581,0,0.7117698,0,4.700498
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7725308,51.10897,36.41079,0,0,0,-1,0,0,0,0.7725308,0,0,0.7725308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228581,0,0.6180246,0,5.32622
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.7101852,49.91156,36.50525,0,0,0,-1,0,0,0,0.7101852,0,0,0.7101852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228581,0,0.5681482,0,5.263874
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4774773,45.35122,36.5997,1.061968,1.061968,0,-1,0,1.061968,44.96156,0,0,0,0.4774773,1.117861,1.061968,0,0,0,4.553689,0,0.6403836,-0.6403836,5.324988,88.74963,0.1228581,1.168165,0.3819818,0,5.031166
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2715213,40.68133,35.8496,0.7083625,0.7083625,0,-1,0,0.7083625,38.33084,0,1.110223E-16,0,0.2715213,0.7456447,0.7083625,0,0,0.7115374,3.913305,0,0.4741234,-0.4741234,4.825219,80.42015,0.1228581,0.7791987,0.217217,0,4.184827
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.238341,3.439182,0,0,0,4.825219,80.42015,0.1228581,0,0,0,3.439182
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.238341,3.439182,0,0.1960741,-0.1960741,4.618538,76.97549,0.1228581,0.2048974,0,0,3.439182
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.456201,3.243108,0,0.8320316,-0.8320316,3.7415,62.35821,0.1228581,0.869473,0,0,3.243108
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.380681,2.411076,0,0.5460498,-0.5460498,3.165913,52.76511,0.1228581,0.5706221,0,0,2.411076
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,2.987403,1.865026,0,0.04160903,-0.04160903,3.122053,52.03411,0.1228581,0.04348144,0,0,1.865026
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.033635,1.823417,0,0.006950296,-0.006950296,3.114727,51.91201,0.1228581,0.00726306,0,0,1.823417
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.041358,1.816467,0,0.06212309,-0.06212309,3.049243,50.82062,0.1228581,0.06491863,0,0,1.816467
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.110383,1.754344,0,0.1280585,-0.1280585,2.914258,48.57087,0.1228581,0.1338211,0,0,1.754344
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.252671,1.626285,0,0.1486128,-0.1486128,2.757606,45.96001,0.1228581,0.1553004,0,0,1.626285
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.417796,1.477673,0,0.2466188,-0.2466188,2.497647,41.62737,0.1228581,0.2577167,0,0,1.477673
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.691817,1.231054,0,0.09290702,-0.09290702,2.399714,39.99516,0.1228581,0.09708784,0,0,1.231054
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.795047,1.138147,0,0.2927016,-0.2927016,2.09118,34.85293,0.1228581,0.3058732,0,0,1.138147
