Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04439744,25.41277,24.69244,0.08556791,0.08556791,0,0,0,0.08556791,51.88562,0,0,0,0.04439744,0.09007148,0.08556791,0,0,4.120271,0.8454451,0,0.04567404,-0.04567404,2.043035,34.05052,0.1228581,0.0941247,0.03551795,0,0.8898426
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4290527,31.6319,24.40906,0.209586,0.209586,0,0,0,0.209586,204.7144,0,0,0,0.4290527,0.2206168,0.209586,0,0,4.17102,0.7997711,0.2084358,0,0.2084358,2.240775,37.34617,0.1228361,0.2305446,0.3432421,0,1.228824
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7298009,38.29937,25.50367,0.5941092,0.5941092,0,0,0,0.5941092,122.8395,0,0,0,0.7298009,0.6253781,0.5941092,0,0,3.962584,0.9873633,0.1044228,0,0.1044228,2.339839,38.99723,0.1228251,0.6535201,0.5838407,0,1.717164
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7209686,41.01621,28.1596,0,0,0,-1,0,0,0,0,0,0,0.7209686,0,0,0,0,3.858161,1.081344,0.7209686,0,0.7209686,3.02381,50.39673,0.1227492,0,0.5767749,0,1.802312
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6915257,43.2798,30.77109,0,0,0,-1,0,0,0,0,0,0,0.6915257,0,0,0,0,3.137193,1.730216,0.6915257,0,0.6915257,3.679849,61.33069,0.1226765,0,0.5532206,0,2.421741
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.027902,52.45238,32.72137,0.516938,0.516938,0,-1,0,0.516938,198.8443,0,0,0,1.027902,0.5441453,0.516938,0,0,2.445667,2.352589,0.4837566,0,0.4837566,4.138781,68.97954,0.1226257,0.5686318,0.8223215,0,3.380491
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.502006,65.81888,34.22158,0.4831437,0.4831437,0,-1,0,0.4831437,310.8818,0,0,0,1.502006,0.5085723,0.4831437,0,0,1.96191,2.78797,0.9934337,0,0.9934337,5.081234,84.68707,0.1225214,0.5314581,1.201605,0,4.289976
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.351712,63.74398,35.7218,0.5572446,0.5572446,0,-1,0,0.5572446,242.5706,0,0,0,1.351712,0.5865732,0.5572446,0,0,0.9684768,3.68206,0.7651384,0,0.7651384,5.807108,96.78494,0.1224413,0.612969,1.081369,0,5.033772
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.330044,64.08283,36.44413,0.5583856,0.5583856,0,-1,0,0.5583856,238.1945,0.5389313,0,0,1.330044,0.5877743,0.5583856,0,0,0.2033383,4.370685,0.2033383,0,0.2033383,6.000012,100,0.12242,0.6142241,1.064035,0,5.700728
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.055853,57.50447,36.53858,0,0,0,-1,0,0,0,1.055853,0,0,1.055853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12242,0,0.8446822,0,5.609541
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.534657,46.49946,36.62749,0.7785548,0.7785548,0,-1,0,0.7785548,68.673,0,1.110223E-16,0,0.534657,0.8195314,0.7785548,0,0,0,4.553689,0,0.2848744,-0.2848744,5.699728,94.99528,0.12242,0.8564103,0.4277256,0,5.088346
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2349572,40.01325,35.8496,0.06000447,0.06000447,0,-1,0,0.06000447,391.5662,0,0,0,0.2349572,0.0631626,0.06000447,0,0,0.3165271,4.268815,0.1717946,0,0.1717946,5.862707,97.71159,0.122402,0.06600492,0.1879658,0,4.503772
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,34.4105,34.4105,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1447325,4.423429,0,1.452632,-1.452632,4.331499,72.1915,0.122402,1.560757,0,0,4.423429
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.00474,33.00474,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.758768,2.970798,0,0.7519147,-0.7519147,3.538911,58.98173,0.122402,0.7857509,0,0,2.970798
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,31.54898,31.54898,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.594228,2.218884,0,1.405712,-1.405712,2.05716,34.28594,0.122402,1.468969,0,0,2.218884
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,30.28769,30.28769,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.15613,0.8131715,0,0.2215974,-0.2215974,1.823576,30.39288,0.122402,0.2315693,0,0,0.8131715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.40235,0.5915741,0,0,0,1.823576,30.39288,0.122402,0,0,0,0.5915741
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,28.20961,28.20961,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.40235,0.5915741,0,0.2258624,-0.2258624,1.585496,26.42489,0.122402,0.2360262,0,0,0.5915741
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,27.56507,27.56507,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.653308,0.3657117,0,0.05416057,-0.05416057,1.528406,25.47338,0.122402,0.05659779,0,0,0.3657117
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.90942,26.90942,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.713486,0.3115512,0,0.09484698,-0.09484698,1.428429,23.8071,0.122402,0.0991151,0,0,0.3115512
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,26.33156,26.33156,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.818872,0.2167042,0,0.01074437,-0.01074437,1.417103,23.61834,0.122402,0.01122786,0,0,0.2167042
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,25.86483,25.86483,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.83081,0.2059598,0,0.1286792,-0.1286792,1.281463,21.35768,0.122402,0.1344698,0,0,0.2059598
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,25.38142,25.38142,0.1056168,0.07341659,0,-1,0,0.07341659,0,0,0.03220017,0.04276185,0,0.07728063,0.07341659,0,0,4.973787,0.07728063,0,0.07728063,-0.07728063,1.200002,20,0.122402,0.1161784,0,0,0.07728063
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,24.90914,24.90914,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225429,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852816,24.91439,24.61465,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.34664,2.220446E-16,0,0,0.01852816,0,0,1.452632,1.38,3.679654,1.242,1.398528,0,1.398528,3.835946,63.9323,0.1227049,0.1796213,0.01482252,1.7,1.260528
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.153166,26.83721,24.33127,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2898.064,2.220446E-16,0,0,0.153166,0,0,1.452632,1.38,2.281126,2.500675,1.533166,0,1.533166,5.290435,88.17374,0.1228115,0.005813625,0.1225328,1.7,2.653841
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1146975,27.3245,25.44254,1.186406,1.186406,0,0,0,1.186406,9.667644,0,2.220446E-16,0,0.1146975,1.248848,1.186406,0,0,0.7479603,3.880525,0,1.134151,-1.134151,4.094935,68.24878,0.1228115,1.305046,0.09175798,0,3.995222
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3906829,34.84917,28.14293,0.1049904,0.1049904,0,-1,0,0.1049904,372.113,0,0,0,0.3906829,0.1105162,0.1049904,0,0,2.008128,2.746374,0.2801667,0,0.2801667,4.360724,72.67859,0.1227822,0.1154894,0.3125463,0,3.137057
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2590909,35.24594,30.78776,0,0,0,-1,0,0,0,0,0,0,0.2590909,0,0,0,0,1.727961,2.998524,0.2590909,0,0.2590909,4.60652,76.77517,0.1227551,0,0.2072728,0,3.257615
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4346094,40.47881,32.75471,0.6365929,0.6365929,0,-1,0,0.6365929,68.27118,0,0,0,0.4346094,0.6700978,0.6365929,0,0,1.46887,3.231706,0,0.2354883,-0.2354883,4.358293,72.63807,0.1227551,0.7002522,0.3476876,0,3.666315
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1947422,37.68986,34.28826,0,0,0,-1,0,0,0,0,0,0,0.1947422,0,0,0,0,1.730524,2.996217,0.1947422,0,0.1947422,4.543042,75.71721,0.1227348,0,0.1557938,0,3.19096
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.360446,42.23207,35.75514,0.1367441,0.1367441,0,-1,0,0.1367441,263.5916,0,0,0,0.360446,0.1439412,0.1367441,0,0,1.535782,3.171485,0.2165049,0,0.2165049,4.748436,79.14044,0.1227122,0.1504185,0.2883568,0,3.531932
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3485934,42.75663,36.47191,0,0,0,-1,0,0,0,0,0,0,0.3485934,0,0,0,0,1.319277,3.36634,0.3485934,0,0.3485934,5.079141,84.65218,0.1226758,0,0.2788747,0,3.714933
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2373709,40.79335,36.56637,0.07531067,0.07531067,0,-1,0,0.07531067,315.189,0,0,0,0.2373709,0.07927439,0.07531067,0,0,0.9706833,3.680074,0.1580966,0,0.1580966,5.229125,87.1519,0.1226593,0.08284174,0.1898967,0,3.917445
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2811378,41.69562,36.66082,0.8474033,0.8474033,0,-1,0,0.8474033,33.17638,0,0,0,0.2811378,0.8920035,0.8474033,0,0,0.8125868,3.822361,0,0.6108658,-0.6108658,4.585216,76.4201,0.1226593,0.9321437,0.2249102,0,4.103498
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1695738,38.86091,35.87738,0.6164393,0.6164393,0,-1,0,0.6164393,27.5086,0,0,0,0.1695738,0.6488835,0.6164393,0,0,1.491326,3.211495,0,0.4793096,-0.4793096,4.079979,67.99951,0.1226593,0.6780832,0.1356591,0,3.381069
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.023893,2.732185,0,0,0,4.079979,67.99951,0.1226593,0,0,0,2.732185
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.00474,33.00474,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.023893,2.732185,0,0.2780167,-0.2780167,3.786923,63.11526,0.1226593,0.2905275,0,0,2.732185
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,31.53786,31.53786,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.3328,2.454169,0,1.393412,-1.393412,2.318138,38.63555,0.1226593,1.456116,0,0,2.454169
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,30.27102,30.27102,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.881036,1.060756,0,0.8757377,-0.8757377,1.395029,23.25044,0.1226593,0.9151458,0,0,1.060756
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.00417,29.00417,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.854078,0.1850187,0,0.1083965,-0.1083965,1.280769,21.34611,0.1226593,0.1132743,0,0,0.1850187
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,28.19294,28.19294,0.1313822,0.07279111,0,-1,0,0.07279111,0,0,0.05859109,0.07172931,0,0.07662222,0.07279111,0,0,4.974519,0.07662222,0,0.07662222,-0.07662222,1.200002,20,0.1226593,0.1445204,0,0,0.07662222
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,27.5484,27.5484,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226593,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,26.88164,26.88164,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226593,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,26.29822,26.29822,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226593,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,25.83149,25.83149,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226593,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,25.33142,25.33142,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226593,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,24.84801,24.84801,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228337,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514613,24.95487,24.54797,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.55861,0,0,0,0.02514613,0,0,1.452632,1.38,3.679654,1.242,1.405146,0,1.405146,3.842224,64.03694,0.1229849,0.1414249,0.0201169,1.7,1.267146
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1959931,27.47214,24.25348,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.75492,0,0,0,0.1959931,0,0,1.151843,1.094251,2.274508,2.506632,1.290244,0,1.290244,5.066257,84.43745,0.1231782,0.6029725,0.1567945,1.7,2.702625
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3127326,30.62551,25.39254,0.004362209,0.004362209,0,0,0,0.004362209,7169.133,0,0,0,0.3127326,0.004591799,0.004362209,0,0,0.9842642,3.667851,0.3081408,0,0.3081408,5.358585,89.30957,0.123146,0.00479843,0.2501861,0,3.980584
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6636881,39.88346,28.13182,0.6271958,0.6271958,0,-1,0,0.6271958,105.8183,0,0,0,0.6636881,0.6602062,0.6271958,0,0,0.6761234,3.945178,0.003481912,0,0.003481912,5.361888,89.36462,0.1231457,0.6899155,0.5309505,0,4.608866
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8489279,46.45833,30.78776,0.8243536,0.8243536,0,-1,0,0.8243536,102.981,0,0,0,0.8489279,0.8677407,0.8243536,0,0,0.6726415,3.948312,0,0.01881285,-0.01881285,5.342058,89.03412,0.1231457,0.906789,0.6791423,0,4.797239
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.9081427,49.89619,32.75471,0,0,0,-1,0,0,0,0.214598,0,0,0.9081427,0,0,0,0,0.6935446,3.929499,0.6935446,0,0.6935446,6.000012,100,0.1230733,0,0.7265142,0,4.837641
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.334812,61.53731,34.28826,0,0,0,-1,0,0,0,1.334812,0,0,1.334812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230733,0,1.06785,0,5.888501
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.056447,56.60541,35.75514,1.094718,1.094718,0,-1,0,1.094718,96.50402,0,0,0,1.056447,1.152335,1.094718,0,0,0,4.553689,0,0.09588783,-0.09588783,5.898937,98.31542,0.1230733,1.20419,0.8451576,0,5.610136
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4936975,45.56653,36.50525,0.3746382,0.3746382,0,-1,0,0.3746382,131.7798,0,0,0,0.4936975,0.394356,0.3746382,0,0,0.106542,4.457801,0.09934144,0,0.09934144,5.993181,99.88615,0.123063,0.412102,0.394958,0,4.951499
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5807521,47.3841,36.5997,0,0,0,-1,0,0,0,0.5735515,0,0,0.5807521,0,0,0,0,0.007200593,4.547208,0.007200593,0,0.007200593,6.000012,100,0.1230622,0,0.4646017,0,5.127961
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3902377,43.74031,36.66082,0,0,0,-1,0,0,0,0.3902377,0,0,0.3902377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230622,0,0.3121902,0,4.943927
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.288342,41.05376,35.91072,0.3253857,0.3253857,0,-1,0,0.3253857,88.61546,0,0,0,0.288342,0.3425113,0.3253857,0,0,0,4.553689,0,0.05416925,-0.05416925,5.942913,99.04835,0.1230622,0.3579243,0.2306736,0,4.842031
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,34.4105,34.4105,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.06018806,4.49952,0,0.4021089,-0.4021089,5.519053,91.98402,0.1230622,0.4202038,0,0,4.49952
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.00474,33.00474,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5069757,4.097411,0,1.209326,-1.209326,4.244311,70.73837,0.1230622,1.263746,0,0,4.097411
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,31.53786,31.53786,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.850672,2.888084,0,0.2326413,-0.2326413,3.999085,66.65128,0.1230622,0.2431102,0,0,2.888084
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.109162,2.655443,0,0,0,3.999085,66.65128,0.1230622,0,0,0,2.655443
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,28.9875,28.9875,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.109162,2.655443,0,0.1915616,-0.1915616,3.797162,63.2859,0.1230622,0.2001819,0,0,2.655443
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.1596,28.1596,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.322008,2.463881,0,0.09898502,-0.09898502,3.692822,61.54691,0.1230622,0.1034393,0,0,2.463881
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,27.50395,27.50395,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.431992,2.364896,0,0.0874713,-0.0874713,3.600619,60.0102,0.1230622,0.09140751,0,0,2.364896
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.8483,26.8483,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.529182,2.277425,0,0.1424783,-0.1424783,3.450434,57.50712,0.1230622,0.1488899,0,0,2.277425
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,26.25377,26.25377,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.687491,2.134947,0,0.1159753,-0.1159753,3.328185,55.46964,0.1230622,0.1211942,0,0,2.134947
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.78704,25.78704,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.816353,2.018971,0,0.06422693,-0.06422693,3.260484,54.34129,0.1230622,0.06711714,0,0,2.018971
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.887716,1.954745,0,0,0,3.260484,54.34129,0.1230622,0,0,0,1.954745
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,24.79801,24.79801,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.887716,1.954745,0,0.1419162,-0.1419162,3.110891,51.84808,0.1230622,0.1483024,0,0,1.954745
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1183482,26.41837,24.48685,0.02913968,0.02913968,0,0,0,0.02913968,406.141,0,0,0,0.1183482,0.03067335,0.02913968,0,0,3.045401,1.812828,0.08767486,0,0.08767486,3.194067,53.23434,0.1230531,0.03205365,0.09467857,0,1.931177
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5055432,32.76096,24.19237,0.4305786,0.4305786,0,0,0,0.4305786,117.4102,0,0,0,0.5055432,0.4532407,0.4305786,0,0,2.957726,1.891736,0.05230254,0,0.05230254,3.243685,54.06132,0.1230476,0.4736365,0.4044346,0,2.397279
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.886574,41.15492,25.33142,0.5424997,0.5424997,0,0,0,0.5424997,163.4239,0,0,0,0.886574,0.5710524,0.5424997,0,0,2.905423,1.938808,0.3155216,0,0.3155216,3.543015,59.05014,0.1230148,0.5967497,0.7092592,0,2.825382
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.268558,52.44834,28.09848,0.7397031,0.7397031,0,-1,0,0.7397031,171.4955,0,0,0,1.268558,0.7786349,0.7397031,0,0,2.589902,2.222777,0.4899231,0,0.4899231,4.007797,66.79649,0.1229638,0.8136734,1.014846,0,3.491335
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.274953,55.81702,30.78776,0,0,0,-1,0,0,0,0,0,0,1.274953,0,0,0,0,2.099979,2.663708,1.274953,0,1.274953,5.217324,86.95522,0.1228312,0,1.019962,0,3.938661
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.489401,63.64273,32.78804,1.20632,1.20632,0,-1,0,1.20632,123.4665,0,0,0,1.489401,1.269811,1.20632,0,0,0.8250257,3.811166,0.2195905,0,0.2195905,5.425646,90.42725,0.1228084,1.326952,1.191521,0,5.300567
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.518841,66.3997,34.31604,0.2181197,0.2181197,0,-1,0,0.2181197,696.3338,0.6838062,0,0,1.518841,0.2295997,0.2181197,0,0,0.6054351,4.008797,0.6054351,0,0.6054351,6.000012,100,0.1227456,0.2399316,1.215073,0,5.527638
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.422579,65.68687,35.78848,0.761292,0.761292,0,-1,0,0.761292,186.8638,0.621219,0,0,1.422579,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1227456,0.8374212,1.138063,0,5.976268
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.120079,58.96976,36.50525,0.9887942,0.9887942,0,-1,0,0.9887942,113.2772,0.07924277,0,0,1.120079,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1227456,1.087674,0.896063,0,5.673768
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9706293,55.63076,36.5997,0.4847929,0.4847929,0,-1,0,0.4847929,200.2153,0.460321,0,0,0.9706293,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1227456,0.5332721,0.7765034,0,5.524318
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6979227,49.86499,36.69416,0.4592071,0.4592071,0,-1,0,0.4592071,151.9843,0.2145468,0,0,0.6979227,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1227456,0.5051278,0.5583382,0,5.251612
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2684328,40.68768,35.91072,1.591476,1.38,0,-1,0,1.38,19.45165,0,0.211476,0.3706236,0.2684328,1.452632,1.38,0,0,0,4.553689,0,1.184199,-1.184199,4.751757,79.19579,0.1227456,1.750624,0.2147463,0,4.822122
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.4105,34.4105,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.315776,3.36949,0,0.6588249,-0.6588249,4.057294,67.62144,0.1227456,0.688472,0,0,3.36949
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.00474,33.00474,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.047804,2.710665,0,0.3297215,-0.3297215,3.709738,61.82883,0.1227456,0.3445589,0,0,2.710665
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,31.5212,31.5212,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.414161,2.380944,0,1.452632,-1.452632,2.17853,36.30875,0.1227456,1.532048,0,0,2.380944
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.028196,0.9283122,0,0,0,2.17853,36.30875,0.1227456,0,0,0,0.9283122
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.95972,28.95972,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.028196,0.9283122,0,0.07075157,-0.07075157,2.103951,35.06578,0.1227456,0.07393539,0,0,0.9283122
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.11515,28.11515,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.106809,0.8575607,0,0.1806682,-0.1806682,1.91351,31.89177,0.1227456,0.1887983,0,0,0.8575607
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,27.47062,27.47062,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.307551,0.6768925,0,0.1136314,-0.1136314,1.793732,29.89547,0.1227456,0.1187448,0,0,0.6768925
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,26.7983,26.7983,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.433809,0.5632611,0,0.05863627,-0.05863627,1.731924,28.86534,0.1227456,0.0612749,0,0,0.5632611
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.20932,26.20932,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.49896,0.5046248,0,0.1433076,-0.1433076,1.580864,26.34768,0.1227456,0.1497565,0,0,0.5046248
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,25.72036,25.72036,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.658191,0.3613172,0,0.1877422,-0.1877422,1.382967,23.04939,0.1227456,0.1961906,0,0,0.3613172
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.22029,25.22029,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.866793,0.173575,0,0.1226809,-0.1226809,1.253649,20.89412,0.1227456,0.1282016,0,0,0.173575
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,24.72022,24.72022,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.003106,0.05089406,1.38,0,1.38,2.562832,42.71379,0.1229039,0.1638524,0,1.7,0.05089406
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09101988,25.88997,24.40906,0.143328,0.143328,1.59596,0,0.491797,0.143328,63.5046,2.220446E-16,0,0,0.09101988,0,0,1.452632,1.38,3.623106,1.292894,1.47102,0,1.47102,3.958364,65.97261,0.1230508,0.1576608,0.07281591,1.7,1.383914
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3715149,30.3198,24.11458,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3715149,0,0,1.452632,1.38,2.152086,2.616812,1.751515,0,1.751515,5.619998,93.66644,0.1231318,0,0.2972119,1.7,2.988327
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4627934,33.11443,25.25363,0.1326485,0.1326485,0,0,0,0.1326485,348.8869,0,0,0,0.4627934,0.13963,0.1326485,0,0,0.4005707,4.193175,0.3231634,0,0.3231634,5.926577,98.77608,0.1230983,0.1459134,0.3702347,0,4.655969
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5578129,37.79844,28.04848,0,0,0,-1,0,0,0,0.4804056,0,0,0.5578129,0,0,0,0,0.07740729,4.484022,0.07740729,0,0.07740729,6.000012,100,0.1230903,0,0.4462503,0,5.041835
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7852232,45.12577,30.75442,0.6085704,0.6085704,0,-1,0,0.6085704,129.0275,0.1446228,0,0,0.7852232,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1230903,0.6694275,0.6281786,0,5.338912
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5479619,42.62563,32.75471,0.8155633,0.8155633,0,-1,0,0.8155633,67.18815,0,1.110223E-16,0,0.5479619,0.8584877,0.8155633,0,0,0,4.553689,0,0.3105258,-0.3105258,5.672689,94.54463,0.1230903,0.8971197,0.4383695,0,5.101651
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5464039,44.23185,34.28826,0,0,0,-1,0,0,0,0.2013752,0,0,0.5464039,0,0,0,0,0.3450287,4.243163,0.3450287,0,0.3450287,6.000012,100,0.1230546,0,0.4371231,0,4.789567
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5656985,46.2145,35.78848,0.3742025,0.3742025,0,-1,0,0.3742025,151.1744,0.1718011,0,0,0.5656985,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1230546,0.4116227,0.4525588,0,5.119388
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.7169077,50.05079,36.50525,0.6230152,0.6230152,0,-1,0,0.6230152,115.0707,0.06110229,0,0,0.7169077,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1230546,0.6853167,0.5735261,0,5.270597
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6649692,49.08495,36.5997,0.2280873,0.2280873,0,-1,0,0.2280873,291.5415,0.4248773,0,0,0.6649692,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1230546,0.2508961,0.5319754,0,5.218658
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2744083,41.60566,36.69416,0,0,0,-1,0,0,0,0.2744083,0,0,0.2744083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230546,0,0.2195267,0,4.828097
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08268895,37.31842,35.87738,0,0,0,-1,0,0,0,0.08268895,0,0,0.08268895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230546,0,0.06615116,0,4.636378
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,34.38272,34.38272,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1230546,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,32.97141,32.97141,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1230546,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,31.50453,31.50453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1230546,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,30.22101,30.22101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1230546,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,28.94305,28.94305,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1230546,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.09848,28.09848,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1230546,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,27.44283,27.44283,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1230546,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,26.77051,26.77051,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1230546,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.15932,26.15932,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1230546,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,25.67591,25.67591,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1230546,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.17584,25.17584,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1230546,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.6591,24.6591,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1230546,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233471,25.01655,24.33127,0.1428221,0.1428221,0,0,0,0.1428221,29.64157,0,2.775558E-17,0,0.04233471,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1080043,-0.1080043,2.922579,48.70955,0.1230546,0.1571043,0.03386777,0,1.784518
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.214267,27.54029,24.02012,0.199762,0.199762,0,0,0,0.199762,107.2611,0,0,0,0.214267,0.2102758,0.199762,0,0,3.2439,1.634179,0.003991212,0,0.003991212,2.926365,48.77266,0.1230541,0.2197382,0.1714136,0,1.848446
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4084315,32.06966,25.17584,0.6620812,0.6620812,0,0,0,0.6620812,61.68902,0,0,0,0.4084315,0.6969277,0.6620812,0,0,3.239908,1.637771,0,0.2884962,-0.2884962,2.622263,43.7043,0.1230541,0.7282894,0.3267452,0,2.046203
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6969164,40.34639,27.97069,0.2018133,0.2018133,0,-1,0,0.2018133,345.3273,0,0,0,0.6969164,0.212435,0.2018133,0,0,3.56046,1.349275,0.4844813,0,0.4844813,3.081883,51.36461,0.123004,0.2219946,0.5575331,0,2.046192
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7854769,45.09418,30.72108,0.7957497,0.7957497,0,-1,0,0.7957497,98.70904,0,0,0,0.7854769,0.8376313,0.7957497,0,0,3.075978,1.785308,0,0.05215441,-0.05215441,3.026907,50.44835,0.123004,0.8753247,0.6283815,0,2.570785
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9683495,51.1502,32.72137,0.7465613,0.7465613,0,-1,0,0.7465613,129.708,0,0,0,0.9683495,0.785854,0.7465613,0,0,3.133928,1.733154,0.1824955,0,0.1824955,3.200038,53.33385,0.1229852,0.8212174,0.7746796,0,2.701504
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7427376,48.14912,34.28826,0,0,0,-1,0,0,0,0,0,0,0.7427376,0,0,0,0,2.951432,1.8974,0.7427376,0,0.7427376,3.90466,65.07755,0.1229084,0,0.5941901,0,2.640138
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.9321107,53.80942,35.75514,0.8918169,0.8918169,0,-1,0,0.8918169,104.5182,0,0,0,0.9321107,0.9387547,0.8918169,0,0,2.208694,2.565864,0,0.006643915,-0.006643915,3.897657,64.96082,0.1229084,0.9809986,0.7456886,0,3.497975
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.8103354,52.01506,36.50525,0.7339385,0.7339385,0,-1,0,0.7339385,110.4092,0,0,0,0.8103354,0.7725668,0.7339385,0,0,2.216077,2.55922,0.03776858,0,0.03776858,3.933487,65.55799,0.1229045,0.8073323,0.6482683,0,3.369555
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.9231606,54.53402,36.56637,0.6690198,0.6690198,0,-1,0,0.6690198,137.987,0,0,0,0.9231606,0.7042314,0.6690198,0,0,2.178308,2.593212,0.2189292,0,0.2189292,4.141182,69.01956,0.1228819,0.7359218,0.7385284,0,3.516372
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.7136808,50.15456,36.66082,0,0,0,-1,0,0,0,0,0,0,0.7136808,0,0,0,0,1.959379,2.790248,0.7136808,0,0.7136808,4.818239,80.30383,0.1228083,0,0.5709446,0,3.503929
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.168968,38.85005,35.87738,0,0,0,-1,0,0,0,0,0,0,0.168968,0,0,0,0,1.245698,3.432561,0.168968,0,0.168968,4.978536,82.97543,0.1227909,0,0.1351744,0,3.601529
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.07673,3.584632,0,0,0,4.978536,82.97543,0.1227909,0,0,0,3.584632
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,32.94362,32.94362,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.07673,3.584632,0,0.4744672,-0.4744672,4.478404,74.63992,0.1227909,0.4958182,0,0,3.584632
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,31.47119,31.47119,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.603916,3.110165,0,0.343008,-0.343008,4.116842,68.61389,0.1227909,0.3584433,0,0,3.110165
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,30.19323,30.19323,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,1.985036,2.767157,0,0.4777577,-0.4777577,3.613241,60.22056,0.1227909,0.4992568,0,0,2.767157
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.89304,28.89304,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.515878,2.289399,0,0.15598,-0.15598,3.448823,57.48028,0.1227909,0.1629991,0,0,2.289399
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.03736,28.03736,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.689189,2.133419,0,0.1424016,-0.1424016,3.298719,54.97854,0.1227909,0.1488097,0,0,2.133419
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,27.37616,27.37616,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,2.847413,1.991017,0,0.2519999,-0.2519999,3.033088,50.55136,0.1227909,0.2633399,0,0,1.991017
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,26.70939,26.70939,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.127413,1.739017,0,0.01929886,-0.01929886,3.012745,50.21232,0.1227909,0.0201673,0,0,1.739017
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.09819,26.09819,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.148856,1.719719,0,0.1282237,-0.1282237,2.877585,47.95966,0.1227909,0.1339938,0,0,1.719719
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,25.61479,25.61479,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.291327,1.591495,0,0.2859513,-0.2859513,2.576166,42.93602,0.1227909,0.2988191,0,0,1.591495
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.09805,25.09805,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.60905,1.305544,0,0.1109934,-0.1109934,2.459169,40.98607,0.1227909,0.1159881,0,0,1.305544
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,24.58131,24.58131,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.732376,1.19455,0,0.09062781,-0.09062781,2.363639,39.3939,0.1227909,0.09470607,0,0,1.19455
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.11042,26.03489,24.23682,0.1139138,0.1139138,0,0,0,0.1139138,96.93294,0,0,0,0.11042,0.1199093,0.1139138,0,0,3.833074,1.103922,0,0.009489267,-0.009489267,2.353636,39.2272,0.1227909,0.1253052,0.088336,0,1.214342
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4671605,31.79786,23.92566,0.4244273,0.4244273,0,0,0,0.4244273,110.0684,0,0,0,0.4671605,0.4467655,0.4244273,0,0,3.843617,1.094433,0.02039495,0,0.02039495,2.372985,39.54967,0.1227888,0.46687,0.3737284,0,1.561594
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8571736,40.31676,25.09805,0.6844357,0.6844357,0,0,0,0.6844357,125.238,0,0,0,0.8571736,0.7204586,0.6844357,0,0,3.823222,1.112789,0.136715,0,0.136715,2.502684,41.71132,0.1227747,0.7528793,0.6857389,0,1.969962
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.191554,50.50737,27.92624,0.7402553,0.7402553,0,-1,0,0.7402553,160.9652,0,0,0,1.191554,0.7792161,0.7402553,0,0,3.686507,1.235832,0.4123376,0,0.4123376,2.893862,48.23093,0.1227323,0.8142809,0.953243,0,2.427386
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.307358,56.47243,30.6933,0.7757341,0.7757341,0,-1,0,0.7757341,168.5317,0,0,0,1.307358,0.8165622,0.7757341,0,0,3.27417,1.606936,0.4907958,0,0.4907958,3.359472,55.99108,0.1226818,0.8533074,1.045886,0,2.914294
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.500589,63.85395,32.72137,0.3012734,0.3012734,0,-1,0,0.3012734,498.0822,0,0,0,1.500589,0.3171299,0.3012734,0,0,2.783374,2.048652,1.18346,0,1.18346,4.4822,74.70318,0.1225602,0.3314008,1.200472,0,3.549242
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.478586,65.23,34.25492,0.5182968,0.5182968,0,-1,0,0.5182968,285.2778,0,0,0,1.478586,0.5455756,0.5182968,0,0,1.599915,3.113766,0.9330102,0,0.9330102,5.367331,89.45534,0.1224645,0.5701265,1.182869,0,4.592351
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.200536,60.00498,35.75514,0,0,0,-1,0,0,0,0.533632,0,0,1.200536,0,0,0,0,0.6669043,3.953475,0.6669043,0,0.6669043,6.000012,100,0.1223961,0,0.9604291,0,5.154011
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9845174,55.79686,36.47191,0.9415698,0.9415698,0,-1,0,0.9415698,104.5613,0,0,0,0.9845174,0.9911261,0.9415698,0,0,0,4.553689,0,0.006608692,-0.006608692,5.993046,99.8839,0.1223961,1.035727,0.7876139,0,5.538207
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9515833,55.16579,36.56637,0.1517907,0.1517907,0,-1,0,0.1517907,626.9048,0.7844605,0,0,0.9515833,0.1597797,0.1517907,0,0,0.007342991,4.54708,0.007342991,0,0.007342991,6.000012,100,0.1223954,0.1669698,0.7612666,0,5.498663
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6664814,49.14611,36.62749,0.4912795,0.4912795,0,-1,0,0.4912795,135.6624,0.1493452,0,0,0.6664814,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1223954,0.5404074,0.5331851,0,5.22017
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2926428,41.06988,35.8496,0.9877363,0.9877363,0,-1,0,0.9877363,29.62762,0,1.110223E-16,0,0.2926428,1.039722,0.9877363,0,0,0,4.553689,0,0.7470797,-0.7470797,5.212521,86.87518,0.1223954,1.08651,0.2341142,0,4.846332
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,34.31604,34.31604,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8300886,3.806609,0,0.9497516,-0.9497516,4.211395,70.18977,0.1223954,0.9924904,0,0,3.806609
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,32.8825,32.8825,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.885368,2.856858,0,1.159532,-1.159532,2.989141,49.81892,0.1223954,1.211711,0,0,2.856858
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,31.42674,31.42674,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.173737,1.697326,0,0.3832345,-0.3832345,2.585176,43.08619,0.1223954,0.40048,0,0,1.697326
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.599553,1.314091,0,0,0,2.585176,43.08619,0.1223954,0,0,0,1.314091
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,28.84859,28.84859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.599553,1.314091,0,0,0,2.585176,43.08619,0.1223954,0,0,0,1.314091
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,27.98736,27.98736,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.599553,1.314091,0,0.1155304,-0.1155304,2.463397,41.05653,0.1223954,0.1207293,0,0,1.314091
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,27.33171,27.33171,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.72792,1.198561,0,0.09131531,-0.09131531,2.367142,39.45229,0.1223954,0.0954245,0,0,1.198561
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,26.64272,26.64272,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.829381,1.107246,0,0.106652,-0.106652,2.254721,37.57861,0.1223954,0.1114514,0,0,1.107246
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.03708,26.03708,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.947884,1.000594,0,0.08179606,-0.08179606,2.1685,36.1416,0.1223954,0.08547688,0,0,1.000594
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,25.54812,25.54812,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.038768,0.9187976,0,0.09334873,-0.09334873,2.070102,34.50163,0.1223954,0.09754942,0,0,0.9187976
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.02026,25.02026,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.142489,0.8254489,0,0.2277256,-0.2277256,1.830058,30.50091,0.1223954,0.2379732,0,0,0.8254489
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,24.48685,24.48685,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.395517,0.5977233,0,0.09650724,-0.09650724,1.72833,28.80545,0.1223954,0.1008501,0,0,0.5977233
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03463678,24.69085,24.13124,0.1403814,0.1403814,0,0,0,0.1403814,24.67334,0,0,0,0.03463678,0.1477699,0.1403814,0,0,4.502748,0.5012161,0,0.1131331,-0.1131331,1.609078,26.81791,0.1223954,0.1544195,0.02770942,0,0.5358528
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1511744,26.26288,23.79786,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,22.29077,0,0,0,0.1511744,0.266519,0.2531931,0,0,4.628451,0.388083,0,0.1153446,-0.1153446,1.487494,24.79152,0.1223954,0.7460124,0.1209395,1.7,0.5392574
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1145861,26.86193,24.98693,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,20.32133,0,0,0,0.1145861,0,0,1.136129,1.079322,4.756612,0.2727384,1.193908,0,1.193908,2.620135,43.66883,0.1225889,0.6202583,0.0916689,1.7,0.3873245
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4632893,35.84977,27.84845,0.8829154,0.8829154,0,-1,0,0.8829154,52.47268,0,0,0,0.4632893,0.9293846,0.8829154,0,0,3.562703,1.347256,0,0.4660953,-0.4660953,2.128827,35.48038,0.1225889,0.9712069,0.3706315,0,1.810545
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3251543,36.27354,30.64329,0.2532415,0.2532415,0,-1,0,0.2532415,128.3969,0,0,0,0.3251543,0.26657,0.2532415,0,0,4.080587,0.8811607,0.05858426,0,0.05858426,2.184405,36.40668,0.1225829,0.2785657,0.2601234,0,1.206315
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2458039,36.96803,32.69359,0,0,0,-1,0,0,0,0,0,0,0.2458039,0,0,0,0,4.022003,0.9338866,0.2458039,0,0.2458039,2.417595,40.29317,0.1225577,0,0.1966431,0,1.17969
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.845915,50.25988,34.25492,0.9113947,0.9113947,0,-1,0,0.9113947,92.81543,0,0,0,0.845915,0.9593629,0.9113947,0,0,3.776199,1.15511,0,0.1134479,-0.1134479,2.298011,38.3001,0.1225577,1.002534,0.676732,0,2.001025
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.099471,57.60155,35.75514,0.1967181,0.1967181,0,-1,0,0.1967181,558.907,0,0,0,1.099471,0.2070716,0.1967181,0,0,3.902252,1.041662,0.8923993,0,0.8923993,3.144615,52.41014,0.1224664,0.2163899,0.8795767,0,2.141133
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.71974,50.07294,36.47191,0.8731421,0.8731421,0,-1,0,0.8731421,82.43104,0,0,0,0.71974,0.9190969,0.8731421,0,0,3.009853,1.844822,0,0.1993569,-0.1993569,2.934474,48.90781,0.1224664,0.9604563,0.575792,0,2.564562
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7327245,50.4467,36.56637,1.714229,1.38,0,-1,0,1.38,53.09598,2.220446E-16,0.3342285,0.5056513,0.7327245,1.452632,1.38,0,0,3.23136,1.645465,0,0.7199071,-0.7199071,2.175626,36.26036,0.1224664,1.885651,0.5861796,0,2.378189
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5321037,46.44914,36.62749,0.7463521,0.7463521,0,-1,0,0.7463521,71.29392,0,0,0,0.5321037,0.7856338,0.7463521,0,0,4.031257,0.9255576,0,0.2535301,-0.2535301,1.908382,31.8063,0.1224664,0.8209873,0.4256829,0,1.457661
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2525958,40.33482,35.8496,0.9794223,0.8783921,0,-1,0,0.8783921,28.75661,0,0.1010302,0.3909453,0.2525958,0.9246233,0.8783921,0,0,4.312957,0.6720275,0,0.6720275,-0.6720275,1.200002,20,0.1224664,1.077365,0.2020766,0,0.9246233
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,34.28826,34.28826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,32.84916,32.84916,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,31.3934,31.3934,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,30.09877,30.09877,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,28.79858,28.79858,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,27.9429,27.9429,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,27.27059,27.27059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,26.5816,26.5816,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,25.95929,25.95929,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,25.44254,25.44254,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,24.90914,24.90914,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224664,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,24.36461,24.36461,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226026,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1250307,26.0395,24.00345,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,198.761,2.220446E-16,0,0,0.1250307,0,0,1.452632,1.38,3.679654,1.242,1.505031,0,1.505031,3.936983,65.61625,0.1227245,0.06919556,0.1000246,1.7,1.367031
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3182609,28.93089,23.65896,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,62.81778,0,0,0,0.3182609,0,0,1.193359,1.133691,2.174624,2.596528,1.451952,0,1.451952,5.314425,88.57357,0.1228979,0.5573056,0.2546087,1.7,2.914788
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3395134,30.54298,24.86468,0.8080693,0.8080693,0,0,0,0.8080693,42.01538,0,0,0,0.3395134,0.8505993,0.8080693,0,0,0.7226721,3.903284,0,0.5110859,-0.5110859,4.775693,79.59473,0.1228979,0.8888763,0.2716107,0,4.242797
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6804823,39.81448,27.77066,0.7122833,0.7122833,0,-1,0,0.7122833,95.53534,1.110223E-16,0,0,0.6804823,0.7497719,0.7122833,0,0,1.290545,3.392198,0,0.06928965,-0.06928965,4.702655,78.37743,0.1228979,0.7835116,0.5443858,0,4.07268
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.988889,49.196,30.61551,0.2629354,0.2629354,0,-1,0,0.2629354,376.0958,0,0,0,0.988889,0.2767741,0.2629354,0,0,1.367534,3.322908,0.7121149,0,0.7121149,5.378227,89.63694,0.1228252,0.289229,0.7911112,0,4.311798
