Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.274626,58.10768,32.69359,0.4709083,0.4709083,0,-1,0,0.4709083,270.6739,0.1235138,0,0,1.274626,0.4956929,0.4709083,0,0,0.6554189,3.963812,0.6554189,0,0.6554189,6.000012,100,0.1227583,0.5179991,1.019701,0,5.238438
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.256287,59.552,34.25492,0.08751899,0.08751899,0,-1,0,0.08751899,1435.445,1.164161,0,0,1.256287,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1227583,0.09627089,1.005029,0,5.809976
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9878908,55.04911,35.75514,0.2371726,0.2371726,0,-1,0,0.2371726,416.5282,0.7382354,0,0,0.9878908,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1227583,0.2608899,0.7903126,0,5.54158
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.059675,57.51523,36.47191,0.1135318,0.1135318,0,-1,0,0.1135318,933.3727,0.9401678,0,0,1.059675,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1227583,0.124885,0.8477401,0,5.613364
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.7162175,50.10354,36.56637,0.2890326,0.2890326,0,-1,0,0.2890326,247.7981,0.4119726,0,0,0.7162175,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1227583,0.3179359,0.572974,0,5.269907
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5704174,47.20793,36.62749,0.1048633,0.1048633,0,-1,0,0.1048633,543.9628,0.460035,0,0,0.5704174,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1227583,0.1153496,0.4563339,0,5.124106
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.2000165,39.38012,35.8496,0.3674696,0.3674696,0,-1,0,0.3674696,54.43077,0,5.551115E-17,0,0.2000165,0.3868102,0.3674696,0,0,0,4.553689,0,0.1867936,-0.1867936,5.803114,96.71838,0.1227583,0.4042166,0.1600132,0,4.753706
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,34.25492,34.25492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2075485,4.366895,0,0,0,5.803114,96.71838,0.1227583,0,0,0,4.366895
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,32.81583,32.81583,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2075485,4.366895,0,0.6537027,-0.6537027,5.114051,85.23402,0.1227583,0.6831193,0,0,4.366895
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9338848,3.713193,0,0,0,5.114051,85.23402,0.1227583,0,0,0,3.713193
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.04876,30.04876,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9338848,3.713193,0,1.452632,-1.452632,3.582843,59.71393,0.1227583,1.701895,0,0,3.713193
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,28.75413,28.75413,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.54792,2.260561,0,0.03088932,-0.03088932,3.550283,59.17126,0.1227583,0.03227934,0,0,2.260561
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,27.88178,27.88178,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.582241,2.229672,0,0.18187,-0.18187,3.358575,55.97614,0.1227583,0.1900541,0,0,2.229672
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,27.1928,27.1928,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.784319,2.047802,0,0.2269429,-0.2269429,3.119356,51.98917,0.1227583,0.2371553,0,0,2.047802
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,26.50381,26.50381,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.036478,1.820859,0,0.1184672,-0.1184672,2.994481,49.90791,0.1227583,0.1237982,0,0,1.820859
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,25.86483,25.86483,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.168108,1.702392,0,0.3013768,-0.3013768,2.676802,44.61327,0.1227583,0.3149387,0,0,1.702392
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,25.34809,25.34809,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.502971,1.401015,0,0.1564466,-0.1564466,2.511893,41.86479,0.1227583,0.1634867,0,0,1.401015
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,24.81468,24.81468,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.676801,1.244568,0,0.2717498,-0.2717498,2.225443,37.09064,0.1227583,0.2839785,0,0,1.244568
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.25348,24.25348,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.978745,0.9728186,0,0.00637808,-0.00637808,2.21872,36.9786,0.1227583,0.006665093,0,0,0.9728186
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09029887,25.3401,23.87565,0.1418891,0.1418891,0,0,0,0.1418891,63.64046,0,2.775558E-17,0,0.09029887,0.1493569,0.1418891,0,0,3.985831,0.9664405,0,0.05905806,-0.05905806,2.156467,35.94105,0.1227583,0.156078,0.07223909,0,1.056739
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5169523,32.27293,23.53671,0,0,0,0,0,0,0,0,0,0,0.5169523,0,0,0,0,4.051452,0.9073824,0.5169523,0,0.5169523,2.646892,44.11477,0.1227056,0,0.4135619,0,1.424335
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8791988,40.36834,24.75356,0.7589447,0.7589447,0,0,0,0.7589447,115.8449,0,0,0,0.8791988,0.7988892,0.7589447,0,0,3.534499,1.37264,0.08030961,0,0.08030961,2.72308,45.38457,0.1226974,0.8348392,0.703359,0,2.251838
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.143408,49.1735,27.69287,0.743963,0.743963,0,-1,0,0.743963,153.6915,0,0,0,1.143408,0.7831189,0.743963,0,0,3.45419,1.444918,0.360289,0,0.360289,3.06488,51.08123,0.1226607,0.8183593,0.9147264,0,2.588326
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.229644,54.49149,30.5655,1.226633,1.226633,0,-1,0,1.226633,100.2455,0,0,0,1.229644,1.291192,1.226633,0,0,3.093901,1.769178,0,0.06154866,-0.06154866,3.000002,49.99994,0.1226607,1.349296,0.9837149,0,2.998822
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.382977,60.77782,32.69359,1.113381,1.113381,0,-1,0,1.113381,124.2141,0,0,0,1.382977,1.17198,1.113381,0,0,3.162288,1.70763,0.2109963,0,0.2109963,3.200171,53.33607,0.1226392,1.224719,1.106381,0,3.090606
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.242602,59.21943,34.25492,0,0,0,-1,0,0,0,0,0,0,1.242602,0,0,0,0,2.951292,1.897526,1.242602,0,1.242602,4.379006,72.98329,0.1225129,0,0.9940813,0,3.140128
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.095676,57.51306,35.75514,0.2221845,0.2221845,0,-1,0,0.2221845,493.1379,0,0,0,1.095676,0.2338784,0.2221845,0,0,1.70869,3.015868,0.8617977,0,0.8617977,5.196579,86.60948,0.1224254,0.244403,0.8765409,0,4.111544
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9732164,55.54234,36.47191,1.137351,1.137351,0,-1,0,1.137351,85.56869,0,0,0,0.9732164,1.197212,1.137351,0,0,0.8468924,3.791486,0,0.2239953,-0.2239953,4.960467,82.67429,0.1224254,1.251086,0.7785731,0,4.764702
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.826017,52.38752,36.53858,0.01548503,0.01548503,0,-1,0,0.01548503,5334.292,0,0,0,0.826017,0.01630004,0.01548503,0,0,1.095776,3.56749,0.8097169,0,0.8097169,5.728632,95.47702,0.1223433,0.01703354,0.6608136,0,4.393507
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4373585,44.60561,36.62749,0,0,0,-1,0,0,0,0.1512993,0,0,0.4373585,0,0,0,0,0.2860591,4.296236,0.2860591,0,0.2860591,6.000012,100,0.1223143,0,0.3498868,0,4.733594
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1587543,38.605,35.81626,0.9379562,0.9379562,0,-1,0,0.9379562,16.92555,0,1.110223E-16,0,0.1587543,0.9873223,0.9379562,0,0,0,4.553689,0,0.828568,-0.828568,5.126625,85.44357,0.1223143,1.031752,0.1270034,0,4.712443
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,34.22158,34.22158,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,0.9206311,3.725121,0,0.831719,-0.831719,4.249916,70.83179,0.1223143,0.8691463,0,0,3.725121
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,32.75471,32.75471,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.844763,2.893402,0,0.7980893,-0.7980893,3.408656,56.81082,0.1223143,0.8340033,0,0,2.893402
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.29894,31.29894,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.731529,2.095313,0,0.2919882,-0.2919882,3.100873,51.68112,0.1223143,0.3051276,0,0,2.095313
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.00431,30.00431,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.05596,1.803324,0,0.4461318,-0.4461318,2.630609,43.8434,0.1223143,0.4662077,0,0,1.803324
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.551662,1.357193,0,0,0,2.630609,43.8434,0.1223143,0,0,0,1.357193
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.551662,1.357193,0,0,0,2.630609,43.8434,0.1223143,0,0,0,1.357193
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.12612,27.12612,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.551662,1.357193,0,0.1385697,-0.1385697,2.484544,41.40898,0.1223143,0.1448053,0,0,1.357193
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.42602,26.42602,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.705629,1.218623,0,0.09947381,-0.09947381,2.379689,39.66141,0.1223143,0.1039501,0,0,1.218623
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,25.78704,25.78704,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.816155,1.119149,0,0.07607049,-0.07607049,2.299504,38.32499,0.1223143,0.07949366,0,0,1.119149
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,25.2703,25.2703,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.900678,1.043079,0,0.05800797,-0.05800797,2.238358,37.30589,0.1223143,0.06061833,0,0,1.043079
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,24.72022,24.72022,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,3.965131,0.9850707,0,0.05552709,-0.05552709,2.179827,36.33038,0.1223143,0.05802581,0,0,0.9850707
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.14236,24.14236,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.026828,0.9295436,0,0.02862359,-0.02862359,2.149656,35.82752,0.1223143,0.02991165,0,0,0.9295436
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08219366,25.10122,23.77008,0.04734546,0.04734546,0,0,0,0.04734546,173.6041,0,0,0,0.08219366,0.04983733,0.04734546,0,0,4.058632,0.90092,0.03235633,0,0.03235633,2.180351,36.33912,0.1223111,0.05208001,0.06575493,0,0.9831137
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4407797,30.79186,23.40892,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,49.33299,0,0,0,0.4407797,0.4931352,0.4684784,0,0,4.026276,0.9300407,0,0.05235551,-0.05235551,2.125164,35.41933,0.1223111,0.9828262,0.3526237,1.7,1.37082
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8456981,39.60781,24.6591,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8456981,0,0,1.452632,1.38,4.084448,0.8776852,2.225698,0,2.225698,4.236647,70.61063,0.1223437,0,0.6765585,1.7,1.723383
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.209242,50.51606,27.59841,0.2466274,0.2466274,0,-1,0,0.2466274,490.3112,0,0,0,1.209242,0.2596078,0.2466274,0,0,1.85875,2.880814,0.949634,0,0.949634,5.137548,85.62563,0.1222478,0.2712902,0.9673935,0,4.090055
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.355898,57.41117,30.50438,0.9473004,0.9473004,0,-1,0,0.9473004,143.1329,0,0,0,1.355898,0.9971583,0.9473004,0,0,0.9091165,3.735484,0.35874,0,0.35874,5.477879,91.2978,0.1222116,1.04203,1.084719,0,5.091383
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.366083,60.27131,32.62691,0.7576774,0.7576774,0,-1,0,0.7576774,180.2988,0.01815128,0,0,1.366083,0.7975551,0.7576774,0,0,0.5503765,4.05835,0.5503765,0,0.5503765,6.000012,100,0.1221561,0.8334451,1.092866,0,5.424433
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.368367,62.3051,34.22158,0.2124236,0.2124236,0,-1,0,0.2124236,644.1691,1.144763,0,0,1.368367,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1221561,0.233666,1.094694,0,5.922056
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.271139,61.70039,35.7218,1.592114,1.38,0,-1,0,1.38,92.11151,0,0.2121141,0.3713255,1.271139,1.452632,1.38,0,0,0,4.553689,0,0.1814927,-0.1814927,5.808702,96.8115,0.1221561,1.751325,1.016911,0,5.824828
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.165061,59.97206,36.44413,0.6687267,0.6687267,0,-1,0,0.6687267,174.2207,0.2594792,0,0,1.165061,0.7039229,0.6687267,0,0,0.2016586,4.372196,0.2016586,0,0.2016586,6.000012,100,0.1221358,0.7355995,0.9320485,0,5.537257
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.028878,56.8829,36.53858,0.5797752,0.5797752,0,-1,0,0.5797752,177.4615,0.4185882,0,0,1.028878,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1221358,0.6377527,0.8231023,0,5.582567
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.723248,50.28612,36.5997,1.055886,1.055886,0,-1,0,1.055886,68.4968,0,0,0,0.723248,1.111459,1.055886,0,0,0,4.553689,0,0.3882108,-0.3882108,5.590802,93.17985,0.1221358,1.161474,0.5785984,0,5.276937
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3444335,41.96737,35.78848,0,0,0,-1,0,0,0,0,0,0,0.3444335,0,0,0,0,0.4313453,4.165478,0.3444335,0,0.3444335,5.91756,98.62581,0.1221011,0,0.2755468,0,4.509912
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,34.16047,34.16047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08691178,4.475468,0,0,0,5.91756,98.62581,0.1221011,0,0,0,4.475468
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,32.69359,32.69359,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.08691178,4.475468,0,0.2444523,-0.2444523,5.659885,94.33122,0.1221011,0.2554527,0,0,4.475468
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.23782,31.23782,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3585255,4.231016,0,0.2591516,-0.2591516,5.386715,89.7784,0.1221011,0.2708135,0,0,4.231016
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,29.94319,29.94319,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6464717,3.971864,0,0.4138732,-0.4138732,4.950454,82.50741,0.1221011,0.4324975,0,0,3.971864
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,28.62634,28.62634,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.106331,3.557991,0,0.06309278,-0.06309278,4.883949,81.39899,0.1221011,0.06593196,0,0,3.557991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176434,3.494898,0,0,0,4.883949,81.39899,0.1221011,0,0,0,3.494898
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.04833,27.04833,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.176434,3.494898,0,0.004885345,-0.004885345,4.878799,81.31316,0.1221011,0.005105186,0,0,3.494898
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,26.34823,26.34823,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.181862,3.490013,0,0.110878,-0.110878,4.761923,79.36523,0.1221011,0.1158675,0,0,3.490013
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.70925,25.70925,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.30506,3.379135,0,0.07922945,-0.07922945,4.678408,77.97332,0.1221011,0.08279478,0,0,3.379135
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.17584,25.17584,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.393093,3.299906,0,0.211506,-0.211506,4.455462,74.25755,0.1221011,0.2210238,0,0,3.299906
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,24.62576,24.62576,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.628099,3.0884,0,0.007842022,-0.007842022,4.447195,74.11977,0.1221011,0.008194913,0,0,3.0884
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.03679,24.03679,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.636813,3.080558,0,0.003721837,-0.003721837,4.443272,74.05439,0.1221011,0.00388932,0,0,3.080558
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09407401,25.18323,23.65896,0.16901,0.16901,0,0,0,0.16901,55.6618,0,0,0,0.09407401,0.1779053,0.16901,0,0,1.640948,3.076836,0,0.08383125,-0.08383125,4.354906,72.58163,0.1221011,0.185911,0.07525921,0,3.17091
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4469648,30.78398,23.29779,0.6285862,0.6285862,0,0,0,0.6285862,71.10636,0,0,0,0.4469648,0.6616697,0.6285862,0,0,1.734094,2.993005,0,0.2147049,-0.2147049,4.128587,68.80965,0.1221011,0.6914449,0.3575718,0,3.439969
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7071789,36.85358,24.56464,0,0,0,0,0,0,0,0,0,0,0.7071789,0,0,0,0,1.972655,2.7783,0.7071789,0,0.7071789,4.799476,79.99111,0.1220299,0,0.5657431,0,3.485479
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9530038,44.94231,27.52062,0.5285142,0.5285142,0,-1,0,0.5285142,180.3175,0,0,0,0.9530038,0.5563307,0.5285142,0,0,1.265476,3.414761,0.396673,0,0.396673,5.175793,86.26305,0.12199,0.5813656,0.762403,0,4.367764
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.15133,52.55916,30.44326,0.6383246,0.6383246,0,-1,0,0.6383246,180.3674,0,0,0,1.15133,0.6719206,0.6383246,0,0,0.8688029,3.771766,0.4794092,0,0.4794092,5.6306,93.84315,0.1219418,0.702157,0.9210638,0,4.923096
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.296261,58.51682,32.59913,0.2900019,0.2900019,0,-1,0,0.2900019,446.9837,0.6016022,0,0,1.296261,0.3052652,0.2900019,0,0,0.3893937,4.203235,0.3893937,0,0.3893937,6.000012,100,0.1219028,0.3190021,1.037009,0,5.499496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.005559,53.65005,34.1938,0.4665435,0.4665435,0,-1,0,0.4665435,215.5338,0.5144604,0,0,1.005559,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1219028,0.5131978,0.8044471,0,5.559247
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8961241,52.95264,35.69402,0.001508081,0.001508081,0,-1,0,0.001508081,59421.48,0.8945367,0,0,0.8961241,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1219028,0.001658889,0.7168993,0,5.449813
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9660067,55.31048,36.41079,1.00914,1.00914,0,-1,0,1.00914,95.72569,0,0,0,0.9660067,1.062253,1.00914,0,0,0,4.553689,0,0.09624653,-0.09624653,5.898559,98.30913,0.1219028,1.110055,0.7728053,0,5.519696
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.8076994,51.95887,36.50525,0.2421165,0.2421165,0,-1,0,0.2421165,333.5995,0.4458993,0,0,0.8076994,0.2548595,0.2421165,0,0,0.1069406,4.457442,0.1069406,0,0.1069406,6.000012,100,0.121892,0.2663282,0.6461595,0,5.265142
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4667378,45.10773,36.56637,0.6568324,0.6568324,0,-1,0,0.6568324,71.05889,0,0,0,0.4667378,0.6914026,0.6568324,0,0,0,4.553689,0,0.2246647,-0.2246647,5.763195,96.05305,0.121892,0.7225156,0.3733903,0,5.020427
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1801845,38.92665,35.75514,0.4932317,0.4932317,0,-1,0,0.4932317,36.5314,0,0,0,0.1801845,0.5191913,0.4932317,0,0,0.2496275,4.329024,0,0.3390068,-0.3390068,5.40585,90.09732,0.121892,0.5425549,0.1441476,0,4.509209
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,34.13268,34.13268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6263017,3.990017,0,0,0,5.40585,90.09732,0.121892,0,0,0,3.990017
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.66025,32.66025,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6263017,3.990017,0,0.3093736,-0.3093736,5.079741,84.66219,0.121892,0.3232954,0,0,3.990017
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,31.19337,31.19337,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9700501,3.680644,0,0.8315284,-0.8315284,4.203234,70.05376,0.121892,0.8689471,0,0,3.680644
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.87652,29.87652,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.89397,2.849116,0,0.3917301,-0.3917301,3.790314,63.17178,0.121892,0.4093579,0,0,2.849116
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,28.58188,28.58188,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.329226,2.457386,0,0.1909417,-0.1909417,3.589044,59.81728,0.121892,0.199534,0,0,2.457386
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,27.6762,27.6762,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.541384,2.266444,0,0.2181634,-0.2181634,3.359079,55.98455,0.121892,0.2279808,0,0,2.266444
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,26.98721,26.98721,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.783787,2.04828,0,0.0454456,-0.0454456,3.311176,55.18615,0.121892,0.04749065,0,0,2.04828
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,26.27044,26.27044,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.834282,2.002835,0,0.1573701,-0.1573701,3.145293,52.42144,0.121892,0.1644517,0,0,2.002835
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,25.61479,25.61479,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.009138,1.845465,0,0.2952342,-0.2952342,2.834089,47.23472,0.121892,0.3085198,0,0,1.845465
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.08138,25.08138,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.337176,1.55023,0,0.1613211,-0.1613211,2.664041,44.4006,0.121892,0.1685806,0,0,1.55023
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,24.53686,24.53686,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.516422,1.388909,0,0.2404648,-0.2404648,2.410569,40.17607,0.121892,0.2512857,0,0,1.388909
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,23.94233,23.94233,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.783605,1.148445,0,0.1349292,-0.1349292,2.268341,37.80561,0.121892,0.141001,0,0,1.148445
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1158022,25.42683,23.54783,0.04052624,0.04052624,0,0,0,0.04052624,285.7461,0,0,0,0.1158022,0.0426592,0.04052624,0,0,3.933526,1.013515,0.07314296,0,0.07314296,2.337731,38.9621,0.1218847,0.04457887,0.09264173,0,1.129318
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.333937,28.7168,23.19222,0,0,0,0,0,0,0,0,0,0,0.333937,0,0,0,0,3.860383,1.079344,0.333937,0,0.333937,2.654531,44.2421,0.1218512,0,0.2671496,0,1.413281
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5859413,34.49535,24.45907,1.213517,1.213517,0,0,0,1.213517,48.28454,0,2.220446E-16,0,0.5859413,1.277387,1.213517,0,0,3.526446,1.379887,0,0.6914454,-0.6914454,1.925684,32.09467,0.1218512,1.334869,0.468753,0,1.965829
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9895645,45.59145,27.42616,1.087159,1.087159,0,-1,0,1.087159,91.02298,0,0,0.3538378,0.9895645,1.144378,1.087159,0,0,4.294719,0.6884419,0,0.1548134,-0.1548134,1.762496,29.37488,0.1218512,1.195875,0.7916515,0,1.678006
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.297858,55.85008,30.36547,0.9311416,0.9311416,0,-1,0,0.9311416,139.3836,0,0,0.2707156,1.297858,0.980149,0.9311416,0,0,4.466734,0.5336285,0.3177093,0,0.3177093,2.063902,34.39829,0.1218193,1.024256,1.038287,0,1.831487
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.336626,59.43038,32.53801,0.6319991,0.6319991,0,-1,0,0.6319991,211.4918,0,0,0,1.336626,0.6652622,0.6319991,0,0,4.149024,0.8195668,0.6713641,0,0.6713641,2.700814,45.01347,0.1217521,0.695199,1.069301,0,2.156193
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9768363,52.97652,34.16047,0.09184735,0.09184735,0,-1,0,0.09184735,1063.543,0,0,0,0.9768363,0.09668142,0.09184735,0,0,3.47766,1.423795,0.8801549,0,0.8801549,3.535802,58.92991,0.121664,0.1010321,0.781469,0,2.400631
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.330203,63.11588,35.66068,0.1071092,0.1071092,0,-1,0,0.1071092,1241.914,0,0,0,1.330203,0.1127465,0.1071092,0,0,2.597506,2.215934,1.217457,0,1.217457,4.690783,78.17956,0.1215424,0.1178201,1.064163,0,3.546137
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.176311,60.16399,36.37745,0,0,0,-1,0,0,0,0,0,0,1.176311,0,0,0,0,1.380049,3.311645,1.176311,0,1.176311,5.80673,96.77864,0.1214252,0,0.9410492,0,4.487957
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.048126,57.24819,36.47191,0.9683219,0.9683219,0,-1,0,0.9683219,108.2414,0,0,0,1.048126,1.019286,0.9683219,0,0,0.2037371,4.370326,0.02883947,0,0.02883947,5.834089,97.23463,0.1214223,1.065154,0.8385005,0,5.418451
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6791831,49.30936,36.53858,1.340241,1.340241,0,-1,0,1.340241,50.67621,2.220446E-16,0,0.09426466,0.6791831,1.41078,1.340241,0,0,0.1748977,4.396281,0,0.7315965,-0.7315965,5.062919,84.38181,0.1214223,1.474265,0.5433465,0,5.075464
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.259215,40.32425,35.7218,0,0,0,-1,0,0,0,0,0,0,0.259215,0,0,0,0,0.9877826,3.664685,0.259215,0,0.259215,5.308832,88.48035,0.1213965,0,0.207372,0,3.9239
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,34.06601,34.06601,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.7285677,3.897978,0,0.8919854,-0.8919854,4.368597,72.80981,0.1213965,0.9321247,0,0,3.897978
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,32.56579,32.56579,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.719662,3.005993,0,0.07532043,-0.07532043,4.289202,71.48656,0.1213965,0.07870985,0,0,3.005993
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.11558,31.11558,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.803352,2.930672,0,0.5017411,-0.5017411,3.760321,62.67189,0.1213965,0.5243194,0,0,2.930672
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,29.8154,29.8154,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.360842,2.428931,0,0.5550467,-0.5550467,3.17525,52.92073,0.1213965,0.5800238,0,0,2.428931
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,28.5041,28.5041,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.977561,1.873885,0,0.02265283,-0.02265283,3.151372,52.52276,0.1213965,0.0236722,0,0,1.873885
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,27.59841,27.59841,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.00273,1.851232,0,0.102768,-0.102768,3.043045,50.71732,0.1213965,0.1073926,0,0,1.851232
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,26.89275,26.89275,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.116917,1.748464,0,0.07822267,-0.07822267,2.960591,49.34309,0.1213965,0.08174269,0,0,1.748464
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.17598,26.17598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.203831,1.670241,0,0,0,2.960591,49.34309,0.1213965,0,0,0,1.670241
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.52033,25.52033,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.203831,1.670241,0,0.1177763,-0.1177763,2.836444,47.27397,0.1213965,0.1230762,0,0,1.670241
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,24.98693,24.98693,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.334694,1.552465,0,0.005019821,-0.005019821,2.831152,47.18578,0.1213965,0.005245713,0,0,1.552465
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,24.42573,24.42573,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.340271,1.547445,0,0.1475995,-0.1475995,2.675569,44.59273,0.1213965,0.1542415,0,0,1.547445
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,23.8312,23.8312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.504271,1.399845,0,0,0,2.675569,44.59273,0.1213965,0,0,0,1.399845
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08396627,24.79971,23.44226,0.1391842,0.1391842,0,0,0,0.1391842,60.32746,0,2.775558E-17,0,0.08396627,0.1465097,0.1391842,0,0,3.504271,1.399845,0,0.06254338,-0.06254338,2.609643,43.49395,0.1213965,0.1531026,0.06717302,0,1.483812
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3799249,29.37444,23.06443,0.4728982,0.4728982,0,0,0,0.4728982,80.33967,0,5.551115E-17,0,0.3799249,0.4977876,0.4728982,0,0,3.573763,1.337302,0,0.1178628,-0.1178628,2.485404,41.42332,0.1213965,0.5201881,0.3039399,0,1.717227
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7924329,38.23637,24.34794,0.722057,0.722057,0,0,0,0.722057,109.7466,0,0,0,0.7924329,0.7600601,0.722057,0,0,3.704722,1.219439,0.03237283,0,0.03237283,2.516116,41.93518,0.1213933,0.7942628,0.6339463,0,2.011872
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.221146,50.46761,27.33171,0,0,0,-1,0,0,0,0,0,0,1.221146,0,0,0,0,3.672349,1.248575,1.221146,0,1.221146,3.674597,61.24315,0.1212719,0,0.9769168,0,2.469721
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.297264,55.75552,30.2988,0,0,0,-1,0,0,0,0,0,0,1.297264,0,0,0,0,2.451203,2.347606,1.297264,0,1.297264,4.905289,81.75465,0.1211432,0,1.037811,0,3.64487
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.500529,63.53252,32.47133,0,0,0,-1,0,0,0,0.3465896,0,0,1.500529,0,0,0,0,1.153939,3.515144,1.153939,0,1.153939,6.000012,100,0.1210289,0,1.200423,0,5.015672
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.379056,62.42609,34.09935,0.8756453,0.8756453,0,-1,0,0.8756453,157.4902,0.4573237,0,0,1.379056,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1210289,0.9632099,1.103245,0,5.932745
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.3585,63.76703,35.59956,0.9415647,0.9415647,0,-1,0,0.9415647,144.2811,0.3673795,0,0,1.3585,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1210289,1.035721,1.0868,0,5.912189
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9913952,55.81155,36.34967,0.6335895,0.6335895,0,-1,0,0.6335895,156.4728,0.3244589,0,0,0.9913952,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1210289,0.6969485,0.7931162,0,5.545084
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7714272,51.12263,36.44413,0.6179001,0.6179001,0,-1,0,0.6179001,124.8466,0.121006,0,0,0.7714272,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1210289,0.6796901,0.6171417,0,5.325116
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4317617,44.36943,36.50525,0,0,0,-1,0,0,0,0.4317617,0,0,0.4317617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210289,0,0.3454094,0,4.985451
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2344184,39.84373,35.69402,0.3381032,0.3381032,0,-1,0,0.3381032,69.33337,0,5.551115E-17,0,0.2344184,0.3558981,0.3381032,0,0,0,4.553689,0,0.1214797,-0.1214797,5.871961,97.86582,0.1210289,0.3719135,0.1875347,0,4.788107
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,34.00489,34.00489,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1349775,4.432209,0,0.7156267,-0.7156267,5.117624,85.29357,0.1210289,0.7478299,0,0,4.432209
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,32.50467,32.50467,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9301183,3.716583,0,0.08171953,-0.08171953,5.031485,83.8579,0.1210289,0.0853969,0,0,3.716583
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.03779,31.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.020918,3.634863,0,0,0,5.031485,83.8579,0.1210289,0,0,0,3.634863
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,29.73761,29.73761,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.020918,3.634863,0,0.3858309,-0.3858309,4.624783,77.07956,0.1210289,0.4031933,0,0,3.634863
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,28.42631,28.42631,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.449619,3.249032,0,0.1997951,-0.1997951,4.41418,73.56953,0.1210289,0.2087859,0,0,3.249032
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.671613,3.049237,0,0,0,4.41418,73.56953,0.1210289,0,0,0,3.049237
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,26.7983,26.7983,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.671613,3.049237,0,0.2731644,-0.2731644,4.12624,68.77053,0.1210289,0.2854568,0,0,3.049237
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.08153,26.08153,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.975129,2.776073,0,0.09406736,-0.09406736,4.027084,67.11794,0.1210289,0.09830039,0,0,2.776073
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,25.42588,25.42588,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.079648,2.682005,0,0.1468516,-0.1468516,3.872289,64.53802,0.1210289,0.1534599,0,0,2.682005
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,24.8758,24.8758,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.242817,2.535154,0,0.1090904,-0.1090904,3.757298,62.6215,0.1210289,0.1139995,0,0,2.535154
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,24.31461,24.31461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364028,2.426063,0,0,0,3.757298,62.6215,0.1210289,0,0,0,2.426063
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,23.69229,23.69229,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.364028,2.426063,0,0.1885139,-0.1885139,3.558587,59.30966,0.1210289,0.196997,0,0,2.426063
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.123826,25.30557,23.29779,0.1614519,0.1614519,0,0,0,0.1614519,76.6953,0,0,0,0.123826,0.1699494,0.1614519,0,0,2.573488,2.237549,0,0.04612336,-0.04612336,3.509968,58.49935,0.1210289,0.1775971,0.09906081,0,2.361375
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4277821,30.05944,22.92552,0.3016053,0.3016053,0,0,0,0.3016053,141.8351,0,0,0,0.4277821,0.3174792,0.3016053,0,0,2.624737,2.191426,0.1103029,0,0.1103029,3.614611,60.24339,0.121018,0.3317658,0.3422257,0,2.619208
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9304032,40.78775,24.22015,0.4827957,0.4827957,0,0,0,0.4827957,192.7116,0,0,0,0.9304032,0.508206,0.4827957,0,0,2.514434,2.290699,0.4221972,0,0.4221972,4.015142,66.9189,0.1209762,0.5310752,0.7443225,0,3.221102
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.241421,50.81021,27.23725,0.5757295,0.5757295,0,-1,0,0.5757295,215.6257,0,0,0,1.241421,0.6060311,0.5757295,0,0,2.092237,2.670676,0.6353898,0,0.6353898,4.617926,76.96528,0.1209135,0.6333025,0.9931367,0,3.912097
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.188417,53.12387,30.2099,0.2410668,0.2410668,0,-1,0,0.2410668,492.9823,0,0,0,1.188417,0.2537546,0.2410668,0,0,1.456847,3.242527,0.9346622,0,0.9346622,5.504624,91.74355,0.1208212,0.2651735,0.9507334,0,4.430943
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.045958,52.49325,32.41021,0.2862688,0.2862688,0,-1,0,0.2862688,365.3762,0.2224379,0,0,1.045958,0.3013356,0.2862688,0,0,0.5221845,4.083723,0.5221845,0,0.5221845,6.000012,100,0.1207698,0.3148957,0.8367664,0,5.129681
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.014659,53.67363,34.03822,0.9882362,0.9882362,0,-1,0,0.9882362,102.6737,0,1.110223E-16,0,1.014659,1.040249,0.9882362,0,0,0,4.553689,0,0.0255898,-0.0255898,5.973038,99.55043,0.1207698,1.08706,0.811727,0,5.568348
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.139096,58.3093,35.56622,0.4398274,0.4398274,0,-1,0,0.4398274,258.9872,0.6476871,0,0,1.139096,0.4629762,0.4398274,0,0,0.02843311,4.528099,0.02843311,0,0.02843311,6.000012,100,0.120767,0.4838101,0.9112771,0,5.667195
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.126855,58.87419,36.28855,0.9077765,0.9077765,0,-1,0,0.9077765,124.1335,0.1713008,0,0,1.126855,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.120767,0.9985541,0.901484,0,5.680544
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.937073,54.62727,36.37745,0.9110507,0.9110507,0,-1,0,0.9110507,102.8563,0,0,0,0.937073,0.9590007,0.9110507,0,0,0,4.553689,0,0.02192776,-0.02192776,5.976898,99.61477,0.120767,1.002156,0.7496583,0,5.490762
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5479743,46.56635,36.44413,0.4160213,0.4160213,0,-1,0,0.4160213,131.7178,0.08569296,0,0,0.5479743,0.4379172,0.4160213,0,0,0.02436418,4.531761,0.02436418,0,0.02436418,6.000012,100,0.1207646,0.4576235,0.4383795,0,5.079735
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1998502,39.15556,35.6329,0,0,0,-1,0,0,0,0.1998502,0,0,0.1998502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207646,0,0.1598801,0,4.753539
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,33.94377,33.94377,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1207646,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,32.44355,32.44355,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1207646,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.96,30.96,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1207646,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,29.64315,29.64315,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1207646,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,28.33185,28.33185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1207646,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,27.42616,27.42616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1207646,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1207646,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,25.98707,25.98707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1207646,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,25.31475,25.31475,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1207646,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,24.7869,24.7869,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1207646,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.20903,24.20903,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1207646,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,23.58117,23.58117,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1207646,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06326496,24.19473,23.17555,0,0,0,0,0,0,0,0,0,0,0.06326496,0,0,0,0,2.253685,2.525373,0.06326496,0,0.06326496,3.921997,65.36649,0.1207583,0,0.05061197,0,2.588638
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3446859,28.49254,22.79772,0,0,0,0,0,0,0,0,0,0,0.3446859,0,0,0,0,2.19042,2.582311,0.3446859,0,0.3446859,4.248995,70.81644,0.1207244,0,0.2757487,0,2.926997
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6548507,35.37482,24.09791,0.452731,0.452731,0,0,0,0.452731,144.6446,0,0,0,0.6548507,0.4765589,0.452731,0,0,1.845734,2.892528,0.1782919,0,0.1782919,4.418138,73.63548,0.1207069,0.498004,0.5238806,0,3.547379
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.193832,49.60633,27.11501,0.479654,0.479654,0,-1,0,0.479654,248.8945,0,0,0,1.193832,0.5048989,0.479654,0,0,1.667442,3.052991,0.6889333,0,0.6889333,5.071717,84.52845,0.1206391,0.5276194,0.9550658,0,4.246823
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.402457,58.07139,30.11544,0,0,0,-1,0,0,0,0.4239485,0,0,1.402457,0,0,0,0,0.9785089,3.673031,0.9785089,0,0.9785089,6.000012,100,0.120543,0,1.121966,0,5.075489
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.067379,52.89857,32.34909,0.7286042,0.7286042,0,-1,0,0.7286042,146.4964,0.3004272,0,0,1.067379,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.120543,0.8014646,0.8539032,0,5.621068
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.062548,54.67112,33.97155,0.6606457,0.6606457,0,-1,0,0.6606457,160.8348,0.3671315,0,0,1.062548,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.120543,0.7267103,0.8500385,0,5.616237
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.173088,59.00513,35.47176,0.26857,0.26857,0,-1,0,0.26857,436.7903,0.8903823,0,0,1.173088,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.120543,0.295427,0.9384701,0,5.726777
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.9176304,54.02075,36.22187,0.2944621,0.2944621,0,-1,0,0.2944621,311.6294,0.6076704,0,0,0.9176304,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.120543,0.3239083,0.7341043,0,5.471319
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.9103448,53.96764,36.31633,0.1318816,0.1318816,0,-1,0,0.1318816,690.2743,0.771522,0,0,0.9103448,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.120543,0.1450698,0.7282758,0,5.464034
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6232058,47.9961,36.37745,0,0,0,-1,0,0,0,0.6232058,0,0,0.6232058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120543,0,0.4985646,0,5.176895
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2410939,39.83385,35.56622,0.6982806,0.6982806,0,-1,0,0.6982806,34.52679,0,0,0,0.2410939,0.7350322,0.6982806,0,0,0,4.553689,0,0.4939383,-0.4939383,5.479355,91.3224,0.120543,0.7681087,0.1928751,0,4.794783
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.84931,33.84931,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5488204,4.059751,0,0.3224405,-0.3224405,5.139473,85.65771,0.120543,0.3369504,0,0,4.059751
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,32.34909,32.34909,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9070876,3.73731,0,0.7689588,-0.7689588,4.328919,72.14851,0.120543,0.803562,0,0,3.73731
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,30.86555,30.86555,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.761486,2.968351,0,0.5582723,-0.5582723,3.740449,62.34069,0.120543,0.5833946,0,0,2.968351
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,29.54869,29.54869,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.381789,2.410079,0,0.1636886,-0.1636886,3.567906,59.46497,0.120543,0.1710546,0,0,2.410079
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,28.23739,28.23739,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.563665,2.24639,0,0.01693263,-0.01693263,3.550057,59.1675,0.120543,0.01769459,0,0,2.24639
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,27.31504,27.31504,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.582479,2.229458,0,0.05655798,-0.05655798,3.49044,58.17388,0.120543,0.05910309,0,0,2.229458
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.59827,26.59827,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.645321,2.1729,0,0.1326007,-0.1326007,3.350666,55.84433,0.120543,0.1385677,0,0,2.1729
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.86483,25.86483,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.792655,2.040299,0,0.0792794,-0.0792794,3.267098,54.45153,0.120543,0.08284698,0,0,2.040299
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.20918,25.20918,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.880744,1.96102,0,0.01887008,-0.01887008,3.247208,54.12002,0.120543,0.01971923,0,0,1.96102
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,24.6591,24.6591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901711,1.94215,0,0,0,3.247208,54.12002,0.120543,0,0,0,1.94215
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.09791,24.09791,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.901711,1.94215,0,0.1756832,-0.1756832,3.062021,51.03359,0.120543,0.1835889,0,0,1.94215
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.45893,23.45893,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.096914,1.766466,0,0.1460402,-0.1460402,2.908082,48.46793,0.120543,0.152612,0,0,1.766466
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1463839,25.42293,23.04776,0,0,0,0,0,0,0,0,0,0,0.1463839,0,0,0,0,3.259181,1.620426,0.1463839,0,0.1463839,3.046953,50.78246,0.1205286,0,0.1171071,0,1.76681
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5404351,31.76392,22.65881,0.5920835,0.5920835,0,0,0,0.5920835,91.27684,0,0,0,0.5404351,0.6232457,0.5920835,0,0,3.112797,1.752172,0,0.08281066,-0.08281066,2.959663,49.32763,0.1205286,0.6512918,0.432348,0,2.292607
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9276094,40.45345,23.97011,0.7397327,0.7397327,0,0,0,0.7397327,125.3979,0,0,0,0.9276094,0.778666,0.7397327,0,0,3.204809,1.669361,0.1489435,0,0.1489435,3.100964,51.68262,0.120514,0.813706,0.7420875,0,2.59697
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.124259,47.95878,27.00388,0.5492185,0.5492185,0,-1,0,0.5492185,204.7016,0,0,0,1.124259,0.5781248,0.5492185,0,0,3.055865,1.80341,0.5461344,0,0.5461344,3.619072,60.31775,0.1204605,0.6041403,0.8994073,0,2.927669
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.361699,56.94002,30.00431,0.107894,0.107894,0,-1,0,0.107894,1262.071,0,0,0,1.361699,0.1135727,0.107894,0,0,2.509731,2.294931,1.248126,0,1.248126,4.803149,80.05231,0.1203383,0.1186834,1.089359,0,3.65663
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.510689,63.48164,32.2213,1.182361,1.182361,0,-1,0,1.182361,127.7688,0,0,0,1.510689,1.24459,1.182361,0,0,1.261605,3.418245,0.2660984,0,0.2660984,5.055592,84.2597,0.1203123,1.300597,1.208551,0,4.928934
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.48038,64.79445,33.87709,0.3881058,0.3881058,0,-1,0,0.3881058,381.4373,0.07634162,0,0,1.48038,0.4085325,0.3881058,0,0,0.9955064,3.657733,0.9955064,0,0.9955064,6.000012,100,0.120215,0.4269164,1.184304,0,5.138113
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.372688,63.89859,35.41064,0.3775638,0.3775638,0,-1,0,0.3775638,363.5645,0.9752521,0,0,1.372688,0.3974356,0.3775638,0,0,0,4.553689,0,0,0,6.000012,100,0.120215,0.4153202,1.09815,0,5.926377
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.114132,58.4226,36.16075,0.6233032,0.6233032,0,-1,0,0.6233032,178.7465,0.4580237,0,0,1.114132,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.120215,0.6856335,0.8913059,0,5.667821
