Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,26.25377,26.25377,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1193096,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,25.50367,25.50367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1193096,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,24.73689,24.73689,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1193096,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.0479,24.0479,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1193096,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,23.48671,23.48671,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1193096,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,22.88107,22.88107,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1193096,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.28654,22.28654,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1193096,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2389801,25.6981,21.81425,0.1504989,0.1504989,0,0,0,0.1504989,158.7919,0,0,0,0.2389801,0.1584199,0.1504989,0,0,2.926115,1.920186,0.08056021,0,0.08056021,3.300482,55.00793,0.119302,0.1655488,0.1911841,0,2.159166
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4247043,28.4052,21.39196,0.666287,0.666287,0,0,0,0.666287,63.74194,0,1.110223E-16,0,0.4247043,0.7013547,0.666287,0,0,2.845554,1.99269,0,0.2766505,-0.2766505,3.008867,50.14768,0.119302,0.7329157,0.3397634,0,2.417394
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7061502,34.82868,22.70882,0,0,0,0,0,0,0,0,0,0,0.7061502,0,0,0,0,3.152944,1.71604,0.7061502,0,0.7061502,3.67878,61.31288,0.1192353,0,0.5649202,0,2.42219
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.146219,47.02237,25.78704,0.5317743,0.5317743,0,-1,0,0.5317743,215.5462,0,0,0,1.146219,0.5597624,0.5317743,0,0,2.446793,2.351575,0.5864568,0,0.5864568,4.235142,70.58556,0.11918,0.5849517,0.9169754,0,3.497794
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.378583,55.98788,28.89304,0.05451822,0.05451822,0,-1,0,0.05451822,2528.664,0,0,0,1.378583,0.0573876,0.05451822,0,0,1.860337,2.879386,1.321195,0,1.321195,5.488537,91.47544,0.1190555,0.05997004,1.102866,0,4.257969
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.120116,52.78659,31.23782,0.02707043,0.02707043,0,-1,0,0.02707043,4137.785,0.5524796,0,0,1.120116,0.02849519,0.02707043,0,0,0.5391414,4.068461,0.5391414,0,0.5391414,6.000012,100,0.1190047,0.02977747,0.896093,0,5.188578
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.575831,66.17885,32.94362,0.02954424,0.02954424,0,-1,0,0.02954424,5333.801,1.544732,0,0,1.575831,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1190047,0.03249867,1.260665,0,6.12952
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.319579,61.42138,34.50496,0,0,0,-1,0,0,0,1.319579,0,0,1.319579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190047,0,1.055663,0,5.873268
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.341502,62.94343,35.2884,0.8809924,0.8809924,0,-1,0,0.8809924,152.2717,0.4141413,0,0,1.341502,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1190047,0.9690916,1.073201,0,5.895191
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.061637,56.29113,35.38286,0.9510739,0.9510739,0,-1,0,0.9510739,111.6251,0.06050656,0,0,1.061637,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1190047,1.046181,0.8493096,0,5.615326
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.7064701,48.70332,35.47176,0.2295993,0.2295993,0,-1,0,0.2295993,307.6969,0.4647866,0,0,0.7064701,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1190047,0.2525593,0.5651761,0,5.260159
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1691229,37.61324,34.66054,0.9016052,0.9016052,0,-1,0,0.9016052,18.75798,0,0,0,0.1691229,0.9490581,0.9016052,0,0,0,4.553689,0,0.7799352,-0.7799352,5.177888,86.29797,0.1190047,0.9917657,0.1352983,0,4.722812
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,32.81583,32.81583,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8665947,3.773754,0,0.6509938,-0.6509938,4.491681,74.86119,0.1190047,0.6802885,0,0,3.773754
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,31.1767,31.1767,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.589921,3.12276,0,0.8427429,-0.8427429,3.603351,60.05574,0.1190047,0.8806664,0,0,3.12276
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,29.70982,29.70982,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.526302,2.280017,0,0.6011226,-0.6011226,2.969712,49.49511,0.1190047,0.6281731,0,0,2.280017
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,28.40964,28.40964,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.194216,1.678894,0,1.305721,-1.305721,1.593361,26.55597,0.1190047,1.364479,0,0,1.678894
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.11501,27.11501,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.645018,0.3731731,0,0.07822984,-0.07822984,1.5109,25.18161,0.1190047,0.08175018,0,0,0.3731731
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.12598,26.12598,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.73194,0.2949432,0,0.008100507,-0.008100507,1.502361,25.0393,0.1190047,0.00846503,0,0,0.2949432
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,25.38142,25.38142,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.74094,0.2868427,0,0.1887697,-0.1887697,1.30338,21.72296,0.1190047,0.1972643,0,0,0.2868427
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,24.61465,24.61465,0.1138007,0.09316939,0,-1,0,0.09316939,0,0,0.02063135,0.03201142,0,0.09807304,0.09316939,0,0,4.950685,0.09807304,0,0.09807304,-0.09807304,1.200002,20,0.1190047,0.1251808,0,0,0.09807304
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,23.94233,23.94233,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190047,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,23.36447,23.36447,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190047,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,22.75327,22.75327,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190047,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.14207,22.14207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190047,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2627775,25.95232,21.67534,0.02603843,0.02603843,0,0,0,0.02603843,1009.191,0,0,0,0.2627775,0.02740888,0.02603843,0,0,5.059654,0,0.2353686,0,0.2353686,1.423293,23.7215,0.1189826,0.02864228,0.210222,0,0.2627775
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3997011,27.81366,21.23639,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,93.07212,0,0,0,0.3997011,0,0,1.270547,1.20702,4.824286,0.2118317,1.606721,0,1.606721,2.947562,49.12593,0.1191369,0.4723984,0.3197609,1.7,0.6115328
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3938037,29.09397,22.56435,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.85875,0,0,0,0.3938037,0,0,0.9101611,0.8646531,3.217565,1.65788,1.258457,0,1.258457,4.141438,69.02384,0.1193237,0.8688228,0.315043,1.7,2.051684
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6608942,37.14804,25.64257,0.1431053,0.1431053,0,-1,0,0.1431053,461.8236,0,0,0,0.6608942,0.1506372,0.1431053,0,0,1.959108,2.790492,0.510257,0,0.510257,4.625511,77.0917,0.1192757,0.1574159,0.5287153,0,3.451386
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.041029,48.20543,28.7708,0.03016169,0.03016169,0,-1,0,0.03016169,3451.496,0,0,0,1.041029,0.03174914,0.03016169,0,0,1.448851,3.249723,1.00928,0,1.00928,5.582998,93.04978,0.1191809,0.03317785,0.8328235,0,4.290752
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7094374,44.01981,31.1267,0.4403492,0.4403492,0,-1,0,0.4403492,161.1079,0,0,0,0.7094374,0.4635255,0.4403492,0,0,0.4395711,4.158075,0.2459119,0,0.2459119,5.816291,96.93799,0.1191578,0.4843841,0.5675499,0,4.867512
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.093604,54.06802,32.84916,0.3217895,0.3217895,0,-1,0,0.3217895,339.8507,0.561219,0,0,1.093604,0.3387258,0.3217895,0,0,0.1936592,4.379395,0.1936592,0,0.1936592,6.000012,100,0.1191396,0.3539685,0.8748832,0,5.473
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.066816,55.24563,34.38272,0.8284095,0.8284095,0,-1,0,0.8284095,128.7788,0.194806,0,0,1.066816,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1191396,0.9112505,0.8534528,0,5.620505
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.299451,61.72175,35.16061,0.05761217,0.05761217,0,-1,0,0.05761217,2255.514,1.238806,0,0,1.299451,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1191396,0.06337339,1.03956,0,5.853139
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7603447,49.61369,35.2884,0.5949938,0.5949938,0,-1,0,0.5949938,127.7903,0.1340354,0,0,0.7603447,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1191396,0.6544932,0.6082758,0,5.314034
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4807867,44.12646,35.38286,0.1089457,0.1089457,0,-1,0,0.1089457,441.3085,0.366107,0,0,0.4807867,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1191396,0.1198403,0.3846293,0,5.034476
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3327877,40.45177,34.5383,0,0,0,-1,0,0,0,0.3327877,0,0,0.3327877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191396,0,0.2662302,0,4.886477
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,32.72137,32.72137,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1191396,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.04891,31.04891,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1191396,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,29.58203,29.58203,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1191396,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,28.2874,28.2874,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1191396,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,26.98721,26.98721,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1191396,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1191396,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,25.25363,25.25363,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1191396,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,24.48685,24.48685,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1191396,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,23.79786,23.79786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1191396,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.20889,23.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1191396,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,22.59769,22.59769,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1191396,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,21.98649,21.98649,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1191396,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2234003,25.13854,21.51976,0.16648,0.16648,0,0,0,0.16648,134.1905,0,0,0,0.2234003,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04815823,0,0.04815823,1.888295,31.47152,0.1191351,0.183128,0.1787202,0,0.8330297
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3435495,26.7142,21.09748,0.5006545,0.5006545,0,0,0,0.5006545,68.62008,0,0,0,0.3435495,0.5270048,0.5006545,0,0,4.33413,0.6529719,0,0.1834552,-0.1834552,1.694916,28.24855,0.1191351,0.55072,0.2748396,0,0.9965214
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5973926,32.5194,22.40878,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,88.61576,0,0,0,0.5973926,0,0,1.025862,0.9745688,4.537969,0.4695167,1.571961,0,1.571961,3.18621,53.10339,0.1192919,0.7415519,0.4779141,1.7,1.066909
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7569579,38.81828,25.50367,0.5716298,0.5716298,0,-1,0,0.5716298,132.421,0,0,0,0.7569579,0.6017156,0.5716298,0,0,2.966008,1.884282,0.1552424,0,0.1552424,3.333486,55.55799,0.1192774,0.6287928,0.6055664,0,2.64124
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.34455,54.85122,28.62634,1.363248,1.363248,0,-1,0,1.363248,98.62847,0,0,0.1195725,1.34455,1.434998,1.363248,0,0,2.810765,2.024,0,0.09044724,-0.09044724,3.238146,53.96899,0.1192774,1.499573,1.07564,0,3.368551
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.496298,61.55354,31.00446,1.103563,1.103563,0,-1,0,1.103563,135.5879,0,0,0,1.496298,1.161645,1.103563,0,0,2.911262,1.933553,0.334653,0,0.334653,3.555626,59.26031,0.119246,1.213919,1.197039,0,3.429851
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.584836,66.13643,32.72137,1.066089,1.066089,0,-1,0,1.066089,148.6588,0,0,0,1.584836,1.122199,1.066089,0,0,2.576609,2.23474,0.4626364,0,0.4626364,3.994521,66.57522,0.1192027,1.172698,1.267869,0,3.819576
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.528093,66.57417,34.25492,0.4528453,0.4528453,0,-1,0,0.4528453,337.4427,0,0,0,1.528093,0.4766793,0.4528453,0,0,2.113973,2.651113,1.051414,0,1.051414,4.99198,83.1995,0.1191043,0.4981298,1.222475,0,4.179207
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9438358,53.28367,35.06615,0.09864416,0.09864416,0,-1,0,0.09864416,956.8086,0,0,0,0.9438358,0.103836,0.09864416,0,0,1.062559,3.597386,0.8399999,0,0.8399999,5.788874,96.48104,0.1190258,0.1085086,0.7550687,0,4.541222
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8804414,52.01189,35.16061,0.895849,0.895849,0,-1,0,0.895849,98.28011,0,0,0,0.8804414,0.942999,0.895849,0,0,0.222559,4.353386,0,0.06255758,-0.06255758,5.722932,95.38202,0.1190258,0.9854339,0.7043532,0,5.233827
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6381786,47.08284,35.25507,0.3415879,0.3415879,0,-1,0,0.3415879,186.8271,0,0,0,0.6381786,0.3595662,0.3415879,0,0,0.2920674,4.290828,0.2786124,0,0.2786124,5.987247,99.78726,0.1189998,0.3757467,0.5105429,0,4.929007
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2320778,38.51842,34.44384,0.7258678,0.7258678,0,-1,0,0.7258678,31.97246,0,0,0,0.2320778,0.7640714,0.7258678,0,0,0.01345498,4.541579,0,0.5319936,-0.5319936,5.426477,90.4411,0.1189998,0.7984546,0.1856623,0,4.773657
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,32.59913,32.59913,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6045589,4.009586,0,1.173977,-1.173977,4.188997,69.81647,0.1189998,1.226806,0,0,4.009586
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.92667,30.92667,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.908977,2.835609,0,0.2579286,-0.2579286,3.917116,65.28514,0.1189998,0.2695354,0,0,2.835609
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,29.45979,29.45979,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.195565,2.577681,0,0.7948957,-0.7948957,3.079223,51.32028,0.1189998,0.830666,0,0,2.577681
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.1596,28.1596,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.078782,1.782785,0,0.3800014,-0.3800014,2.678666,44.64435,0.1189998,0.3971014,0,0,1.782785
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,26.88164,26.88164,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.501006,1.402784,0,0.1939247,-0.1939247,2.474252,41.23745,0.1189998,0.2026513,0,0,1.402784
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.87594,25.87594,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.716478,1.208859,0,0.06826219,-0.06826219,2.402297,40.0382,0.1189998,0.07133399,0,0,1.208859
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.12583,25.12583,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.792325,1.140597,0,0.1342227,-0.1342227,2.260814,37.68016,0.1189998,0.1402627,0,0,1.140597
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,24.34794,24.34794,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.941461,1.006374,0,0.0990956,-0.0990956,2.156358,35.93922,0.1189998,0.1035549,0,0,1.006374
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.051567,0.9072785,0,0,0,2.156358,35.93922,0.1189998,0,0,0,0.9072785
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.06443,23.06443,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.051567,0.9072785,0,0.09429615,-0.09429615,2.056961,34.28262,0.1189998,0.09853947,0,0,0.9072785
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.156341,0.8129823,0,0,0,2.056961,34.28262,0.1189998,0,0,0,0.8129823
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.83092,21.83092,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.156341,0.8129823,0,0.07398194,-0.07398194,1.978977,32.98289,0.1189998,0.07731113,0,0,0.8129823
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03691575,21.9512,21.36418,0.08453096,0.08453096,0,0,0,0.08453096,43.67128,0,1.387779E-17,0,0.03691575,0.08897997,0.08453096,0,0,4.238543,0.7390004,0,0.05206421,-0.05206421,1.924097,32.06821,0.1189998,0.09298407,0.0295326,0,0.7759162
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2400532,24.80622,20.92523,0.227529,0.227529,0,0,0,0.227529,105.5044,0,0,0,0.2400532,0.2395043,0.227529,0,0,4.296392,0.6869362,0.000548939,0,0.000548939,1.924618,32.07689,0.1189997,0.250282,0.1920426,0,0.9269894
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4482069,29.72972,22.26987,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,61.06747,-1.110223E-16,0,0,0.4482069,0,0,0.9660463,0.917744,4.295843,0.6874302,1.365951,0,1.365951,3.220472,53.67443,0.1191754,0.807349,0.3585656,1.7,1.135637
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8251449,39.98444,25.36476,0.4409741,0.4409741,0,-1,0,0.4409741,187.1187,0,0,0,0.8251449,0.4641833,0.4409741,0,0,2.929892,1.916786,0.3609616,0,0.3609616,3.562911,59.38173,0.1191417,0.4850715,0.6601159,0,2.741931
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.348392,54.79379,28.5041,0.4409958,0.4409958,0,-1,0,0.4409958,305.7607,0,0,0,1.348392,0.4642061,0.4409958,0,0,2.56893,2.241652,0.8841858,0,0.8841858,4.401723,73.3619,0.1190593,0.4850954,1.078714,0,3.590043
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.574933,63.46189,30.87666,0.1981658,0.1981658,0,-1,0,0.1981658,794.7552,0,0,0,1.574933,0.2085956,0.1981658,0,0,1.684745,3.037419,1.366338,0,1.366338,5.697945,94.96555,0.1189321,0.2179824,1.259947,0,4.612352
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.128299,54.56381,32.59913,0.1427971,0.1427971,0,-1,0,0.1427971,790.1415,0.6595793,0,0,1.128299,0.1503127,0.1427971,0,0,0.3184069,4.267123,0.3184069,0,0.3184069,6.000012,100,0.1189025,0.1570768,0.9026392,0,5.395422
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8638691,50.53457,34.16047,0.3954725,0.3954725,0,-1,0,0.3954725,218.4398,0.4475823,0,0,0.8638691,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1189025,0.4350197,0.6910953,0,5.417558
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.006668,54.56931,34.97169,0,0,0,-1,0,0,0,1.006668,0,0,1.006668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189025,0,0.8053347,0,5.560358
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8460964,51.17051,35.06615,0.776927,0.776927,0,-1,0,0.776927,108.9029,0.02827851,0,0,0.8460964,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1189025,0.8546197,0.6768771,0,5.399786
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5033289,44.36119,35.19395,0.9295157,0.9295157,0,-1,0,0.9295157,54.14959,0,0,0,0.5033289,0.9784376,0.9295157,0,0,0,4.553689,0,0.4751087,-0.4751087,5.499204,91.65321,0.1189025,1.022467,0.4026631,0,5.057018
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1349909,36.69286,34.34938,0.2213286,0.2213286,0,-1,0,0.2213286,60.99117,2.775558E-17,0,0,0.1349909,0.2329775,0.2213286,0,0,0.5278986,4.07858,0,0.09798658,-0.09798658,5.395916,89.93176,0.1189025,0.2434615,0.1079927,0,4.213571
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,32.50467,32.50467,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6367725,3.980594,0,0.5449845,-0.5449845,4.821453,80.35738,0.1189025,0.5695088,0,0,3.980594
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,30.81554,30.81554,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.242311,3.435609,0,0.6571141,-0.6571141,4.128793,68.81309,0.1189025,0.6866843,0,0,3.435609
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,29.34866,29.34866,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.972438,2.778495,0,1.349094,-1.349094,2.706723,45.11197,0.1189025,1.409803,0,0,2.778495
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.04848,28.04848,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.471431,1.429401,0,0.7521687,-0.7521687,1.913868,31.89774,0.1189025,0.7860162,0,0,1.429401
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,26.77051,26.77051,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.307174,0.6772325,0,0.2075702,-0.2075702,1.69507,28.25111,0.1189025,0.2169109,0,0,0.6772325
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,25.7537,25.7537,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.537807,0.4696623,0,0.05274338,-0.05274338,1.639473,27.3245,0.1189025,0.05511684,0,0,0.4696623
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.00359,25.00359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.596411,0.4169189,0,0,0,1.639473,27.3245,0.1189025,0,0,0,0.4169189
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.22015,24.22015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.596411,0.4169189,0,0,0,1.639473,27.3245,0.1189025,0,0,0,0.4169189
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.52005,23.52005,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.596411,0.4169189,0,0.08786663,-0.08786663,1.546854,25.78085,0.1189025,0.09182062,0,0,0.4169189
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.94219,22.94219,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.694041,0.3290523,0,0.08462186,-0.08462186,1.457655,24.2942,0.1189025,0.08842985,0,0,0.3290523
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.31432,22.31432,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.788065,0.2444304,0,0.08710452,-0.08710452,1.365838,22.76393,0.1189025,0.09102422,0,0,0.2444304
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,21.69201,21.69201,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0,0.1371933,0.1303337,0,0,4.884848,0.1573259,0,0.1371933,-0.1371933,1.221224,20.35369,0.1189025,0.143367,0,0,0.1573259
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05054087,22.02373,21.21972,0,0,0,0,0,0,0,0,0,0,0.05054087,0,0,0,0,5.037285,0.02013253,0.05054087,0,0.05054087,1.269171,21.15281,0.1188978,0,0.0404327,0,0.0706734
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2199172,24.33195,20.78632,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,95.75058,2.220446E-16,0,0,0.2199172,0,0,1.452632,1.38,4.986744,0.06561931,1.599917,0,1.599917,2.786986,46.44967,0.119047,0.2526449,0.1759338,1.7,0.2855365
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5524281,31.40119,22.11429,0.2012849,0.2012849,1.653916,0,0.5076192,0.2012849,274.4509,2.220446E-16,0,0,0.5524281,0,0,1.452632,1.38,3.386827,1.505545,1.932428,0,1.932428,4.620248,77.00398,0.1191582,0.2214134,0.4419425,1.7,2.057973
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3282172,30.71532,25.22029,0.503997,0.503997,0,-1,0,0.503997,65.12285,0,0,0,0.3282172,0.5305231,0.503997,0,0,1.454399,3.24473,0,0.2023059,-0.2023059,4.406999,73.44984,0.1191582,0.5543967,0.2625737,0,3.572947
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2446907,32.51754,28.3763,0.1697191,0.1697191,0,-1,0,0.1697191,144.1739,0,0,0,0.2446907,0.1786517,0.1697191,0,0,1.679183,3.042424,0.066039,0,0.066039,4.469649,74.494,0.1191521,0.1866911,0.1957526,0,3.287115
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2161303,34.47256,30.77109,1.278717,1.278717,0,-1,0,1.278717,16.90212,0,2.220446E-16,0.02658848,0.2161303,1.346018,1.278717,0,0,1.613144,3.101859,0,1.129887,-1.129887,3.278643,54.64394,0.1191521,1.406588,0.1729042,0,3.31799
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3888659,39.33326,32.47133,0.2367316,0.2367316,0,-1,0,0.2367316,164.2645,0,0,0,0.3888659,0.2491911,0.2367316,0,0,2.868575,1.971972,0.1396747,0,0.1396747,3.41115,56.85239,0.1191391,0.2604047,0.3110927,0,2.360838
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7229403,47.47051,34.03822,0.5753846,0.5753846,0,-1,0,0.5753846,125.6447,0,0,0,0.7229403,0.6056679,0.5753846,0,0,2.7289,2.097679,0.1172723,0,0.1172723,3.522405,58.70663,0.1191283,0.6329231,0.5783523,0,2.820619
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.289903,39.98592,34.84945,0.1244146,0.1244146,0,-1,0,0.1244146,233.0136,0,0,0,0.289903,0.1309628,0.1244146,0,0,2.611628,2.203224,0.1589402,0,0.1589402,3.673188,61.21968,0.1191135,0.1368561,0.2319224,0,2.493127
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04768246,35.79493,34.97169,0.09616156,0.09616156,0,-1,0,0.09616156,49.58578,0,0,0,0.04768246,0.1012227,0.09616156,0,0,2.452687,2.34627,0,0.05354023,-0.05354023,3.616752,60.27908,0.1191135,0.1057777,0.03814597,0,2.393953
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01934662,35.39936,35.06615,0.7655631,0.7655631,0,-1,0,0.7655631,2.527109,0,1.110223E-16,0,0.01934662,0.8058559,0.7655631,0,0,2.512177,2.29273,0,0.7865093,-0.7865093,2.787699,46.46155,0.1191135,0.8421195,0.0154773,0,2.312077
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06382305,35.35385,34.25492,0,0,0,-1,0,0,0,0,0,0,0.06382305,0,0,0,0,3.386076,1.506221,0.06382305,0,0.06382305,2.848246,47.47068,0.1191076,0,0.05105844,0,1.570044
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.37688,32.37688,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,3.322253,1.563662,0,1.452632,-1.452632,1.317038,21.95059,0.1191076,2.273173,0,0,1.563662
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,30.6933,30.6933,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.936288,0.11103,0,0.08240356,-0.08240356,1.230177,20.50291,0.1191076,0.08611172,0,0,0.11103
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,29.22087,29.22087,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,5.027847,0.02862645,0,0.01620418,-0.01620418,1.213097,20.21824,0.1191076,0.01693337,0,0,0.02862645
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,27.9429,27.9429,0.3679099,0.01180116,0,-1,0,0.01180116,0,0,0.3561088,0.3928997,0,0.01242227,0.01180116,0,0,5.045852,0.01242227,0,0.01242227,-0.01242227,1.200002,20,0.1191076,0.4047009,0,0,0.01242227
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,26.65939,26.65939,0.2526034,0,0,-1,0,0,0,0,0.2526034,0.2778637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0.2778637,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,25.65924,25.65924,0.3339447,0,0,-1,0,0,0,0,0.3339447,0.3673392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0.3673392,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,24.89247,24.89247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.11458,24.11458,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.40892,23.40892,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,22.81439,22.81439,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.19208,22.19208,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191076,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,21.56421,21.56421,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192375,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.09038781,22.53967,21.09748,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,45.07321,2.220446E-16,0,0,0.09038781,0,0,1.452632,1.38,3.679654,1.242,1.470388,0,1.470388,3.904118,65.0685,0.1193908,0.2205891,0.07231025,1.7,1.332388
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2929251,25.41109,20.65852,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.66276,2.220446E-16,0,0,0.2929251,0,0,1.121814,1.065723,2.209267,2.565349,1.358648,0,1.358648,5.193045,86.55057,0.1195652,0.6360049,0.2343401,1.7,2.858274
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6908502,33.76748,21.98649,0,0,0,0,0,0,0,0,0,0,0.6908502,0,0,0,0,0.8506184,3.788132,0.6908502,0,0.6908502,5.848443,97.47385,0.119501,0,0.5526802,0,4.478982
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7118827,37.50154,25.08138,0.8615725,0.8615725,0,-1,0,0.8615725,82.62598,1.110223E-16,0,0,0.7118827,0.9069184,0.8615725,0,0,0.1597682,4.409898,0,0.1950357,-0.1950357,5.642857,94.04742,0.119501,0.9477298,0.5695062,0,5.12178
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9639392,45.97594,28.23739,0.1843183,0.1843183,0,-1,0,0.1843183,522.9752,0.3934454,0,0,0.9639392,0.1940193,0.1843183,0,0,0.3764745,4.214862,0.3764745,0,0.3764745,6.000012,100,0.1194661,0.2027502,0.7711514,0,5.178801
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.097262,51.57251,30.63218,1.147462,1.147462,0,-1,0,1.147462,95.62505,0,2.220446E-16,0,1.097262,1.207855,1.147462,0,0,0,4.553689,0,0.1105937,-0.1105937,5.883436,98.05707,0.1194661,1.262209,0.8778092,0,5.65095
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8939916,49.14045,32.34909,0.8765135,0.8765135,0,-1,0,0.8765135,101.994,0,1.110223E-16,0,0.8939916,0.9226457,0.8765135,0,0,0.1228819,4.443095,0,0.02865416,-0.02865416,5.853232,97.55367,0.1194661,0.9641649,0.7151933,0,5.337087
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.704814,46.96311,33.91043,0.2571534,0.2571534,0,-1,0,0.2571534,274.083,0.2794063,0,0,0.704814,0.2706878,0.2571534,0,0,0.1547199,4.414441,0.1547199,0,0.1547199,6.000012,100,0.1194518,0.2828688,0.5638512,0,5.119255
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3422428,40.81706,34.72166,0.4331483,0.4331483,0,-1,0,0.4331483,79.01284,0,0,0,0.3422428,0.4559456,0.4331483,0,0,0,4.553689,0,0.1137028,-0.1137028,5.880159,98.00245,0.1194518,0.4764632,0.2737942,0,4.895932
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3057637,40.27678,34.84945,1.082977,1.082977,0,-1,0,1.082977,28.23362,0,2.220446E-16,0,0.3057637,1.139976,1.082977,0,0,0.1263365,4.439986,0,0.8342125,-0.8342125,5.000822,83.34686,0.1194518,1.191275,0.2446109,0,4.74575
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3496329,41.21424,34.97169,0.3093186,0.3093186,0,-1,0,0.3093186,113.0333,0,0,0,0.3496329,0.3255986,0.3093186,0,0,1.053239,3.605774,0.02403439,0,0.02403439,5.023623,83.72688,0.1194496,0.3402505,0.2797064,0,3.955407
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1551341,36.85634,34.16047,0.8346673,0.8346673,0,-1,0,0.8346673,18.58634,0,1.110223E-16,0,0.1551341,0.8785971,0.8346673,0,0,1.029205,3.627404,0,0.723463,-0.723463,4.261025,71.01695,0.1194496,0.918134,0.1241073,0,3.782539
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,32.28797,32.28797,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.833053,2.903942,0,0.3889063,-0.3889063,3.851082,64.18458,0.1194496,0.4064071,0,0,2.903942
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,30.54884,30.54884,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.265171,2.515035,0,0.864243,-0.864243,2.94009,49.0014,0.1194496,0.903134,0,0,2.515035
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.09863,29.09863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.225441,1.650792,0,0,0,2.94009,49.0014,0.1194496,0,0,0,1.650792
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.225441,1.650792,0,0,0,2.94009,49.0014,0.1194496,0,0,0,1.650792
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,26.53715,26.53715,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.225441,1.650792,0,0.01112012,-0.01112012,2.928369,48.80605,0.1194496,0.01162053,0,0,1.650792
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,25.537,25.537,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.237797,1.639672,0,0.1329011,-0.1329011,2.788279,46.47121,0.1194496,0.1388816,0,0,1.639672
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,24.77023,24.77023,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.385464,1.506771,0,0.0774406,-0.0774406,2.706649,45.11073,0.1194496,0.08092543,0,0,1.506771
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,23.97011,23.97011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.471509,1.42933,0,0,0,2.706649,45.11073,0.1194496,0,0,0,1.42933
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.28668,23.28668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.471509,1.42933,0,0,0,2.706649,45.11073,0.1194496,0,0,0,1.42933
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,22.69215,22.69215,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.471509,1.42933,0,0.1753668,-0.1753668,2.521796,42.02985,0.1194496,0.1832583,0,0,1.42933
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666362,1.253964,0,0,0,2.521796,42.02985,0.1194496,0,0,0,1.253964
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,21.44197,21.44197,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.666362,1.253964,0,0.03188894,-0.03188894,2.488182,41.46962,0.1194496,0.03332394,0,0,1.253964
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1764659,23.80607,20.96968,0.1683971,0.1683971,0,0,0,0.1683971,104.7916,0,0,0,0.1764659,0.1772601,0.1683971,0,0,3.701794,1.222075,0,0.0007941516,-0.0007941516,2.487345,41.45567,0.1194496,0.1852368,0.1411728,0,1.398541
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4413935,27.78158,20.51962,0.4920759,0.4920759,0,0,0,0.4920759,89.70029,0,5.551115E-17,0,0.4413935,0.5179747,0.4920759,0,0,3.702676,1.22128,0,0.07658116,-0.07658116,2.406621,40.11028,0.1194496,0.5412835,0.3531148,0,1.662674
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8725016,37.02545,21.84758,0.1434062,0.1434062,0,0,0,0.1434062,608.4129,0,0,0,0.8725016,0.1509538,0.1434062,0,0,3.787766,1.144699,0.7215477,0,0.7215477,3.091142,51.51892,0.1193827,0.1577468,0.6980013,0,2.017201
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.138628,45.88322,24.94247,0.7502996,0.7502996,0,-1,0,0.7502996,151.7565,0,0,0,1.138628,0.789789,0.7502996,0,0,3.066219,1.794092,0.3488391,0,0.3488391,3.42208,57.03455,0.1193504,0.8253295,0.9109025,0,2.93272
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.421573,56.07049,28.11515,0.181277,0.181277,0,-1,0,0.181277,784.1991,0,0,0,1.421573,0.1908179,0.181277,0,0,2.717379,2.108047,1.230755,0,1.230755,4.589676,76.49445,0.1192367,0.1994047,1.137258,0,3.52962
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.67744,65.76109,30.48771,0.4402549,0.4402549,0,-1,0,0.4402549,381.0155,0,0,0,1.67744,0.4634263,0.4402549,0,0,1.486624,3.215727,1.214013,0,1.214013,5.74139,95.68965,0.1191247,0.4842804,1.341952,0,4.893167
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.697329,68.66097,32.2213,0.7326405,0.7326405,0,-1,0,0.7326405,231.6728,0.6535174,0,0,1.697329,0.7712005,0.7326405,0,0,0.2726111,4.308339,0.2726111,0,0.2726111,6.000012,100,0.1190996,0.8059046,1.357863,0,6.005668
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.522521,65.85246,33.81597,0.6875926,0.6875926,0,-1,0,0.6875926,221.4277,0.798739,0,0,1.522521,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1190996,0.7563518,1.218017,0,6.07621
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.380475,63.12101,34.6272,0,0,0,-1,0,0,0,1.380475,0,0,1.380475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190996,0,1.10438,0,5.934164
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.114124,56.76775,34.75499,0.5232553,0.5232553,0,-1,0,0.5232553,212.9216,0.5633287,0,0,1.114124,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1190996,0.5755809,0.8912991,0,5.667813
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.680121,47.5178,34.87724,0.9067061,0.9067061,0,-1,0,0.9067061,75.01008,0,0,0,0.680121,0.9544275,0.9067061,0,0,0,4.553689,0,0.2743065,-0.2743065,5.710867,95.18094,0.1190996,0.9973767,0.5440968,0,5.23381
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3438271,40.13581,34.03822,0.5918859,0.5918859,0,-1,0,0.5918859,58.0901,0,0,0,0.3438271,0.6230378,0.5918859,0,0,0.304785,4.279382,0,0.2792107,-0.2792107,5.416553,90.27571,0.1190996,0.6510745,0.2750617,0,4.623209
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,32.16018,32.16018,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6150191,4.000172,0,1.452632,-1.452632,3.885345,64.75563,0.1190996,2.407657,0,0,4.000172
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,30.44326,30.44326,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.229054,2.54754,0,0.7321318,-0.7321318,3.113611,51.89341,0.1190996,0.7650777,0,0,2.54754
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,28.9875,28.9875,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.042534,1.815408,0,1.452632,-1.452632,1.582403,26.37333,0.1190996,1.786261,0,0,1.815408
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.69287,27.69287,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.656569,0.3627768,0,0.2304216,-0.2304216,1.339517,22.32524,0.1190996,0.2407906,0,0,0.3627768
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,26.40935,26.40935,0.1490488,0.1257374,0,-1,0,0.1257374,0,0,0.02331138,0.03821626,0,0.1323552,0.1257374,0,0,4.912593,0.1323552,0,0.1323552,-0.1323552,1.200002,20,0.1190996,0.1639537,0,0,0.1323552
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.40921,25.40921,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190996,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,24.62576,24.62576,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190996,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.84787,23.84787,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190996,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.14222,23.14222,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190996,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,22.54769,22.54769,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190996,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,21.9087,21.9087,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190996,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.29751,21.29751,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192242,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,20.83077,20.83077,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1193769,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5248393,29.08241,20.38071,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5248393,0,0,1.452632,1.38,2.299654,2.484,1.904839,0,1.904839,5.625458,93.75744,0.1194419,0,0.4198715,1.7,3.008839
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.019308,39.72233,21.69201,0.7862725,0.7862725,0,0,0,0.7862725,129.638,0,0,0,1.019308,0.8276553,0.7862725,0,0,0.394815,4.198355,0.1916526,0,0.1916526,5.807275,96.78773,0.1194242,0.8648998,0.8154463,0,5.217663
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.20053,47.0424,24.79801,0.8608732,0.8608732,0,-1,0,0.8608732,139.455,0.0911857,0,0,1.20053,0.9061822,0.8608732,0,0,0.2031624,4.370843,0.2031624,0,0.2031624,6.000012,100,0.1194056,0.9469604,0.9604243,0,5.571373
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.377764,54.84168,27.97069,0.7452824,0.7452824,0,-1,0,0.7452824,184.8648,0.5932567,0,0,1.377764,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1194056,0.8198106,1.102212,0,5.931453
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.602384,63.53585,30.36547,0.1393577,0.1393577,0,-1,0,0.1393577,1149.835,1.455692,0,0,1.602384,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1194056,0.1532935,1.281907,0,6.156073
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.388082,60.16881,32.09906,0.5292082,0.5292082,0,-1,0,0.5292082,262.2942,0.831021,0,0,1.388082,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1194056,0.5821291,1.110466,0,5.941771
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.243815,58.57221,33.69373,0,0,0,-1,0,0,0,1.243815,0,0,1.243815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194056,0,0.9950518,0,5.797503
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.241533,59.4952,34.50496,0.2867626,0.2867626,0,-1,0,0.2867626,432.9479,0.9396774,0,0,1.241533,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1194056,0.3154388,0.9932262,0,5.795222
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.087298,55.99865,34.6272,0.4277562,0.4277562,0,-1,0,0.4277562,254.1864,0.6370285,0,0,1.087298,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1194056,0.4705319,0.8698385,0,5.640987
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6306171,46.39065,34.75499,0.6349689,0.6349689,0,-1,0,0.6349689,99.31464,0,0,0,0.6306171,0.6683883,0.6349689,0,0,0,4.553689,0,0.0377712,-0.0377712,5.960197,99.33643,0.1194056,0.6984658,0.5044937,0,5.184306
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2605305,38.51787,33.94377,0.5739167,0.5739167,0,-1,0,0.5739167,45.39517,0,1.110223E-16,0,0.2605305,0.6041229,0.5739167,0,0,0.041968,4.515918,0,0.3435924,-0.3435924,5.59802,93.30014,0.1194056,0.6313084,0.2084244,0,4.776448
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.03794,32.03794,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4237374,4.172325,0,0.2571557,-0.2571557,5.326953,88.78238,0.1194056,0.2687277,0,0,4.172325
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,30.31547,30.31547,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7094659,3.915169,0,0.06799121,-0.06799121,5.255284,87.5879,0.1194056,0.07105082,0,0,3.915169
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,28.84859,28.84859,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.7850117,3.847178,0,0.7855051,-0.7855051,4.427289,73.78801,0.1194056,0.8208528,0,0,3.847178
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,27.5484,27.5484,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.657795,3.061673,0,0.8965982,-0.8965982,3.482192,58.03642,0.1194056,0.9369451,0,0,3.061673
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,26.27044,26.27044,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.654015,2.165075,0,0.1398242,-0.1398242,3.334804,55.57996,0.1194056,0.1461163,0,0,2.165075
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,25.25363,25.25363,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.809376,2.025251,0,0.0978857,-0.0978857,3.231624,53.86029,0.1194056,0.1022906,0,0,2.025251
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,24.48685,24.48685,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.918138,1.927365,0,0.108129,-0.108129,3.117646,51.96066,0.1194056,0.1129948,0,0,1.927365
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,23.69229,23.69229,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.038281,1.819236,0,0.1270852,-0.1270852,2.983686,49.728,0.1194056,0.132804,0,0,1.819236
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.98664,22.98664,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.179487,1.692151,0,0.05601042,-0.05601042,2.924646,48.744,0.1194056,0.05853089,0,0,1.692151
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,22.39211,22.39211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24172,1.63614,0,0,0,2.924646,48.744,0.1194056,0,0,0,1.63614
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,21.75313,21.75313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24172,1.63614,0,0,0,2.924646,48.744,0.1194056,0,0,0,1.63614
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.14193,21.14193,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.24172,1.63614,0,0.09494992,-0.09494992,2.82456,47.0759,0.1194056,0.09922267,0,0,1.63614
