Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,20.65852,20.65852,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.34722,1.541191,0,0.07035906,-0.07035906,2.750395,45.83982,0.1194056,0.07352521,0,0,1.541191
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2516626,24.2643,20.20846,0,0,0,0,0,0,0,0,0,0,0.2516626,0,0,0,0,3.425397,1.470832,0.2516626,0,0.2516626,2.989143,49.81895,0.1193824,0,0.2013301,0,1.722494
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5315154,30.41934,21.53643,0.2244317,0.2244317,0,0,0,0.2244317,236.8272,0,0,0,0.5315154,0.2362439,0.2244317,0,0,3.173735,1.697328,0.2952715,0,0.2952715,3.269262,54.48759,0.1193553,0.2468749,0.4252123,0,2.228843
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4274508,31.84764,24.64243,1.073142,1.073142,0,-1,0,1.073142,39.8317,0,2.220446E-16,0,0.4274508,1.129624,1.073142,0,0,2.878463,1.963072,0,0.7021728,-0.7021728,2.529107,42.1517,0.1193553,1.180457,0.3419606,0,2.390523
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4950309,36.39317,27.81511,1.206704,1.206704,0,-1,0,1.206704,41.02338,0,0,0.03546452,0.4950309,1.270215,1.206704,0,0,3.658655,1.260899,0,0.7751842,-0.7751842,1.711991,28.53313,0.1193553,1.327375,0.3960247,0,1.75593
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9496803,47.91719,30.22101,0.01158348,0.01158348,0,-1,0,0.01158348,8198.575,0,0,0,0.9496803,0.01219313,0.01158348,0,0,4.519971,0.4857152,0.9374871,0,0.9374871,2.60137,43.35607,0.1192691,0.01274183,0.7597442,0,1.435395
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.381225,59.82529,31.96015,1.513069,1.38,0,-1,0,1.38,100.0888,0,0.1330688,0.2843757,1.381225,1.452632,1.38,0,0,3.582484,1.329454,0,0.07140663,-0.07140663,2.5261,42.10159,0.1192691,1.664376,1.10498,0,2.710679
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.365117,61.37439,33.53815,0.564974,0.564974,0,-1,0,0.564974,241.6248,0,0,0,1.365117,0.5947095,0.564974,0,0,3.661824,1.258047,0.7704078,0,0.7704078,3.256973,54.28278,0.1191984,0.6214714,1.092094,0,2.623164
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.03028,54.41997,34.38272,0.390064,0.390064,0,-1,0,0.390064,264.131,0,0,0,1.03028,0.4105937,0.390064,0,0,2.891417,1.951414,0.6196861,0,0.6196861,3.844859,64.08086,0.1191417,0.4290704,0.8242238,0,2.981694
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.8273011,50.14608,34.50496,0.3051327,0.3051327,0,-1,0,0.3051327,271.1283,0,0,0,0.8273011,0.3211924,0.3051327,0,0,2.27173,2.509131,0.5061088,0,0.5061088,4.324996,72.08312,0.1190953,0.335646,0.6618409,0,3.336433
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6919348,47.48457,34.6272,0.8737674,0.8737674,0,-1,0,0.8737674,79.18982,0,1.110223E-16,0,0.6919348,0.9197551,0.8737674,0,0,1.765622,2.964629,0,0.2278203,-0.2278203,4.084852,68.08073,0.1190953,0.9611441,0.5535479,0,3.656564
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1952761,37.21696,33.81597,0,0,0,-1,0,0,0,0,0,0,0.1952761,0,0,0,0,2.018755,2.736809,0.1952761,0,0.1952761,4.270108,71.16832,0.1190774,0,0.1562209,0,2.932085
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,31.92681,31.92681,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,1.823479,2.912558,0,0.1889246,-0.1889246,4.070963,67.84926,0.1190774,0.1974262,0,0,2.912558
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.17656,30.17656,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.033396,2.723633,0,0.440248,-0.440248,3.606901,60.1149,0.1190774,0.4600592,0,0,2.723633
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.72079,28.72079,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,2.52256,2.283385,0,0.3790715,-0.3790715,3.207325,53.45531,0.1190774,0.3961297,0,0,2.283385
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,27.40949,27.40949,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,2.943751,1.904313,0,0.8046594,-0.8046594,2.359139,39.31891,0.1190774,0.8408691,0,0,1.904313
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.12598,26.12598,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,3.837817,1.099654,0,0.1072236,-0.1072236,2.246116,37.43519,0.1190774,0.1120486,0,0,1.099654
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.12583,25.12583,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,3.956954,0.9924304,0,0.0710885,-0.0710885,2.171182,36.18629,0.1190774,0.07428748,0,0,0.9924304
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,24.34794,24.34794,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.035941,0.921342,0,0.002229612,-0.002229612,2.168832,36.14713,0.1190774,0.002329944,0,0,0.921342
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.54783,23.54783,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,4.038418,0.9191123,0,0.1345941,-0.1345941,2.026957,33.78255,0.1190774,0.1406509,0,0,0.9191123
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.84773,22.84773,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,4.187967,0.7845182,0,0.07547905,-0.07547905,1.947395,32.45652,0.1190774,0.0788756,0,0,0.7845182
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271833,0.7090392,0,0,0,1.947395,32.45652,0.1190774,0,0,0,0.7090392
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,21.59755,21.59755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271833,0.7090392,0,0,0,1.947395,32.45652,0.1190774,0,0,0,0.7090392
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,20.98635,20.98635,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,4.271833,0.7090392,0,0.02948878,-0.02948878,1.916311,31.93846,0.1190774,0.03081578,0,0,0.7090392
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,20.50295,20.50295,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,4.304598,0.6795504,0,0.1220839,-0.1220839,1.787624,29.79367,0.1190774,0.1275777,0,0,0.6795504
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5274318,28.77611,20.04733,0.2969987,0.2969987,0,0,0,0.2969987,177.5873,0,0,0,0.5274318,0.3126302,0.2969987,0,0,4.440247,0.5574664,0.2148017,0,0.2148017,1.991402,33.18997,0.1190578,0.3266986,0.4219455,0,1.084898
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9522206,38.0444,21.37529,0.7740901,0.7740901,0,0,0,0.7740901,123.0116,0,0,0,0.9522206,0.8148317,0.7740901,0,0,4.225446,0.750788,0.1373889,0,0.1373889,2.121741,35.36228,0.1190452,0.8514991,0.7617765,0,1.703009
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.186808,46.38396,24.48685,0,0,0,-1,0,0,0,0,0,0,1.186808,0,0,0,0,4.088057,0.874438,1.186808,0,1.186808,3.247646,54.12732,0.1189368,0,0.9494462,0,2.061246
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.462645,56.50753,27.65953,0,0,0,-1,0,0,0,0,0,0,1.462645,0,0,0,0,2.901249,1.942565,1.462645,0,1.462645,4.635232,77.25372,0.1188034,0,1.170116,0,3.40521
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.650861,64.48465,30.0821,0.6646315,0.6646315,0,-1,0,0.6646315,248.3874,0,0,0,1.650861,0.6996122,0.6646315,0,0,1.438604,3.258945,0.9512489,0,0.9512489,5.537667,92.29426,0.1187168,0.7310947,1.320689,0,4.909807
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.567003,64.48817,31.83235,0,0,0,-1,0,0,0,1.079648,0,0,1.567003,0,0,0,0,0.4873549,4.115069,0.4873549,0,0.4873549,6.000012,100,0.1186725,0,1.253602,0,5.682072
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.619242,68.01147,33.41036,0.5834234,0.5834234,0,-1,0,0.5834234,277.5415,1.005112,0,0,1.619242,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1186725,0.6417657,1.295394,0,6.172931
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.425938,63.83472,34.25492,0.885569,0.885569,0,-1,0,0.885569,161.0194,0.4937604,0,0,1.425938,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1186725,0.9741259,1.140751,0,5.979627
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.143974,57.05741,34.4105,0,0,0,-1,0,0,0,1.143974,0,0,1.143974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186725,0,0.9151794,0,5.697663
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7529328,48.63367,34.5383,0.8769962,0.8769962,0,-1,0,0.8769962,85.8536,0,0,0,0.7529328,0.9231539,0.8769962,0,0,0,4.553689,0,0.1702211,-0.1702211,5.820583,97.00953,0.1186725,0.9646958,0.6023462,0,5.306622
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2751899,38.52544,33.69373,0.1102268,0.1102268,0,-1,0,0.1102268,249.658,0,0,0,0.2751899,0.1160282,0.1102268,0,0,0.1891345,4.383468,0.1591618,0,0.1591618,5.971577,99.52609,0.1186581,0.1212495,0.220152,0,4.658658
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,31.79902,31.79902,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.02997277,4.526713,0,1.022122,-1.022122,4.894166,81.56927,0.1186581,1.068117,0,0,4.526713
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.04876,30.04876,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.165664,3.504592,0,1.245666,-1.245666,3.581119,59.6852,0.1186581,1.301721,0,0,3.504592
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,28.58188,28.58188,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.549737,2.258926,0,0.9581127,-0.9581127,2.57118,42.85291,0.1186581,1.001228,0,0,2.258926
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.614307,1.300813,0,0,0,2.57118,42.85291,0.1186581,0,0,0,1.300813
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,25.98707,25.98707,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.614307,1.300813,0,0.1928632,-0.1928632,2.367884,39.46465,0.1186581,0.201542,0,0,1.300813
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,24.98693,24.98693,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.828599,1.10795,0,0.0511856,-0.0511856,2.31393,38.56542,0.1186581,0.05348895,0,0,1.10795
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885472,1.056764,0,0,0,2.31393,38.56542,0.1186581,0,0,0,1.056764
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,23.40892,23.40892,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.885472,1.056764,0,0.122391,-0.122391,2.184918,36.41523,0.1186581,0.1278986,0,0,1.056764
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.70882,22.70882,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.021462,0.9343731,0,0.05795454,-0.05795454,2.123829,35.39708,0.1186581,0.0605625,0,0,0.9343731
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.09762,22.09762,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.085856,0.8764187,0,0.05968437,-0.05968437,2.060916,34.34853,0.1186581,0.06237016,0,0,0.8764187
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.44197,21.44197,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.152172,0.8167343,0,0.05154568,-0.05154568,2.006582,33.44297,0.1186581,0.05386524,0,0,0.8167343
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,20.83077,20.83077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.209445,0.7651886,0,0,0,2.006582,33.44297,0.1186581,0,0,0,0.7651886
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.34737,20.34737,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.209445,0.7651886,0,0.1976758,-0.1976758,1.798213,29.97016,0.1186581,0.2065712,0,0,0.7651886
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5154684,28.38616,19.87508,0,0,0,0,0,0,0,0,0,0,0.5154684,0,0,0,0,4.429085,0.5675128,0.5154684,0,0.5154684,2.28723,38.12042,0.1186112,0,0.4123748,0,1.082981
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9811378,38.42436,21.2086,0.8713461,0.8713461,0,0,0,0.8713461,112.6003,0,0,0,0.9811378,0.9172063,0.8713461,0,0,3.913616,1.031434,0.06393148,0,0.06393148,2.34788,39.13126,0.1186054,0.9584807,0.7849103,0,2.012572
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.312762,48.95908,24.33127,0.6504614,0.6504614,0,-1,0,0.6504614,201.8202,0,0,0,1.312762,0.6846962,0.6504614,0,0,3.849685,1.088973,0.6280662,0,0.6280662,2.943716,49.06184,0.1185484,0.7155076,1.05021,0,2.401735
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.333478,53.27384,27.53729,0.0925066,0.0925066,0,-1,0,0.0925066,1441.495,0,0,0,1.333478,0.09737537,0.0925066,0,0,3.221618,1.654232,1.236103,0,1.236103,4.116386,68.6063,0.1184364,0.1017573,1.066782,0,2.98771
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.675523,65.00471,29.95986,0.6038306,0.6038306,0,-1,0,0.6038306,277.4822,0,0,0,1.675523,0.6356112,0.6038306,0,0,1.985516,2.766725,1.039911,0,1.039911,5.102933,85.04871,0.1183424,0.6642137,1.340418,0,4.442247
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.697324,67.96856,31.71011,0.5344367,0.5344367,0,-1,0,0.5344367,317.5913,0.1891551,0,0,1.697324,0.562565,0.5344367,0,0,0.9456043,3.702645,0.9456043,0,0.9456043,6.000012,100,0.118257,0.5878804,1.357859,0,5.39997
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.618159,67.85506,33.3159,0.9081209,0.9081209,0,-1,0,0.9081209,178.1877,0.6622427,0,0,1.618159,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.118257,0.998933,1.294528,0,6.171848
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.442771,64.15739,34.16047,0.1836861,0.1836861,0,-1,0,0.1836861,785.4545,1.249417,0,0,1.442771,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.118257,0.2020547,1.154216,0,5.996459
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.098239,55.85369,34.28826,0.4952813,0.4952813,0,-1,0,0.4952813,221.7405,0.5768905,0,0,1.098239,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.118257,0.5448095,0.8785914,0,5.651928
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7339522,48.13993,34.44384,0.6235393,0.6235393,0,-1,0,0.6235393,117.7075,0.07759507,0,0,0.7339522,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.118257,0.6858932,0.5871618,0,5.287641
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2968174,38.82024,33.59927,0.1577096,0.1577096,0,-1,0,0.1577096,188.2049,0.1308072,0,0,0.2968174,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.118257,0.1734806,0.2374539,0,4.850506
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,31.69344,31.69344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118257,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,29.90985,29.90985,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.118257,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,28.44298,28.44298,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.118257,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.14279,27.14279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.118257,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,25.84816,25.84816,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.118257,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,24.84801,24.84801,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.118257,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.0479,24.0479,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.118257,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.25334,23.25334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.118257,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,22.54769,22.54769,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.118257,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,21.94204,21.94204,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.118257,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.28639,21.28639,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.118257,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,20.67519,20.67519,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.118257,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.19179,20.19179,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.118257,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5480142,28.78964,19.7195,1.242603,1.242603,0,0,0,1.242603,44.10211,0,0,0,0.5480142,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7599893,-0.7599893,2.926316,48.77184,0.118257,1.366864,0.4384114,0,2.945728
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.003147,38.67699,21.04747,0.8855956,0.8855956,0,0,0,0.8855956,113.2737,0,0,0,1.003147,0.9322059,0.8855956,0,0,3.23996,1.637725,0.07094102,0,0.07094102,2.993617,49.89351,0.1182506,0.9741552,0.8025175,0,2.640872
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.200607,46.31803,24.1757,0.2649473,0.2649473,0,-1,0,0.2649473,453.1496,0,0,0,1.200607,0.2788919,0.2649473,0,0,3.169019,1.701572,0.9217155,0,0.9217155,3.868033,64.46708,0.1181675,0.291442,0.9604859,0,2.902179
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.394153,54.52607,27.39283,0.4222698,0.4222698,0,-1,0,0.4222698,330.1571,0,0,0,1.394153,0.4444945,0.4222698,0,0,2.247303,2.531116,0.949659,0,0.949659,4.768958,79.48248,0.118082,0.4644968,1.115323,0,3.925269
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.463576,59.26112,29.84873,0.05541111,0.05541111,0,-1,0,0.05541111,2641.303,0.1076035,0,0,1.463576,0.05832748,0.05541111,0,0,1.297645,3.385809,1.297645,0,1.297645,6.000012,100,0.1179653,0.06095222,1.17086,0,4.849384
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.497138,62.3308,31.59899,0.2998453,0.2998453,0,-1,0,0.2998453,499.3033,1.181511,0,0,1.497138,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1179653,0.3298299,1.19771,0,6.050827
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.326322,59.9796,33.19366,0,0,0,-1,0,0,0,1.326322,0,0,1.326322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179653,0,1.061058,0,5.880011
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.258226,59.33701,34.03822,0.2257213,0.2257213,0,-1,0,0.2257213,557.4245,1.020625,0,0,1.258226,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1179653,0.2482934,1.006581,0,5.811915
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.017763,53.9219,34.1938,0,0,0,-1,0,0,0,1.017763,0,0,1.017763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179653,0,0.8142105,0,5.571452
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7423877,48.2091,34.34938,0.5143265,0.5143265,0,-1,0,0.5143265,144.3417,0.2009915,0,0,0.7423877,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1179653,0.5657591,0.5939102,0,5.296077
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3441003,39.58638,33.50481,1.060924,1.060924,0,-1,0,1.060924,32.43401,0,0,0,0.3441003,1.116763,1.060924,0,0,0,4.553689,0,0.7726623,-0.7726623,5.185555,86.42574,0.1179653,1.167017,0.2752802,0,4.897789
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,31.58232,31.58232,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8585137,3.781027,0,1.01993,-1.01993,4.110454,68.50742,0.1179653,1.065827,0,0,3.781027
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,29.79873,29.79873,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,1.991769,2.761096,0,0.677327,-0.677327,3.396488,56.60803,0.1179653,0.7078066,0,0,2.761096
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.33185,28.33185,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.744355,2.08377,0,0.2396224,-0.2396224,3.143904,52.3983,0.1179653,0.2504054,0,0,2.08377
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.03722,27.03722,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.010602,1.844147,0,0.5790548,-0.5790548,2.533527,42.22536,0.1179653,0.6051123,0,0,1.844147
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.73703,25.73703,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.653996,1.265092,0,0.09752231,-0.09752231,2.430729,40.51207,0.1179653,0.1019108,0,0,1.265092
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,24.72022,24.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762354,1.16757,0,0,0,2.430729,40.51207,0.1179653,0,0,0,1.16757
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,23.92566,23.92566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762354,1.16757,0,0,0,2.430729,40.51207,0.1179653,0,0,0,1.16757
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.11443,23.11443,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.762354,1.16757,0,0.08979339,-0.08979339,2.336079,38.93457,0.1179653,0.09383409,0,0,1.16757
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,22.40878,22.40878,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.862125,1.077777,0,0.2047395,-0.2047395,2.120265,35.33767,0.1179653,0.2139527,0,0,1.077777
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,21.78646,21.78646,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.089613,0.8730372,0,0.1471419,-0.1471419,1.965163,32.75266,0.1179653,0.1537633,0,0,0.8730372
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.12526,21.12526,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.253104,0.7258953,0,0.1485883,-0.1485883,1.808537,30.14223,0.1179653,0.1552747,0,0,0.7258953
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,20.53628,20.53628,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.418202,0.577307,0,0.2074493,-0.2074493,1.589867,26.49772,0.1179653,0.2167845,0,0,0.577307
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.04733,20.04733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.648701,0.3698578,0,0,0,1.589867,26.49772,0.1179653,0,0,0,0.3698578
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4516038,26.95783,19.56392,1.052135,1.052135,0.425,0,0.172125,1.052135,42.92262,1.110223E-16,0,0,0.4516038,0.6601416,0.6271346,0,0,4.648701,0.3698578,0,0.2085379,-0.2085379,1.370048,22.8341,0.1179653,1.157348,0.361283,1.7,0.8214615
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7284694,33.27757,20.89189,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,118.8268,0,0,0,0.7284694,0,0,1.086948,1.032601,4.88041,0.1613199,1.76107,0,1.76107,3.040747,50.67901,0.1181014,0.6743567,0.5827756,1.7,0.8897893
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8674273,39.34448,24.03679,0.2681139,0.2681139,0,-1,0,0.2681139,323.5295,0,0,0,0.8674273,0.2822251,0.2681139,0,0,3.11934,1.746283,0.5852023,0,0.5852023,3.595918,59.93185,0.1180489,0.2949252,0.6939419,0,2.613711
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.045316,46.56261,27.25392,0,0,0,-1,0,0,0,0,0,0,1.045316,0,0,0,0,2.534137,2.272965,1.045316,0,1.045316,4.587592,76.45971,0.1179552,0,0.8362526,0,3.318281
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.454471,58.85886,29.70982,0.9427888,0.9427888,0,-1,0,0.9427888,154.2733,0,0,0,1.454471,0.9924092,0.9427888,0,0,1.488822,3.21375,0.4620623,0,0.4620623,5.025943,83.76554,0.1179138,1.037068,1.163577,0,4.668221
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.459895,61.20517,31.47119,0.3944429,0.3944429,0,-1,0,0.3944429,370.1156,0.01793267,0,0,1.459895,0.4152031,0.3944429,0,0,1.026759,3.629606,1.026759,0,1.026759,6.000012,100,0.117822,0.4338872,1.167916,0,5.0895
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.205141,56.93766,33.0992,0.4825918,0.4825918,0,-1,0,0.4825918,249.7225,0.6971492,0,0,1.205141,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.117822,0.5308509,0.9641124,0,5.75883
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.044631,54.23504,33.94377,0.06073371,0.06073371,0,-1,0,0.06073371,1720.019,0.9807011,0,0,1.044631,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.117822,0.06680708,0.8357051,0,5.59832
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9301859,51.88818,34.09935,1.039042,1.039042,0,-1,0,1.039042,89.52342,0,0,0,0.9301859,1.093728,1.039042,0,0,0,4.553689,0,0.1635424,-0.1635424,5.827623,97.12686,0.117822,1.142946,0.7441487,0,5.483875
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6491764,46.21988,34.25492,0,0,0,-1,0,0,0,0.4674625,0,0,0.6491764,0,0,0,0,0.1817138,4.390147,0.1817138,0,0.1817138,6.000012,100,0.1178057,0,0.5193411,0,5.039323
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2727071,38.22284,33.4437,0.4581407,0.4581407,0,-1,0,0.4581407,59.52476,0,0,0,0.2727071,0.4822534,0.4581407,0,0,0,4.553689,0,0.2095462,-0.2095462,5.779131,96.31866,0.1178057,0.5039548,0.2181657,0,4.826396
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,31.48786,31.48786,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2328291,4.344143,0,0.158568,-0.158568,5.611986,93.53291,0.1178057,0.1657036,0,0,4.344143
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,29.69316,29.69316,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4090158,4.185575,0,0.4289062,-0.4289062,5.159879,85.9978,0.1178057,0.448207,0,0,4.185575
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,28.22072,28.22072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8855783,3.756668,0,0,0,5.159879,85.9978,0.1178057,0,0,0,3.756668
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,26.90942,26.90942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8855783,3.756668,0,0,0,5.159879,85.9978,0.1178057,0,0,0,3.756668
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,25.61479,25.61479,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8855783,3.756668,0,0.133039,-0.133039,5.019643,83.66055,0.1178057,0.1390257,0,0,3.756668
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,24.59798,24.59798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.033399,3.62363,0,0,0,5.019643,83.66055,0.1178057,0,0,0,3.62363
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,23.79786,23.79786,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.033399,3.62363,0,0.03966274,-0.03966274,4.977835,82.96375,0.1178057,0.04144756,0,0,3.62363
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,22.98664,22.98664,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.077469,3.583967,0,0.2075901,-0.2075901,4.759016,79.31677,0.1178057,0.2169316,0,0,3.583967
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.26987,22.26987,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.308125,3.376377,0,0.1984053,-0.1984053,4.549878,75.83115,0.1178057,0.2073336,0,0,3.376377
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,21.65867,21.65867,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.528575,3.177971,0,0.1349145,-0.1349145,4.407666,73.46095,0.1178057,0.1409857,0,0,3.177971
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,20.98635,20.98635,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.67848,3.043057,0,0.1383368,-0.1383368,4.261846,71.03062,0.1178057,0.1445619,0,0,3.043057
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832188,2.90472,0,0,0,4.261846,71.03062,0.1178057,0,0,0,2.90472
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,19.90842,19.90842,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.832188,2.90472,0,0.06488097,-0.06488097,4.193456,69.89079,0.1178057,0.06780062,0,0,2.90472
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4478815,26.76639,19.44168,1.168762,1.168762,0,0,0,1.168762,38.32101,0,0,0,0.4478815,1.230276,1.168762,0,0,1.904278,2.839839,0,0.7823944,-0.7823944,3.36874,56.14555,0.1178057,1.285638,0.3583052,0,3.287721
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.728677,33.14923,20.76965,0.3437701,0.3437701,0,0,0,0.3437701,211.9664,0,0,0,0.728677,0.3618633,0.3437701,0,0,2.773605,2.057445,0.3668138,0,0.3668138,3.71673,61.94537,0.117773,0.3781471,0.5829417,0,2.786122
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.195955,45.88806,23.89232,0.6975598,0.6975598,0,-1,0,0.6975598,171.4484,0,0,0,1.195955,0.7342735,0.6975598,0,0,2.406791,2.387577,0.4616815,0,0.4616815,4.154719,69.24518,0.1177318,0.7673158,0.956764,0,3.583532
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.418088,54.75671,27.11501,0.2474971,0.2474971,0,-1,0,0.2474971,572.9716,0,0,0,1.418088,0.2605233,0.2474971,0,0,1.945109,2.80309,1.157565,0,1.157565,5.252882,87.54785,0.1176286,0.2722468,1.134471,0,4.221179
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.448361,58.54675,29.58203,0.3388264,0.3388264,0,-1,0,0.3388264,427.4638,0.3041566,0,0,1.448361,0.3566594,0.3388264,0,0,0.7875446,3.844899,0.7875446,0,0.7875446,6.000012,100,0.1175585,0.3727091,1.158689,0,5.29326
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.387634,59.22907,31.34895,1.166111,1.166111,0,-1,0,1.166111,118.9968,0.1601494,0,0,1.387634,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1175585,1.282722,1.110107,0,5.941323
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.118299,54.77173,32.97141,0,0,0,-1,0,0,0,1.118299,0,0,1.118299,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175585,0,0.8946388,0,5.671988
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.068429,54.6622,33.84931,0.6698874,0.6698874,0,-1,0,0.6698874,159.4938,0.3632845,0,0,1.068429,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1175585,0.7368761,0.8547432,0,5.622118
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.9206104,51.57417,34.00489,0.0878557,0.0878557,0,-1,0,0.0878557,1047.866,0.8281307,0,0,0.9206104,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1175585,0.09664126,0.7364883,0,5.474299
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5794094,44.7388,34.16047,0.220998,0.220998,0,-1,0,0.220998,262.1786,0.3467799,0,0,0.5794094,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1175585,0.2430978,0.4635275,0,5.133098
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2082624,36.93682,33.3159,0.1184879,0.1184879,0,-1,0,0.1184879,175.7669,0.08353834,0,0,0.2082624,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1175585,0.1303366,0.1666099,0,4.761951
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,31.3934,31.3934,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1175585,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,29.58203,29.58203,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1175585,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.11515,28.11515,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1175585,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,26.7983,26.7983,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1175585,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,25.50367,25.50367,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1175585,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1175585,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,23.69229,23.69229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1175585,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,22.88107,22.88107,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1175585,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.17541,22.17541,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1175585,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,21.54754,21.54754,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1175585,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,20.87522,20.87522,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1175585,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.29736,20.29736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1175585,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.79729,19.79729,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1175585,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3446221,24.90537,19.33055,0,0,0,0,0,0,0,0,0,0,0.3446221,0,0,0,0,2.460551,2.339193,0.3446221,0,0.3446221,3.992666,66.5443,0.1175278,0,0.2756976,0,2.683815
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702068,25.0328,20.65852,0.129871,0.129871,0,0,0,0.129871,208.0578,0,0,0,0.2702068,0.1367064,0.129871,0,0,2.115929,2.649353,0.1335004,0,0.1335004,4.119315,68.65511,0.117516,0.1428581,0.2161654,0,2.91956
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6530313,34.98923,23.77008,0.6097006,0.6097006,0,-1,0,0.6097006,107.1069,0,0,0,0.6530313,0.64179,0.6097006,0,0,1.982429,2.769503,0.01124131,0,0.01124131,4.12998,68.83286,0.117515,0.6706706,0.5224251,0,3.422535
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7233602,39.7878,26.98721,0.8576139,0.8576139,0,-1,0,0.8576139,84.34566,0,0,0,0.7233602,0.9027515,0.8576139,0,0,1.971187,2.77962,0,0.1793913,-0.1793913,3.940885,65.68128,0.117515,0.9433753,0.5786881,0,3.502981
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2048471,32.91844,29.44312,1.116368,1.116368,0,-1,0,1.116368,18.34942,0,2.220446E-16,0,0.2048471,1.175124,1.116368,0,0,2.170511,2.600229,0,0.9702772,-0.9702772,2.918123,48.63528,0.117515,1.228005,0.1638777,0,2.805076
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.005782,50.24955,31.22115,1.341705,1.341705,0,-1,0,1.341705,74.96297,0,0,0.09587579,1.005782,1.412321,1.341705,0,0,3.248597,1.629952,0,0.4065392,-0.4065392,2.489593,41.49313,0.117515,1.475876,0.8046257,0,2.635734
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5774373,43.2952,32.84916,0.680464,0.680464,0,-1,0,0.680464,84.85936,0,1.110223E-16,0,0.5774373,0.7162778,0.680464,0,0,3.700307,1.223413,0,0.1388405,-0.1388405,2.343242,39.05396,0.117515,0.7485104,0.4619499,0,1.80085
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5123817,42.97171,33.72151,0.6778464,0.6778464,0,-1,0,0.6778464,75.58965,0,0,0,0.5123817,0.7135225,0.6778464,0,0,3.854574,1.084572,0,0.2011408,-0.2011408,2.131221,35.52028,0.117515,0.745631,0.4099054,0,1.596954
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1532029,36.53414,33.87709,1.081303,0.9848027,0,-1,0,0.9848027,15.55671,0,0.09649988,0.3210643,0.1532029,1.036634,0.9848027,0,0,4.078064,0.8834315,0,0.8834315,-0.8834315,1.200002,20,0.117515,1.189433,0.1225623,0,1.036634
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1517108,36.69986,34.06601,0,0,0,-1,0,0,0,0,0,0,0.1517108,0,0,0,0,5.059654,0,0.1517108,0,0.1517108,1.343928,22.39875,0.1175015,0,0.1213687,0,0.1517108
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03340175,33.79112,33.22144,0.1963951,0.1614444,0,-1,0,0.1614444,20.68932,0,0.03495071,0.07997555,0.03340175,0.1699415,0.1614444,0,0,4.907944,0.1365397,0,0.1365397,-0.1365397,1.200002,20,0.1175015,0.2160346,0.0267214,0,0.1699415
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,31.28783,31.28783,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,29.4709,29.4709,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,26.70939,26.70939,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,25.40921,25.40921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,24.3924,24.3924,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,23.59784,23.59784,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,22.78661,22.78661,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,21.44197,21.44197,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,20.76965,20.76965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175015,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.19179,20.19179,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1176754,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,19.70839,19.70839,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1178124,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.257938,23.35447,19.21943,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,27.18432,0,0,0,0.257938,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9715319,0,0.9715319,4.69479,78.24635,0.117954,1.043733,0.2063504,1.7,2.699006
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4639329,28.19907,20.5474,0,0,0.959886,0,0.3181489,0,0,0,0,0,0.4639329,0,0,0.959886,0.9118917,1.375825,3.315447,1.375825,0,1.375825,6.000012,100,0.1179539,0,0.3711463,1.7,3.77938
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7888986,37.39729,23.64229,0.5691692,0.5691692,0,-1,0,0.5691692,138.6053,0.1897732,0,0,0.7888986,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,0.6260861,0.6311189,0,5.342587
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.112576,47.50845,26.83163,0,0,0,-1,0,0,0,1.112576,0,0,1.112576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,0,0.8900608,0,5.666265
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.157596,51.35944,29.29865,0,0,0,-1,0,0,0,1.157596,0,0,1.157596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,0,0.9260771,0,5.711286
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.186391,54.10749,31.08224,0,0,0,-1,0,0,0,1.186391,0,0,1.186391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,0,0.9491132,0,5.74008
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.201098,56.39241,32.72137,0.1058355,0.1058355,0,-1,0,0.1058355,1134.872,1.089692,0,0,1.201098,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,0.1164191,0.9608783,0,5.754787
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.230083,58.12877,33.59927,0.9264047,0.9264047,0,-1,0,0.9264047,132.7803,0.2549197,0,0,1.230083,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,1.019045,0.984066,0,5.783772
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9803491,52.62835,33.78819,0.411066,0.411066,0,-1,0,0.411066,238.4895,0.5476481,0,0,0.9803491,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1179539,0.4521726,0.7842793,0,5.534038
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4658371,42.31909,33.94377,0.5124406,0.5124406,0,-1,0,0.5124406,90.90558,0,0,0,0.4658371,0.5394112,0.5124406,0,0,0,4.553689,0,0.07357408,-0.07357408,5.922458,98.70744,0.1179539,0.5636847,0.3726697,0,5.019526
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2212216,36.97979,33.13254,1.067549,1.067549,0,-1,0,1.067549,20.72237,0,0,0,0.2212216,1.123736,1.067549,0,0,0.08174898,4.480115,0,0.9025147,-0.9025147,4.971124,82.85191,0.1179539,1.174304,0.1769772,0,4.701336
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,31.1767,31.1767,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.084543,3.5776,0,1.339399,-1.339399,3.559273,59.3211,0.1179539,1.399672,0,0,3.5776
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.36533,29.36533,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.572765,2.238201,0,0.3236367,-0.3236367,3.21813,53.63539,0.1179539,0.3382004,0,0,2.238201
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.88178,27.88178,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.932361,1.914564,0,0.3960503,-0.3960503,2.800656,46.67751,0.1179539,0.4138726,0,0,1.914564
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.5816,26.5816,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.372417,1.518514,0,0.3397278,-0.3397278,2.442552,40.70911,0.1179539,0.3550155,0,0,1.518514
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.749892,1.178786,0,0.07209742,-0.07209742,2.366554,39.44249,0.1179539,0.0753418,0,0,1.178786
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.830001,1.106688,0,0.1642714,-0.1642714,2.193397,36.55655,0.1179539,0.1716636,0,0,1.106688
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.012525,0.942417,0,0.2817652,-0.2817652,1.896391,31.60645,0.1179539,0.2944447,0,0,0.942417
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.325597,0.6606518,0,0.1362672,-0.1362672,1.752752,29.21248,0.1179539,0.1423992,0,0,0.6606518
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.477005,0.5243846,0,0.1185225,-0.1185225,1.627819,27.13026,0.1179539,0.123856,0,0,0.5243846
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.608696,0.4058622,0,0.07259986,-0.07259986,1.551292,25.85481,0.1179539,0.07586685,0,0,0.4058622
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.689363,0.3332623,0,0,0,1.551292,25.85481,0.1179539,0,0,0,0.3332623
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.689363,0.3332623,0,0.03500396,-0.03500396,1.514394,25.23985,0.1179539,0.03657914,0,0,0.3332623
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.728256,0.2982583,0,0.03870863,-0.03870863,1.473592,24.55981,0.1179539,0.04045051,0,0,0.2982583
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2249127,22.70594,19.11386,0,0,0,0,0,0,0,0,0,0,0.2249127,0,0,0,0,4.771266,0.2595497,0.2249127,0,0.2249127,1.686963,28.11599,0.117934,0,0.1799302,0,0.4844624
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3358359,25.88922,20.42516,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,56.14539,0,0,0,0.3358359,0,0,1.101846,1.046754,4.546353,0.4619711,1.38259,0,1.38259,2.998602,49.9766,0.1181023,0.6579695,0.2686687,1.7,0.797807
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.441462,30.9201,23.52005,0.5866904,0.5866904,0,-1,0,0.5866904,75.24616,1.110223E-16,0,0,0.441462,0.6175689,0.5866904,0,0,3.163764,1.706302,0,0.1761069,-0.1761069,2.812969,46.88273,0.1181023,0.6453595,0.3531696,0,2.147764
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2172399,30.33824,26.70939,0.4233258,0.4233258,0,-1,0,0.4233258,51.31741,0,0,0,0.2172399,0.4456061,0.4233258,0,0,3.359438,1.530195,0,0.2283663,-0.2283663,2.57225,42.87075,0.1181023,0.4656584,0.1737919,0,1.747435
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8750154,45.18006,29.15975,0,0,0,-1,0,0,0,0,0,0,0.8750154,0,0,0,0,3.613178,1.301829,0.8750154,0,0.8750154,3.402363,56.70593,0.1180246,0,0.7000123,0,2.176844
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5959431,41.62799,30.96,0.6589291,0.6589291,0,-1,0,0.6589291,90.44115,0,0,0,0.5959431,0.6936095,0.6589291,0,0,2.738163,2.089342,0,0.09766648,-0.09766648,3.299413,54.99011,0.1180246,0.724822,0.4767545,0,2.685286
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.459126,40.77404,32.59913,0.8917994,0.8917994,0,-1,0,0.8917994,51.4831,0,0,0,0.459126,0.9387362,0.8917994,0,0,2.846681,1.991676,0,0.4796102,-0.4796102,2.79386,46.56424,0.1180246,0.9809793,0.3673008,0,2.450802
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8296589,49.04481,33.47148,0,0,0,-1,0,0,0,0,0,0,0.8296589,0,0,0,0,3.379581,1.512066,0.8296589,0,0.8296589,3.580943,59.68227,0.117951,0,0.6637272,0,2.341725
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6715279,46.02156,33.66039,1.184808,1.184808,0,-1,0,1.184808,56.6782,0,0,0,0.6715279,1.247166,1.184808,0,0,2.549922,2.258759,0,0.5756385,-0.5756385,2.974167,49.56935,0.117951,1.303289,0.5372223,0,2.930287
