Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.73646,21.73646,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1177039,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.01969,21.01969,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1177039,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.36404,20.36404,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1177039,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,19.65838,19.65838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1177039,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.09719,19.09719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1177039,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.59712,18.59712,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1177039,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.154646,20.5362,18.09704,1.738929,1.738929,0.425,0,0.172125,1.738929,8.893173,0,0,0,0.154646,1.383083,1.313929,0,0,2.361017,2.428773,0,1.228438,-1.228438,2.465267,41.08771,0.1177039,1.912822,0.1237168,1.7,2.583419
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4504291,26.72862,19.36389,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4504291,0,0,1.452632,1.38,3.725948,1.200336,1.830429,0,1.830429,4.201765,70.02927,0.1177742,0,0.3603433,1.7,1.650765
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4380953,29.61767,22.33099,0.009341177,0.009341177,0,-1,0,0.009341177,4689.937,0,0,0,0.4380953,0.009832818,0.009341177,0,0,1.895519,2.847722,0.4282625,0,0.4282625,4.60805,76.80068,0.1177374,0.01027529,0.3504762,0,3.285817
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.551808,34.8832,25.40921,0.8059554,0.8059554,0,-1,0,0.8059554,68.46632,0,1.110223E-16,0,0.551808,0.8483741,0.8059554,0,0,1.467256,3.233158,0,0.2965661,-0.2965661,4.295442,71.59056,0.1177374,0.8865509,0.4414464,0,3.784966
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.048452,47.27025,27.81511,0.1483212,0.1483212,0,-1,0,0.1483212,706.8794,0,0,0,1.048452,0.1561276,0.1483212,0,0,1.796774,2.936592,0.8923246,0,0.8923246,5.141975,85.69942,0.1176607,0.1631534,0.8387617,0,3.985044
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9738359,47.77245,29.64315,0.3441616,0.3441616,0,-1,0,0.3441616,282.959,0,0,0,0.9738359,0.3622754,0.3441616,0,0,0.9044498,3.739684,0.6115606,0,0.6115606,5.722153,95.36903,0.1176082,0.3785777,0.7790688,0,4.71352
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.36515,58.6527,31.33228,0.4449642,0.4449642,0,-1,0,0.4449642,306.8,0.6038778,0,0,1.36515,0.4683834,0.4449642,0,0,0.2928891,4.290089,0.2928891,0,0.2928891,6.000012,100,0.1175831,0.4894606,1.09212,0,5.655239
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.090256,53.33944,32.28797,0,0,0,-1,0,0,0,1.090256,0,0,1.090256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175831,0,0.8722047,0,5.643945
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.070104,53.17823,32.53801,0.161733,0.161733,0,-1,0,0.161733,661.6481,0.8998583,0,0,1.070104,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1175831,0.1779063,0.8560829,0,5.623793
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7327897,46.30113,32.78804,0.3464542,0.3464542,0,-1,0,0.3464542,211.5113,0.368101,0,0,0.7327897,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1175831,0.3810996,0.5862318,0,5.286479
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2559722,36.4472,32.01015,0,0,0,-1,0,0,0,0.2559722,0,0,0.2559722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175831,0,0.2047778,0,4.809661
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.0821,30.0821,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1175831,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,28.25406,28.25406,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1175831,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1175831,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,25.56479,25.56479,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1175831,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.29794,24.29794,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1175831,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1175831,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,22.4699,22.4699,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1175831,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,21.642,21.642,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1175831,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,20.92523,20.92523,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1175831,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.26958,20.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1175831,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,19.56392,19.56392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1175831,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.00273,19.00273,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1175831,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,18.50266,18.50266,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1175831,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4995555,26.12495,17.98592,0,0,0,0,0,0,0,0,0,0,0.4995555,0,0,0,0,3.382442,1.509491,0.4995555,0,0.4995555,3.265066,54.41765,0.1175402,0,0.3996444,0,2.009047
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8034322,32.88019,19.25277,0.06720803,0.06720803,0,0,0,0.06720803,1195.441,0,0,0,0.8034322,0.0707453,0.06720803,0,0,2.882887,1.959091,0.7326869,0,0.7326869,3.960153,66.00243,0.1174775,0.07392883,0.6427458,0,2.762523
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.360345,47.48671,22.20875,0.1654918,0.1654918,0,-1,0,0.1654918,822.0018,0,0,0,1.360345,0.1742018,0.1654918,0,0,2.1502,2.618509,1.186143,0,1.186143,5.085428,84.75696,0.117376,0.1820409,1.088276,0,3.978854
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.434421,52.86298,25.25363,0.9225399,0.9225399,0,-1,0,0.9225399,155.4861,0,0,0,1.434421,0.9710947,0.9225399,0,0,0.9640564,3.686038,0.4633266,0,0.4633266,5.524978,92.08279,0.1173365,1.014794,1.147537,0,5.12046
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.202402,50.43553,27.65953,0,0,0,-1,0,0,0,0.7016728,0,0,1.202402,0,0,0,0,0.5007297,4.103032,0.5007297,0,0.5007297,6.000012,100,0.1172937,0,0.961922,0,5.305435
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8964533,45.98522,29.48757,0.2464728,0.2464728,0,-1,0,0.2464728,363.7129,0.6370082,0,0,0.8964533,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1172937,0.27112,0.7171626,0,5.450142
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9654049,49.33203,31.1767,0.4674146,0.4674146,0,-1,0,0.4674146,206.5415,0.4733895,0,0,0.9654049,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1172937,0.514156,0.7723239,0,5.519094
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.021546,51.66779,32.16018,0.2085551,0.2085551,0,-1,0,0.2085551,489.8206,0.8020141,0,0,1.021546,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1172937,0.2294106,0.8172367,0,5.575235
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7438357,46.11018,32.41021,1.309026,1.309026,0,-1,0,1.309026,56.82362,0,0,0.05992806,0.7438357,1.377922,1.309026,0,0,0,4.553689,0,0.6340858,-0.6340858,5.331627,88.86027,0.1172937,1.439928,0.5950686,0,5.297524
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3399301,38.63261,32.66025,0.1177408,0.1177408,0,-1,0,0.1177408,288.7106,0,0,0,0.3399301,0.1239377,0.1177408,0,0,0.7045398,3.919603,0.2159925,0,0.2159925,5.536535,92.27541,0.1172753,0.1295149,0.2719441,0,4.259533
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2710407,36.59601,31.89347,0.4617248,0.4617248,0,-1,0,0.4617248,58.70178,0,5.551115E-17,0,0.2710407,0.4860262,0.4617248,0,0,0.4885474,4.113997,0,0.2149854,-0.2149854,5.309921,88.4985,0.1172753,0.5078973,0.2168326,0,4.385037
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,29.95986,29.95986,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7274201,3.899011,0,0.8953183,-0.8953183,4.366172,72.76939,0.1172753,0.9356077,0,0,3.899011
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.13182,28.13182,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.722218,3.003693,0,0.5675756,-0.5675756,3.767895,62.79813,0.1172753,0.5931165,0,0,3.003693
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,26.73717,26.73717,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.352858,2.436117,0,0.1911135,-0.1911135,3.566444,59.44061,0.1172753,0.1997136,0,0,2.436117
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,25.45921,25.45921,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.565206,2.245003,0,0.5373171,-0.5373171,3.000062,50.00093,0.1172753,0.5614964,0,0,2.245003
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.20903,24.20903,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.162225,1.707686,0,0.1509364,-0.1509364,2.840961,47.34925,0.1172753,0.1577285,0,0,1.707686
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.17555,23.17555,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.329932,1.55675,0,0.1513685,-0.1513685,2.681405,44.68999,0.1172753,0.1581801,0,0,1.55675
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,22.36432,22.36432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.498119,1.405381,0,0,0,2.681405,44.68999,0.1172753,0,0,0,1.405381
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,21.53643,21.53643,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.498119,1.405381,0,0.2644391,-0.2644391,2.402661,40.04427,0.1172753,0.2763389,0,0,1.405381
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,20.8141,20.8141,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.791941,1.140942,0,0.02667284,-0.02667284,2.374546,39.57568,0.1172753,0.02787312,0,0,1.140942
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.14178,20.14178,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.821577,1.114269,0,0.01708657,-0.01708657,2.356535,39.2755,0.1172753,0.01785547,0,0,1.114269
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,19.44168,19.44168,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.840562,1.097183,0,0.2509795,-0.2509795,2.091979,34.86625,0.1172753,0.2622736,0,0,1.097183
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,18.87494,18.87494,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.119428,0.8462034,0,0.025523,-0.025523,2.065075,34.41786,0.1172753,0.02667154,0,0,0.8462034
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.37486,18.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.147787,0.8206804,0,0,0,2.065075,34.41786,0.1172753,0,0,0,0.8206804
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2538878,21.91673,17.88035,0.6881628,0.6881628,0,0,0,0.6881628,36.89356,0,0,0,0.2538878,0.7243819,0.6881628,0,0,4.147787,0.8206804,0,0.4704942,-0.4704942,1.569131,26.15213,0.1172753,0.7569791,0.2031102,0,1.074568
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2572444,23.26339,19.14164,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,41.11586,0,0,0,0.2572444,0,0,1.074343,1.020626,4.670558,0.3501863,1.27787,0,1.27787,2.781425,46.35699,0.1174474,0.6882229,0.2057955,1.7,0.6074306
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3077447,27.10729,22.06428,0,0,0,-1,0,0,0,0,0,0,0.3077447,0,0,0,0,3.392689,1.500269,0.3077447,0,0.3077447,3.073377,51.22285,0.1174212,0,0.2461958,0,1.808014
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3870488,31.61304,25.09805,0.559836,0.559836,0,-1,0,0.559836,69.13609,0,0,0,0.3870488,0.5893011,0.559836,0,0,3.084944,1.77724,0,0.2022523,-0.2022523,2.860185,47.66965,0.1174212,0.6158197,0.309639,0,2.164288
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9215603,44.27984,27.50395,0.7861103,0.7861103,0,-1,0,0.7861103,117.2304,0,0,0,0.9215603,0.8274845,0.7861103,0,0,3.309669,1.574987,0.09407578,0,0.09407578,2.949433,49.15712,0.1174132,0.8647213,0.7372482,0,2.496547
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9590701,47.11018,29.33199,0.1431888,0.1431888,0,-1,0,0.1431888,669.7939,0,0,0,0.9590701,0.1507251,0.1431888,0,0,3.215593,1.659655,0.808345,0,0.808345,3.716296,61.93814,0.1173442,0.1575077,0.7672561,0,2.618726
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7467584,44.67719,31.04891,1.238119,1.238119,0,-1,0,1.238119,60.31392,0,2.220446E-16,0,0.7467584,1.303284,1.238119,0,0,2.407248,2.387166,0,0.5565252,-0.5565252,3.129667,52.16101,0.1173442,1.361931,0.5974067,0,3.133924
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.284278,57.54699,32.03794,0.7661894,0.7661894,0,-1,0,0.7661894,167.6189,0,0,0,1.284278,0.8065152,0.7661894,0,0,3.025609,1.830641,0.4777629,0,0.4777629,3.582913,59.7151,0.1173036,0.8428083,1.027422,0,3.114919
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5717659,42.58506,32.28797,0.551089,0.551089,0,-1,0,0.551089,103.752,0,0,0,0.5717659,0.5800937,0.551089,0,0,2.547846,2.260627,0,0.00832777,-0.00832777,3.574135,59.56879,0.1173036,0.6061979,0.4574127,0,2.832393
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5070505,41.61393,32.53801,0.37905,0.37905,0,-1,0,0.37905,133.7688,0,0,0,0.5070505,0.399,0.37905,0,0,2.557099,2.2523,0.1080505,0,0.1080505,3.67664,61.27721,0.1172943,0.4169551,0.4056404,0,2.75935
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2029237,35.28035,31.7879,0.4291644,0.4291644,0,-1,0,0.4291644,47.28344,0,0,0,0.2029237,0.4517519,0.4291644,0,0,2.449049,2.349545,0,0.2488283,-0.2488283,3.414352,56.90576,0.1172943,0.4720808,0.1623389,0,2.552469
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,29.8654,29.8654,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.725525,2.100717,0,1.148699,-1.148699,2.203517,36.72521,0.1172943,1.20039,0,0,2.100717
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.02069,28.02069,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.001857,0.9520178,0,0.2986163,-0.2986163,1.888748,31.47907,0.1172943,0.3120541,0,0,0.9520178
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,26.63161,26.63161,1.041781,0.6207314,0,-1,0,0.6207314,0,0,0.4210493,0.5252274,0,0.6534014,0.6207314,0,0,4.333653,0.6534014,0,0.6534014,-0.6534014,1.200002,20,0.1172943,1.145959,0,0,0.6534014
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,25.36476,25.36476,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.09791,24.09791,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.06443,23.06443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.26987,22.26987,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,21.44197,21.44197,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,20.70853,20.70853,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.04733,20.04733,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.34723,19.34723,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172943,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,18.76936,18.76936,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174259,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.26929,18.26929,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1175343,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4255261,24.64221,17.76922,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,75.21358,0,0,0,0.4255261,0,0,1.134243,1.077531,2.299654,2.484,1.503057,0,1.503057,5.244293,87.40472,0.1176864,0.6223328,0.3404209,1.7,2.909526
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7952396,32.47489,19.0194,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.91265,2.220446E-16,0,0,0.7952396,1.452632,1.38,0,0,0.7965975,3.836751,0,0.6573919,-0.6573919,4.551342,75.85554,0.1176864,2.038475,0.6361917,1.7,4.631991
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.290187,45.63197,21.94204,0.7658724,0.7658724,0,-1,0,0.7658724,168.4598,0,0,0,1.290187,0.8061814,0.7658724,0,0,1.527033,3.179359,0.4840058,0,0.4840058,5.010509,83.50832,0.1176452,0.8424596,1.03215,0,4.469547
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.433434,52.47946,24.95914,0.1108916,0.1108916,0,-1,0,0.1108916,1292.645,0.2736794,0,0,1.433434,0.116728,0.1108916,0,0,1.043027,3.614964,1.043027,0,1.043027,6.000012,100,0.1175565,0.1219808,1.146748,0,5.048399
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.472086,56.35211,27.34838,0.3026158,0.3026158,0,-1,0,0.3026158,486.4538,1.153543,0,0,1.472086,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0.3328773,1.177669,0,6.025774
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.388867,56.58332,29.17641,0.3448883,0.3448883,0,-1,0,0.3448883,402.7006,1.025827,0,0,1.388867,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0.3793772,1.111094,0,5.942556
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.453834,60.34511,30.91,0.3677159,0.3677159,0,-1,0,0.3677159,395.3688,1.066765,0,0,1.453834,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0.4044875,1.163067,0,6.007523
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.129335,53.76075,31.89347,0,0,0,-1,0,0,0,1.129335,0,0,1.129335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0,0.9034683,0,5.683024
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.029483,51.84197,32.16018,0.3944811,0.3944811,0,-1,0,0.3944811,260.9715,0.6142401,0,0,1.029483,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0.4339292,0.8235867,0,5.583172
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6885309,45.03817,32.44355,0,0,0,-1,0,0,0,0.6885309,0,0,0.6885309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0,0.5508247,0,5.24222
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2172309,35.40156,31.6601,0.1841759,0.1841759,0,-1,0,0.1841759,117.9475,0.02336148,0,0,0.2172309,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1175565,0.2025935,0.1737847,0,4.77092
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,29.73761,29.73761,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1175565,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,27.90957,27.90957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1175565,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1175565,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.23696,25.23696,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1175565,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,23.98678,23.98678,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1175565,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1175565,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.15874,22.15874,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1175565,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.33084,21.33084,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1175565,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,20.5974,20.5974,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1175565,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,19.94175,19.94175,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1175565,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.21943,19.21943,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1175565,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,18.64157,18.64157,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1175565,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.1415,18.1415,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1175565,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2635085,21.82864,17.64142,0.940554,0.940554,0,0,0,0.940554,28.01631,0,1.110223E-16,0,0.2635085,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7265484,-0.7265484,2.820294,47.0048,0.1175565,1.034609,0.2108068,0,2.5272
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3696716,24.87041,18.8916,0.7000275,0.7000275,0,0,0,0.7000275,52.80816,0,1.110223E-16,0,0.3696716,0.736871,0.7000275,0,0,3.351717,1.537143,0,0.3671994,-0.3671994,2.433232,40.55378,0.1175565,0.7700302,0.2957373,0,1.906815
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.615943,32.20224,21.79758,0.5295702,0.5295702,0,-1,0,0.5295702,116.31,0,0,0,0.615943,0.5574424,0.5295702,0,0,3.759717,1.169944,0.0585006,0,0.0585006,2.48873,41.47875,0.1175515,0.5825273,0.4927544,0,1.785887
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.191147,46.83972,24.79801,0.9025474,0.9025474,0,-1,0,0.9025474,131.9761,0,0,0,1.191147,0.9500498,0.9025474,0,0,3.701216,1.222594,0.241097,0,0.241097,2.717455,45.29082,0.117531,0.9928021,0.9529175,0,2.413741
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.322057,52.59406,27.1928,0.2396801,0.2396801,0,-1,0,0.2396801,551.5923,0,0,0,1.322057,0.2522948,0.2396801,0,0,3.460119,1.439582,1.069762,0,1.069762,3.73232,62.20521,0.1174402,0.2636481,1.057645,0,2.761639
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.244181,53.00826,29.03751,0.05399345,0.05399345,0,-1,0,0.05399345,2304.317,0,0,0,1.244181,0.05683521,0.05399345,0,0,2.390357,2.402368,1.187345,0,1.187345,4.858735,80.97875,0.1173396,0.0593928,0.9953445,0,3.646548
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.416881,59.2205,30.75442,0.6537673,0.6537673,0,-1,0,0.6537673,216.7256,0,0,0,1.416881,0.6881762,0.6537673,0,0,1.203012,3.470978,0.728705,0,0.728705,5.550045,92.50057,0.117278,0.719144,1.133505,0,4.88786
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.224246,55.78284,31.75456,0.05860678,0.05860678,0,-1,0,0.05860678,2088.915,0.688248,0,0,1.224246,0.06169135,0.05860678,0,0,0.4743066,4.126813,0.4743066,0,0.4743066,6.000012,100,0.1172379,0.06446746,0.9793967,0,5.351059
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7177659,45.17915,32.03794,0.2374514,0.2374514,0,-1,0,0.2374514,302.2791,0.4678171,0,0,0.7177659,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1172379,0.2611966,0.5742127,0,5.271455
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5423118,42.04947,32.31575,0,0,0,-1,0,0,0,0.5423118,0,0,0.5423118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172379,0,0.4338495,0,5.096001
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2389552,35.6714,31.54898,0.5193548,0.5193548,0,-1,0,0.5193548,46.01001,0,0,0,0.2389552,0.5466892,0.5193548,0,0,0,4.553689,0,0.3077341,-0.3077341,5.675632,94.59367,0.1172379,0.5712903,0.1911641,0,4.792644
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,29.62648,29.62648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3419267,4.245955,0,0,0,5.675632,94.59367,0.1172379,0,0,0,4.245955
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,27.79844,27.79844,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3419267,4.245955,0,1.204528,-1.204528,4.405948,73.43232,0.1172379,1.258731,0,0,4.245955
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,26.39268,26.39268,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.680291,3.041427,0,1.013059,-1.013059,3.33809,55.63472,0.1172379,1.058647,0,0,3.041427
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.12583,25.12583,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.805912,2.028368,0,0.8605399,-0.8605399,2.431002,40.51661,0.1172379,0.8992642,0,0,2.028368
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.87565,23.87565,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.762067,1.167828,0,0.1289112,-0.1289112,2.295117,38.25188,0.1172379,0.1347122,0,0,1.167828
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,22.84773,22.84773,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.905302,1.038917,0,0.04880646,-0.04880646,2.243671,37.39444,0.1172379,0.05100276,0,0,1.038917
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.0365,22.0365,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.959531,0.9901106,0,0.2008885,-0.2008885,2.031916,33.86519,0.1172379,0.2099285,0,0,0.9901106
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.182741,0.7892222,0,0,0,2.031916,33.86519,0.1172379,0,0,0,0.7892222
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,20.48628,20.48628,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.182741,0.7892222,0,0.1263059,-0.1263059,1.898777,31.64623,0.1172379,0.1319897,0,0,0.7892222
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,19.83063,19.83063,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.323081,0.6629163,0,0.2827756,-0.2827756,1.600706,26.67838,0.1172379,0.2955005,0,0,0.6629163
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.637276,0.3801407,0,0,0,1.600706,26.67838,0.1172379,0,0,0,0.3801407
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.536,18.536,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.637276,0.3801407,0,0.06507156,-0.06507156,1.532114,25.53519,0.1172379,0.06799978,0,0,0.3801407
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.03592,18.03592,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.709578,0.3150691,0,0.1811924,-0.1811924,1.341121,22.35197,0.1172379,0.189346,0,0,0.3150691
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.08023623,18.7888,17.53585,0,0,0,0,0,0,0,0,0,0,0.08023623,0,0,0,0,4.910903,0.1338768,0.08023623,0,0.08023623,1.41724,23.62061,0.1172311,0,0.06418898,0,0.214113
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4137998,25.48601,18.76936,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,91.44334,0,0,0,0.4137998,0,0,1.24748,1.185106,4.830666,0.2060894,1.598905,0,1.598905,2.934094,48.90148,0.1173746,0.4977725,0.3310399,1.7,0.6198892
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6677019,32.99152,21.65867,0.8282813,0.8282813,0,-1,0,0.8282813,80.61294,0,0,0,0.6677019,0.8718751,0.8282813,0,0,3.231761,1.645104,0,0.2041732,-0.2041732,2.718877,45.31453,0.1173746,0.9111095,0.5341616,0,2.312806
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.591686,34.79567,24.64243,0,0,0,-1,0,0,0,0,0,0,0.591686,0,0,0,0,3.45862,1.440931,0.591686,0,0.591686,3.2802,54.66989,0.1173246,0,0.4733488,0,2.032617
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7917536,41.16969,27.03722,0.1230121,0.1230121,0,-1,0,0.1230121,643.6389,0,0,0,0.7917536,0.1294864,0.1230121,0,0,2.866934,1.973448,0.6622672,0,0.6622672,3.908482,65.14123,0.1172687,0.1353133,0.6334029,0,2.765202
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6794397,40.99046,28.87637,0,0,0,-1,0,0,0,0,0,0,0.6794397,0,0,0,0,2.204667,2.569489,0.6794397,0,0.6794397,4.553055,75.88409,0.1172115,0,0.5435517,0,3.248929
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6718104,42.72503,30.61551,0,0,0,-1,0,0,0,0,0,0,0.6718104,0,0,0,0,1.525227,3.180985,0.6718104,0,0.6718104,5.19039,86.50632,0.1171549,0,0.5374483,0,3.852795
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.370184,38.09806,31.61565,1.063329,1.063329,0,-1,0,1.063329,34.8137,0,0,0,0.370184,1.119293,1.063329,0,0,0.8534166,3.785614,0,0.7491092,-0.7491092,4.40076,73.34585,0.1171549,1.169661,0.2961472,0,4.155798
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.643497,43.55364,31.89347,0.4011118,0.4011118,0,-1,0,0.4011118,160.4284,0,0,0,0.643497,0.4222229,0.4011118,0,0,1.68576,3.036505,0.2212742,0,0.2212742,4.610679,76.84449,0.1171362,0.4412229,0.5147976,0,3.680002
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4377887,39.94839,32.19352,0.4183667,0.4183667,0,-1,0,0.4183667,104.6423,5.551115E-17,0,0,0.4377887,0.440386,0.4183667,0,0,1.464486,3.235651,0,0.002597297,-0.002597297,4.607941,76.79886,0.1171362,0.4602034,0.350231,0,3.67344
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1272681,33.59475,31.42674,0.7349395,0.7349395,0,-1,0,0.7349395,17.31681,0,1.110223E-16,0,0.1272681,0.7736205,0.7349395,0,0,1.467372,3.233054,0,0.6463524,-0.6463524,3.926625,65.44363,0.1171362,0.8084335,0.1018145,0,3.360322
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,29.50424,29.50424,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.185541,2.586702,0,0.2041753,-0.2041753,3.711406,61.85664,0.1171362,0.2133632,0,0,2.586702
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,27.6762,27.6762,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.412403,2.382527,0,0.1802009,-0.1802009,3.521457,58.69084,0.1171362,0.18831,0,0,2.382527
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.28711,26.28711,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.612626,2.202326,0,0.3499911,-0.3499911,3.152534,52.54213,0.1171362,0.3657407,0,0,2.202326
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.02026,25.02026,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.001505,1.852334,0,1.024276,-1.024276,2.072853,34.54748,0.1171362,1.070368,0,0,1.852334
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,23.75341,23.75341,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.139589,0.8280587,0,0.1582381,-0.1582381,1.906055,31.76752,0.1171362,0.1653588,0,0,0.8280587
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,22.71993,22.71993,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.315409,0.6698206,0,0.03231568,-0.03231568,1.871992,31.1998,0.1171362,0.03376988,0,0,0.6698206
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,21.92537,21.92537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.351315,0.6375049,0,0,0,1.871992,31.1998,0.1171362,0,0,0,0.6375049
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.09748,21.09748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.351315,0.6375049,0,0,0,1.871992,31.1998,0.1171362,0,0,0,0.6375049
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.36404,20.36404,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.351315,0.6375049,0,0.0002493623,-0.0002493623,1.871729,31.19542,0.1171362,0.0002605836,0,0,0.6375049
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,19.70839,19.70839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.351593,0.6372555,0,0,0,1.871729,31.19542,0.1171362,0,0,0,0.6372555
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,18.98606,18.98606,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.351593,0.6372555,0,0.2313711,-0.2313711,1.627842,27.13065,0.1171362,0.2417828,0,0,0.6372555
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.4082,18.4082,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.608672,0.4058844,0,0.0785233,-0.0785233,1.545071,25.75114,0.1171362,0.08205685,0,0,0.4058844
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.9248,17.9248,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.69592,0.3273611,0,0.07428382,-0.07428382,1.466769,24.44611,0.1171362,0.07762659,0,0,0.3273611
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04598214,18.12339,17.40806,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.63912,0,0,0,0.04598214,0.1128999,0.1072549,0,0,4.778457,0.2530773,0,0.06691779,-0.06691779,1.396232,23.27048,0.1171362,0.5854805,0.03678571,1.7,0.2990595
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2665889,22.90415,18.64157,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.51677,0,0,0,0.2665889,0,0,0.8264185,0.7850976,4.85281,0.1861595,1.051686,0,1.051686,2.393949,39.89907,0.1172829,0.9609396,0.2132711,1.7,0.4527484
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1640423,24.16192,21.51976,0.6514379,0.6514379,0,-1,0,0.6514379,25.18156,0,0,0,0.1640423,0.6857241,0.6514379,0,0,3.801124,1.132677,0,0.5216818,-0.5216818,1.844048,30.73407,0.1172829,0.7165817,0.1312338,0,1.29672
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.743681,37.47645,24.50352,0.5018157,0.5018157,0,-1,0,0.5018157,148.198,0,0,0,0.743681,0.528227,0.5018157,0,0,4.380771,0.6109955,0.215454,0,0.215454,2.048446,34.14069,0.1172648,0.5519972,0.5949448,0,1.354676
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.065948,46.57272,26.88164,0,0,0,-1,0,0,0,0,0,0,1.065948,0,0,0,0,4.165317,0.804904,1.065948,0,1.065948,3.059693,50.99478,0.1171751,0,0.8527583,0,1.870852
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6017405,39.33952,28.72079,0.6352038,0.6352038,0,-1,0,0.6352038,94.73188,0,0,0,0.6017405,0.6686356,0.6352038,0,0,3.099369,1.764257,0,0.06689506,-0.06689506,2.989179,49.81955,0.1171751,0.6987242,0.4813924,0,2.365998
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4920567,39.1319,30.45993,0.6812938,0.6812938,0,-1,0,0.6812938,72.22386,0,1.110223E-16,0,0.4920567,0.7171513,0.6812938,0,0,3.173697,1.697362,0,0.2250947,-0.2250947,2.751909,45.86505,0.1171751,0.7494232,0.3936454,0,2.189419
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2388891,35.59043,31.47119,0.4530513,0.4530513,0,-1,0,0.4530513,52.72893,0,5.551115E-17,0,0.2388891,0.4768961,0.4530513,0,0,3.423802,1.472267,0,0.238007,-0.238007,2.501027,41.6837,0.1171751,0.4983565,0.1911113,0,1.711156
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3908211,38.62054,31.75456,0.7830784,0.7830784,0,-1,0,0.7830784,49.90829,0,0,0,0.3908211,0.8242931,0.7830784,0,0,3.688254,1.23426,0,0.433472,-0.433472,2.044107,34.06839,0.1171751,0.8613863,0.3126569,0,1.625081
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.534299,41.63036,32.06572,0,0,0,-1,0,0,0,0,0,0,0.534299,0,0,0,0,4.169889,0.8007883,0.534299,0,0.534299,2.550988,42.51638,0.1171302,0,0.4274392,0,1.335087
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2898401,36.3191,31.29894,0.2387668,0.2387668,0,-1,0,0.2387668,121.3905,0,0,0,0.2898401,0.2513334,0.2387668,0,0,3.635591,1.281657,0.03850665,0,0.03850665,2.587519,43.12523,0.117127,0.2626435,0.2318721,0,1.571498
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,29.382,29.382,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.597084,1.316313,0,0.5234113,-0.5234113,2.035795,33.92984,0.117127,0.5469648,0,0,1.316313
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,27.5484,27.5484,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,4.178652,0.7929021,0,0.6835024,-0.6835024,1.31532,21.92195,0.117127,0.71426,0,0,0.7929021
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.15932,26.15932,0.8035326,0.1039297,0,-1,0,0.1039297,0,0,0.6996028,0.7799561,0,0.1093997,0.1039297,0,0,4.938099,0.1093997,0,0.1093997,-0.1093997,1.200002,20,0.117127,0.8838859,0,0,0.1093997
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,24.89247,24.89247,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,23.64229,23.64229,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,22.61436,22.61436,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,21.81425,21.81425,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,20.96968,20.96968,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.25291,20.25291,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,19.58059,19.58059,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,18.87494,18.87494,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117127,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.31374,18.31374,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.117237,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,17.81367,17.81367,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1173853,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3225499,22.44047,17.29693,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,57.5679,-2.220446E-16,0,0,0.3225499,0,0,1.139705,1.08272,2.299654,2.484,1.40527,0,1.40527,5.151525,85.85857,0.1175438,0.6163242,0.25804,1.7,2.80655
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7478524,31.0843,18.536,0.9226214,0.9226214,0,0,0,0.9226214,81.05735,0,0,0,0.7478524,0.9711804,0.9226214,0,0,0.8943844,3.748743,0,0.2233279,-0.2233279,4.916116,81.9351,0.1175438,1.014884,0.5982819,0,4.496595
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9445929,37.89568,21.37529,1.424378,1.38,0,-1,0,1.38,68.44876,2.220446E-16,0.04437784,0.1868156,0.9445929,1.452632,1.38,0,0,1.142527,3.525415,0,0.5080387,-0.5080387,4.380596,73.00979,0.1175438,1.566816,0.7556743,0,4.470008
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.441359,51.91782,24.34794,0.2741463,0.2741463,0,-1,0,0.2741463,525.7627,0,0,0,1.441359,0.288575,0.2741463,0,0,1.707014,3.017376,1.152784,0,1.152784,5.474223,91.23687,0.117447,0.3015609,1.153087,0,4.458735
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.538623,57.21212,26.72051,0.1473701,0.1473701,0,-1,0,0.1473701,1044.054,0.8292664,0,0,1.538623,0.1551265,0.1473701,0,0,0.5542302,4.054882,0.5542302,0,0.5542302,6.000012,100,0.1174005,0.1621071,1.230898,0,5.593505
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.526329,59.23274,28.56522,0,0,0,-1,0,0,0,1.526329,0,0,1.526329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174005,0,1.221063,0,6.080018
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.488357,60.47697,30.31547,0.5103534,0.5103534,0,-1,0,0.5103534,291.6327,0.9511433,0,0,1.488357,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1174005,0.5613887,1.190686,0,6.042047
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.418993,59.99225,31.33228,0.452182,0.452182,0,-1,0,0.452182,313.8101,0.9430118,0,0,1.418993,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1174005,0.4974002,1.135194,0,5.972682
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.016224,50.94635,31.63232,0.546883,0.546883,0,-1,0,0.546883,185.821,0.4405572,0,0,1.016224,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1174005,0.6015713,0.8129788,0,5.569912
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6826957,44.36087,31.92681,0.2880857,0.2880857,0,-1,0,0.2880857,236.9767,0.3794477,0,0,0.6826957,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1174005,0.3168942,0.5461566,0,5.236385
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2998835,36.38974,31.19337,1.210272,1.210272,0,-1,0,1.210272,24.77819,0,2.220446E-16,0,0.2998835,1.27397,1.210272,0,0,0,4.553689,0,0.9740868,-0.9740868,4.973234,82.88707,0.1174005,1.331299,0.2399068,0,4.853572
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,29.27087,29.27087,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.082319,3.579602,0,1.030259,-1.030259,3.887246,64.7873,0.1174005,1.076621,0,0,3.579602
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,27.44283,27.44283,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.227051,2.549343,0,0.3996909,-0.3996909,3.465935,57.76546,0.1174005,0.417677,0,0,2.549343
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.04819,26.04819,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.671152,2.149652,0,0.9642435,-0.9642435,2.449533,40.82546,0.1174005,1.007635,0,0,2.149652
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,24.79801,24.79801,1.265709,1.126138,0,-1,0,1.126138,0,0,0.1395707,0.2661415,0,1.185408,1.126138,0,0,3.742534,1.185408,0,1.185408,-1.185408,1.200002,20,0.1174005,1.39228,0,0,1.185408
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,23.54783,23.54783,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,22.50323,22.50323,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,21.69201,21.69201,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,20.86411,20.86411,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.14178,20.14178,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,19.46947,19.46947,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,18.76936,18.76936,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174005,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.21929,18.21929,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175592,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,17.71921,17.71921,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1177024,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4862357,25.08178,17.20803,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.85394,0,0,0,0.4862357,0,0,0.8595461,0.8165687,2.299654,2.484,1.302804,0,1.302804,5.054317,84.23845,0.1178685,0.9244993,0.3889886,1.7,2.970236
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.854982,32.94939,18.44154,0.4180189,0.4180189,0,0,0,0.4180189,204.5319,0,0,0,0.854982,0.4400199,0.4180189,0,0,0.99685,3.656524,0.4149621,0,0.4149621,5.447985,90.79956,0.1178337,0.4598208,0.6839856,0,4.511506
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.081018,40.48259,21.26972,1.618782,1.38,0,-1,0,1.38,78.33465,0,0.2387823,0.4006605,1.081018,1.452632,1.38,0,0,0.5818878,4.02999,0,0.3716135,-0.3716135,5.05627,84.271,0.1178337,1.780661,0.8648145,0,5.111008
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.307482,48.69581,24.20903,1.029081,1.029081,0,-1,0,1.029081,127.0534,0,0,0,1.307482,1.083243,1.029081,0,0,0.9947917,3.658376,0.2242393,0,0.2242393,5.269002,87.81652,0.1178149,1.131989,1.045986,0,4.965858
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.532319,56.85905,26.56493,0.8890455,0.8890455,0,-1,0,0.8890455,172.3555,0,0,0,1.532319,0.9358374,0.8890455,0,0,0.7705524,3.860192,0.5964815,0,0.5964815,5.834874,97.2477,0.1177649,0.97795,1.225855,0,5.392511
