Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.30452,53.6705,28.42631,0.4893021,0.4893021,0,-1,0,0.4893021,266.6083,0.6153942,0,0,1.30452,0.5150548,0.4893021,0,0,0.1740709,4.397025,0.1740709,0,0.1740709,6.000012,100,0.1177504,0.5382323,1.043616,0,5.701545
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.505629,60.74445,30.17656,0,0,0,-1,0,0,0,1.505629,0,0,1.505629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177504,0,1.204503,0,6.059318
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.301771,56.94441,31.19337,0.4738026,0.4738026,0,-1,0,0.4738026,274.7496,0.8030311,0,0,1.301771,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1177504,0.5211829,1.041417,0,5.85546
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.012896,50.72769,31.50453,1.14717,1.14717,0,-1,0,1.14717,88.29523,0,0,0,1.012896,1.207547,1.14717,0,0,0,4.553689,0,0.194651,-0.194651,5.794832,96.58034,0.1177504,1.261887,0.810317,0,5.566585
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4107566,39.0512,31.81568,0,0,0,-1,0,0,0,0.1944777,0,0,0.4107566,0,0,0,0,0.2162789,4.359038,0.2162789,0,0.2162789,6.000012,100,0.1177323,0,0.3286053,0,4.769794
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1892915,34.32108,31.08224,0.4681834,0.4681834,0,-1,0,0.4681834,40.43105,0,0,0,0.1892915,0.4928247,0.4681834,0,0,0,4.553689,0,0.3035332,-0.3035332,5.68006,94.66747,0.1177323,0.5150018,0.1514332,0,4.74298
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,29.15975,29.15975,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3372591,4.250156,0,0.01608382,-0.01608382,5.663106,94.38491,0.1177323,0.0168076,0,0,4.250156
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,27.34838,27.34838,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.35513,4.234072,0,0.5688502,-0.5688502,5.063485,84.39125,0.1177323,0.5944485,0,0,4.234072
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,25.95929,25.95929,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9871859,3.665222,0,1.408865,-1.408865,3.578411,59.64007,0.1177323,1.472264,0,0,3.665222
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.70911,24.70911,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.552591,2.256357,0,0.2118948,-0.2118948,3.355055,55.91747,0.1177323,0.22143,0,0,2.256357
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,23.45893,23.45893,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.78803,2.044462,0,0.0458731,-0.0458731,3.3067,55.11156,0.1177323,0.04793739,0,0,2.044462
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,22.40878,22.40878,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.839,1.998589,0,0.1565653,-0.1565653,3.141666,52.36099,0.1177323,0.1636107,0,0,1.998589
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.59755,21.59755,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.012961,1.842024,0,0.07509635,-0.07509635,3.062507,51.04169,0.1177323,0.07847569,0,0,1.842024
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.76965,20.76965,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.096402,1.766927,0,0.07989655,-0.07989655,2.978289,49.63805,0.1177323,0.08349188,0,0,1.766927
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.185176,1.687031,0,0,0,2.978289,49.63805,0.1177323,0,0,0,1.687031
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.36389,19.36389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.185176,1.687031,0,0,0,2.978289,49.63805,0.1177323,0,0,0,1.687031
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,18.65824,18.65824,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.185176,1.687031,0,0.07370991,-0.07370991,2.900592,48.3431,0.1177323,0.07702686,0,0,1.687031
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.13038,18.13038,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.267076,1.613321,0,0.02222851,-0.02222851,2.877161,47.95259,0.1177323,0.02322879,0,0,1.613321
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,17.62476,17.62476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291774,1.591092,0,0,0,2.877161,47.95259,0.1177323,0,0,0,1.591092
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4650182,24.60618,17.0969,0,0,0,0,0,0,0,0,0,0,0.4650182,0,0,0,0,3.291774,1.591092,0.4650182,0,0.4650182,3.318316,55.30516,0.1176933,0,0.3720146,0,2.056111
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8696207,33.10012,18.33041,0.2629285,0.2629285,0,0,0,0.2629285,330.7441,0,0,0,0.8696207,0.2767669,0.2629285,0,0,2.826756,2.009609,0.5928538,0,0.5928538,3.880747,64.67898,0.1176438,0.2892214,0.6956965,0,2.879229
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.226697,43.33952,21.14193,0.8015817,0.8015817,0,-1,0,0.8015817,153.0345,0,0,0,1.226697,0.8437701,0.8015817,0,0,2.233902,2.543177,0.3829267,0,0.3829267,4.244023,70.73357,0.1176118,0.8817398,0.9813575,0,3.769874
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.330799,49.02475,24.0479,0.3059453,0.3059453,0,-1,0,0.3059453,434.9794,0,0,0,1.330799,0.3220477,0.3059453,0,0,1.850975,2.887811,1.008751,0,1.008751,5.201008,86.6833,0.1175275,0.3365398,1.064639,0,4.21861
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.421064,53.94196,26.39268,0,0,0,-1,0,0,0,0.5788399,0,0,1.421064,0,0,0,0,0.8422239,3.795687,0.8422239,0,0.8422239,6.000012,100,0.1174573,0,1.136851,0,5.216751
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.568128,59.92909,28.27073,0.0576097,0.0576097,0,-1,0,0.0576097,2721.986,1.507486,0,0,1.568128,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1174573,0.06337067,1.254503,0,6.121817
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.391332,57.68171,30.02098,0.5176718,0.5176718,0,-1,0,0.5176718,268.7671,0.8464139,0,0,1.391332,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1174573,0.569439,1.113065,0,5.945021
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.04031,50.80196,31.04891,0,0,0,-1,0,0,0,1.04031,0,0,1.04031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174573,0,0.8322477,0,5.593998
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.032386,50.99281,31.36562,0.6352937,0.6352937,0,-1,0,0.6352937,162.5053,0.3636556,0,0,1.032386,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1174573,0.6988231,0.8259087,0,5.586075
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7506301,45.46116,31.69344,0.8228456,0.8228456,0,-1,0,0.8228456,91.22369,0,1.110223E-16,0,0.7506301,0.8661533,0.8228456,0,0,0,4.553689,0,0.1155231,-0.1155231,5.87824,97.97047,0.1174573,0.9051301,0.6005041,0,5.304319
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.3066912,36.27045,30.96,0.3023754,0.3023754,0,-1,0,0.3023754,101.4273,0,0,0,0.3066912,0.3182899,0.3023754,0,0,0.128359,4.438166,0,0.01159876,-0.01159876,5.866014,97.7667,0.1174573,0.332613,0.2453529,0,4.744857
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.04862,29.04862,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1412465,4.426567,0,0.7169887,-0.7169887,5.110241,85.17052,0.1174573,0.7492532,0,0,4.426567
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,27.23725,27.23725,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9379007,3.709578,0,0.7515134,-0.7515134,4.318077,71.9678,0.1174573,0.7853315,0,0,3.709578
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,25.86483,25.86483,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.772916,2.958065,0,0.09891198,-0.09891198,4.213814,70.23009,0.1174573,0.103363,0,0,2.958065
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.61465,24.61465,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.882818,2.859153,0,0.3280978,-0.3280978,3.867969,64.46602,0.1174573,0.3428622,0,0,2.859153
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,23.36447,23.36447,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.247371,2.531055,0,0.1124971,-0.1124971,3.749387,62.48965,0.1174573,0.1175594,0,0,2.531055
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.29765,22.29765,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.372368,2.418558,0,0.1566557,-0.1566557,3.584257,59.7375,0.1174573,0.1637052,0,0,2.418558
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,21.48642,21.48642,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.54643,2.261902,0,0.1084691,-0.1084691,3.46992,57.83189,0.1174573,0.1133502,0,0,2.261902
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666951,2.153433,0,0,0,3.46992,57.83189,0.1174573,0,0,0,2.153433
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,19.92509,19.92509,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.666951,2.153433,0,0.1148625,-0.1148625,3.348845,55.81396,0.1174573,0.1200313,0,0,2.153433
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.25277,19.25277,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.794576,2.038571,0,0.1391211,-0.1391211,3.202198,53.36986,0.1174573,0.1453815,0,0,2.038571
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,18.54711,18.54711,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.949155,1.89945,0,0.160079,-0.160079,3.03346,50.55757,0.1174573,0.1672826,0,0,1.89945
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.01926,18.01926,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.12702,1.739371,0,0.10994,-0.10994,2.917573,48.62612,0.1174573,0.1148873,0,0,1.739371
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.51918,17.51918,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.249176,1.629431,0,0.08165808,-0.08165808,2.831498,47.19154,0.1174573,0.08533269,0,0,1.629431
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4336433,23.97955,17.00244,1.778401,1.778401,0.425,0,0.172125,1.778401,24.38389,0,0,0,0.4336433,1.424633,1.353401,0,0,3.339907,1.547773,0,0.9909894,-0.9909894,1.786904,29.78166,0.1174573,1.956241,0.3469147,1.7,1.981416
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.743645,30.65373,18.20817,1.116863,1.116863,1.7,0,0.5202,1.116863,66.58335,0,0,0,0.743645,0,0,0.5831369,0.55398,4.441006,0.5567832,1.297625,0,1.297625,3.017939,50.29887,0.1176234,1.228549,0.594916,1.7,1.300428
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.064941,39.85628,21.00302,0.5302711,0.5302711,0,-1,0,0.5302711,200.8296,0,0,0,1.064941,0.55818,0.5302711,0,0,3.143381,1.724646,0.5067612,0,0.5067612,3.498694,58.31146,0.1175812,0.5832981,0.851953,0,2.789587
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.301427,48.18503,23.89232,0,0,0,-1,0,0,0,0,0,0,1.301427,0,0,0,0,2.63662,2.180731,1.301427,0,1.301427,4.733337,78.88879,0.1174729,0,1.041142,0,3.482158
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.400471,53.24473,26.22044,1.416087,1.38,0,-1,0,1.38,101.4834,2.220446E-16,0.03608666,0.1776953,1.400471,1.452632,1.38,0,0,1.335193,3.352015,0,0.05216101,-0.05216101,4.678354,77.97242,0.1174729,1.557695,1.120376,0,4.752486
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.532633,58.80201,28.09848,0.3587044,0.3587044,0,-1,0,0.3587044,427.2691,0,0,0,1.532633,0.3775836,0.3587044,0,0,1.393149,3.299855,1.155049,0,1.155049,5.774131,96.23532,0.1173769,0.3945749,1.226106,0,4.832488
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.505193,60.3391,29.8654,0.7086643,0.7086643,0,-1,0,0.7086643,212.3986,0.5211307,0,0,1.505193,0.7459624,0.7086643,0,0,0.2380999,4.339399,0.2380999,0,0.2380999,6.000012,100,0.1173571,0.7795307,1.204154,0,5.844592
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.269964,55.82618,30.89333,0.7789852,0.7789852,0,-1,0,0.7789852,163.028,0.4499792,0,0,1.269964,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1173571,0.8568837,1.015971,0,5.823653
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.056968,51.36495,31.22115,1.266578,1.266578,0,-1,0,1.266578,83.45072,0,2.220446E-16,0.01323539,1.056968,1.33324,1.266578,0,0,0,4.553689,0,0.2762714,-0.2762714,5.708797,95.14642,0.1173571,1.393235,0.8455746,0,5.610657
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6536806,43.38069,31.54898,0.4631756,0.4631756,0,-1,0,0.4631756,141.1302,0,0,0,0.6536806,0.4875533,0.4631756,0,0,0.3069683,4.277418,0.1661273,0,0.1661273,5.866398,97.77311,0.1173433,0.5094932,0.5229445,0,4.931098
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2173239,34.53896,30.81554,0,0,0,-1,0,0,0,0.07648294,0,0,0.2173239,0,0,0,0,0.140841,4.426932,0.140841,0,0.140841,6.000012,100,0.1173317,0,0.1738591,0,4.644256
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173317,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.11501,27.11501,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1173317,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1173317,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1173317,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.23667,23.23667,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1173317,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.17541,22.17541,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1173317,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,21.36418,21.36418,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1173317,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.53628,20.53628,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1173317,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,19.79729,19.79729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1173317,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.13053,19.13053,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1173317,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.44154,18.44154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1173317,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,17.90813,17.90813,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1173317,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.40806,17.40806,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1173317,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3812204,22.97829,16.8802,1.042976,1.042976,0,0,0,1.042976,36.55121,0,2.220446E-16,0,0.3812204,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7166492,-0.7166492,3.724237,62.07049,0.1173317,1.147274,0.3049763,0,3.492569
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8597294,32.65997,18.09704,0.4152989,0.4152989,0,0,0,0.4152989,207.0146,0,0,0,0.8597294,0.4371568,0.4152989,0,0,2.398878,2.394699,0.4225727,0,0.4225727,4.125124,68.75194,0.1172966,0.4568288,0.6877835,0,3.254429
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9754354,37.92724,20.86411,0.3169613,0.3169613,0,-1,0,0.3169613,307.7459,0,0,0,0.9754354,0.3336435,0.3169613,0,0,1.976305,2.775014,0.6417919,0,0.6417919,4.733982,78.89954,0.1172434,0.3486574,0.7803483,0,3.75045
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.224632,46.32285,23.73674,0.3002721,0.3002721,0,-1,0,0.3002721,407.8407,0,0,0,1.224632,0.3160759,0.3002721,0,0,1.334513,3.352627,0.908556,0,0.908556,5.595914,93.26505,0.1171682,0.3302993,0.9797055,0,4.577259
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.444428,54.09584,26.06486,0.1203795,0.1203795,0,-1,0,0.1203795,1199.895,0.8917553,0,0,1.444428,0.1267153,0.1203795,0,0,0.425957,4.170328,0.425957,0,0.425957,6.000012,100,0.117133,0.1324174,1.155542,0,5.614755
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.500835,57.80584,27.9429,0,0,0,-1,0,0,0,1.500835,0,0,1.500835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117133,0,1.200668,0,6.054524
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.52983,60.78994,29.72094,0.1958272,0.1958272,0,-1,0,0.1958272,781.2142,1.323696,0,0,1.52983,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.117133,0.21541,1.223864,0,6.083519
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.315171,56.7334,30.75442,0.3772908,0.3772908,0,-1,0,0.3772908,348.5828,0.9180226,0,0,1.315171,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.117133,0.4150199,1.052137,0,5.86886
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.038463,50.79999,31.08224,1.610655,1.38,0,-1,0,1.38,75.25098,0,0.2306547,0.3917201,1.038463,1.452632,1.38,0,0,0,4.553689,0,0.4141681,-0.4141681,5.56344,92.72382,0.117133,1.77172,0.8307708,0,5.592153
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7324525,44.78661,31.41007,0.9407156,0.9407156,0,-1,0,0.9407156,77.86121,0,1.110223E-16,0,0.7324525,0.9902269,0.9407156,0,0,0.4601867,4.139521,0,0.2577744,-0.2577744,5.291722,88.1952,0.117133,1.034787,0.585962,0,4.871974
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3259431,36.32222,30.67663,0,0,0,-1,0,0,0,0,0,0,0.3259431,0,0,0,0,0.7466028,3.881747,0.3259431,0,0.3259431,5.600939,93.3488,0.1171061,0,0.2607545,0,4.20769
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.79858,28.79858,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.4206596,4.175095,0,1.452632,-1.452632,4.069731,67.82871,0.1171061,1.699423,0,0,4.175095
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.00388,27.00388,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.034695,2.722464,0,0.5731569,-0.5731569,3.465571,57.7594,0.1171061,0.598949,0,0,2.722464
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,25.64257,25.64257,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.671536,2.149307,0,0.2701959,-0.2701959,3.180759,53.01255,0.1171061,0.2823547,0,0,2.149307
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.38128,24.38128,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.971753,1.879111,0,1.38355,-1.38355,1.722369,28.7061,0.1171061,1.44581,0,0,1.879111
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.1311,23.1311,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.509031,0.4955608,0,0.2405616,-0.2405616,1.468795,24.47987,0.1171061,0.2513869,0,0,0.4955608
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.06428,22.06428,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.776322,0.2549992,0,0.06089769,-0.06089769,1.404603,23.41001,0.1171061,0.06363808,0,0,0.2549992
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.25305,21.25305,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.843986,0.1941015,0,0.07185125,-0.07185125,1.328866,22.14771,0.1171061,0.07508455,0,0,0.1941015
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,20.42516,20.42516,0.3100181,0.1161377,0,-1,0,0.1161377,0,0,0.1938803,0.2248822,0,0.1222502,0.1161377,0,0,4.923821,0.1222502,0,0.1222502,-0.1222502,1.200002,20,0.1171061,0.3410199,0,0,0.1222502
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.69172,19.69172,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171061,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.0194,19.0194,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171061,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.31374,18.31374,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171061,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,17.797,17.797,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1172524,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.29693,17.29693,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1173665,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4266846,23.63724,16.78575,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,45.40814,0,0,0,0.4266846,0,0,0.7603345,0.7223178,2.299654,2.484,1.149002,0,1.149002,4.908408,81.80663,0.1175204,1.033632,0.3413477,1.7,2.910685
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8751487,32.80648,17.96925,0.4159599,0.4159599,0,0,0,0.4159599,210.3925,0,0,0,0.8751487,0.4378526,0.4159599,0,0,1.150652,3.518102,0.4372961,0,0.4372961,5.323263,88.72088,0.1174843,0.4575559,0.700119,0,4.393251
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.254161,43.42677,20.71964,0,0,0,-1,0,0,0,0.5408055,0,0,1.254161,0,0,0,0,0.7133559,3.911669,0.7133559,0,0.7133559,6.000012,100,0.1174254,0,1.003329,0,5.16583
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.393197,49.85433,23.5645,0.4671015,0.4671015,0,-1,0,0.4671015,298.2643,0.9015111,0,0,1.393197,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1174254,0.5138117,1.114558,0,5.946886
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.602558,57.77233,25.89261,0,0,0,-1,0,0,0,1.602558,0,0,1.602558,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174254,0,1.282047,0,6.156248
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.653408,61.51935,27.77066,0.4103543,0.4103543,0,-1,0,0.4103543,402.922,1.221456,0,0,1.653408,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1174254,0.4513898,1.322726,0,6.207097
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.440328,58.30535,29.54869,0.5572411,0.5572411,0,-1,0,0.5572411,258.4747,0.8537579,0,0,1.440328,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1174254,0.6129653,1.152262,0,5.994017
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.221431,54.34115,30.59884,0.56101,0.56101,0,-1,0,0.56101,217.72,0.6308939,0,0,1.221431,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1174254,0.617111,0.9771447,0,5.77512
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.05428,50.96666,30.92667,0.7298738,0.7298738,0,-1,0,0.7298738,144.4469,0.2859917,0,0,1.05428,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1174254,0.8028612,0.843424,0,5.607969
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7727447,45.44283,31.27116,0.8342814,0.8342814,0,-1,0,0.8342814,92.62399,0,0,0,0.7727447,0.8781909,0.8342814,0,0,0,4.553689,0,0.1054462,-0.1054462,5.888862,98.1475,0.1174254,0.9177095,0.6181958,0,5.326434
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3941547,37.42226,30.54884,0.8485078,0.8485078,0,-1,0,0.8485078,46.45269,0,0,0,0.3941547,0.8931661,0.8485078,0,0,0.1171624,4.448243,0,0.4990114,-0.4990114,5.362858,89.38078,0.1174254,0.9333586,0.3153237,0,4.842397
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6716196,3.949231,0,0,0,5.362858,89.38078,0.1174254,0,0,0,3.949231
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,26.88164,26.88164,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.6716196,3.949231,0,0.5771098,-0.5771098,4.75453,79.24202,0.1174254,0.6030797,0,0,3.949231
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,25.52033,25.52033,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.312853,3.372122,0,0.1083903,-0.1083903,4.640277,77.3378,0.1174254,0.1132679,0,0,3.372122
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.27015,24.27015,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.433286,3.263731,0,1.452632,-1.452632,3.109069,51.81771,0.1174254,1.940951,0,0,3.263731
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.01997,23.01997,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.047321,1.8111,0,0.009684065,-0.009684065,3.098861,51.64758,0.1174254,0.01011985,0,0,1.8111
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.96982,21.96982,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.058081,1.801416,0,0.07421814,-0.07421814,3.020628,50.3437,0.1174254,0.07755795,0,0,1.801416
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140546,1.727197,0,0,0,3.020628,50.3437,0.1174254,0,0,0,1.727197
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.3307,20.3307,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.140546,1.727197,0,0.233251,-0.233251,2.77476,46.24591,0.1174254,0.2437473,0,0,1.727197
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,19.59726,19.59726,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.399714,1.493946,0,0.2281362,-0.2281362,2.534284,42.23798,0.1174254,0.2384023,0,0,1.493946
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,18.92494,18.92494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653198,1.26581,0,0,0,2.534284,42.23798,0.1174254,0,0,0,1.26581
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.23595,18.23595,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.653198,1.26581,0,0.08671694,-0.08671694,2.442876,40.71452,0.1174254,0.09061921,0,0,1.26581
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,17.7081,17.7081,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.749551,1.179093,0,0.01200472,-0.01200472,2.430222,40.50362,0.1174254,0.01254493,0,0,1.179093
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.20803,17.20803,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.762889,1.167089,0,0.1835328,-0.1835328,2.236761,37.27928,0.1174254,0.1917918,0,0,1.167089
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4154724,23.33434,16.67462,0.3677245,0.3677245,0,0,0,0.3677245,112.9847,0,0,0,0.4154724,0.3870784,0.3677245,0,0,3.966815,0.9835558,0.02839403,0,0.02839403,2.263698,37.72823,0.117423,0.4044969,0.332378,0,1.399028
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8079572,31.45029,17.86368,0,0,0,0,0,0,0,0,0,0,0.8079572,0,0,0,0,3.938421,1.00911,0.8079572,0,0.8079572,3.030194,50.50313,0.1173563,0,0.6463658,0,1.817068
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.257782,43.34105,20.58074,0.3317478,0.3317478,0,-1,0,0.3317478,379.1379,0,0,0,1.257782,0.3492082,0.3317478,0,0,3.130463,1.736272,0.9085736,0,0.9085736,3.892142,64.8689,0.1172815,0.3649226,1.006225,0,2.994054
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.489542,51.8964,23.40892,1.124405,1.124405,0,-1,0,1.124405,132.4738,0,0,0,1.489542,1.183584,1.124405,0,0,2.22189,2.553988,0.3059579,0,0.3059579,4.182399,69.70652,0.1172563,1.236845,1.191634,0,4.04353
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.605363,57.6236,25.72036,0.4462821,0.4462821,0,-1,0,0.4462821,359.7194,0,0,0,1.605363,0.4697706,0.4462821,0,0,1.915932,2.82935,1.135593,0,1.135593,5.259717,87.66178,0.1171629,0.4909103,1.284291,0,4.434713
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.626708,60.58911,27.59841,0.6823419,0.6823419,0,-1,0,0.6823419,238.4008,0.1281144,0,0,1.626708,0.7182547,0.6823419,0,0,0.7803392,3.851384,0.7803392,0,0.7803392,6.000012,100,0.1170988,0.7505761,1.301367,0,5.478092
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.551209,60.91172,29.382,0.3071255,0.3071255,0,-1,0,0.3071255,505.0734,1.227919,0,0,1.551209,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1170988,0.3378381,1.240968,0,6.104898
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.431647,59.18167,30.42659,0,0,0,-1,0,0,0,1.431647,0,0,1.431647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170988,0,1.145317,0,5.985335
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.166955,53.29719,30.77109,0.7058861,0.7058861,0,-1,0,0.7058861,165.3177,0.423917,0,0,1.166955,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1170988,0.7764747,0.933564,0,5.720644
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7957532,45.73671,31.11558,0.4620462,0.4620462,0,-1,0,0.4620462,172.2237,0.3093888,0,0,0.7957532,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1170988,0.5082508,0.6366026,0,5.349442
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3397956,36.29445,30.40993,0.7741178,0.7741178,0,-1,0,0.7741178,43.89455,0,0,0,0.3397956,0.8148609,0.7741178,0,0,0,4.553689,0,0.4750653,-0.4750653,5.499249,91.65397,0.1170988,0.8515297,0.2718365,0,4.893485
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,28.54855,28.54855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5278504,4.078624,0,0,0,5.499249,91.65397,0.1170988,0,0,0,4.078624
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,26.77051,26.77051,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5278504,4.078624,0,0.5165765,-0.5165765,4.95473,82.57867,0.1170988,0.5398224,0,0,4.078624
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,25.42588,25.42588,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.101824,3.562047,0,0.2745543,-0.2745543,4.665324,77.75525,0.1170988,0.2869093,0,0,3.562047
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.19237,24.19237,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.406885,3.287493,0,0.4605396,-0.4605396,4.179873,69.66441,0.1170988,0.4812639,0,0,3.287493
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,22.94219,22.94219,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.918595,2.826953,0,0.20476,-0.20476,3.964037,66.06715,0.1170988,0.2139742,0,0,2.826953
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,21.88092,21.88092,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.146106,2.622193,0,0.1292202,-0.1292202,3.827827,63.79699,0.1170988,0.1350351,0,0,2.622193
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.06414,21.06414,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.289684,2.492973,0,0.08176284,-0.08176284,3.741641,62.36056,0.1170988,0.08544217,0,0,2.492973
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.23624,20.23624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380532,2.41121,0,0,0,3.741641,62.36056,0.1170988,0,0,0,2.41121
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,19.5028,19.5028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380532,2.41121,0,0,0,3.741641,62.36056,0.1170988,0,0,0,2.41121
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,18.83048,18.83048,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.380532,2.41121,0,0.125494,-0.125494,3.609359,60.15586,0.1170988,0.1311413,0,0,2.41121
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.13038,18.13038,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.51997,2.285716,0,0.06316132,-0.06316132,3.542781,59.04623,0.1170988,0.06600358,0,0,2.285716
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,17.61364,17.61364,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.590149,2.222555,0,0.1575925,-0.1575925,3.376664,56.27762,0.1170988,0.1646841,0,0,2.222555
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.11357,17.11357,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.765252,2.064962,0,0.1656722,-0.1656722,3.20203,53.36706,0.1170988,0.1731274,0,0,2.064962
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3233802,21.71539,16.58016,0.5864256,0.5864256,0,0,0,0.5864256,55.14429,0,0,0,0.3233802,0.6172901,0.5864256,0,0,2.949332,1.89929,0,0.2939099,-0.2939099,2.892222,48.2036,0.1170988,0.6450682,0.2587042,0,2.22267
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7259777,29.84377,17.75255,0.30591,0.30591,0,0,0,0.30591,237.3174,0,0,0,0.7259777,0.3220105,0.30591,0,0,3.275898,1.60538,0.4039672,0,0.4039672,3.275459,54.59087,0.1170656,0.336501,0.5807822,0,2.331358
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.004286,38.01968,20.44183,0.8066062,0.8066062,0,-1,0,0.8066062,124.5076,0,0,0,1.004286,0.8490592,0.8066062,0,0,2.871931,1.968951,0.1552268,0,0.1552268,3.42272,57.04522,0.1170529,0.8872668,0.8034288,0,2.973237
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.055819,42.2247,23.25334,0.3397837,0.3397837,0,-1,0,0.3397837,310.7328,0,0,0,1.055819,0.357667,0.3397837,0,0,2.716705,2.108655,0.6981521,0,0.6981521,4.085045,68.08395,0.1169956,0.373762,0.8446553,0,3.164474
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.031967,44.34116,25.54812,0.2793045,0.2793045,0,-1,0,0.2793045,369.4773,0,0,0,1.031967,0.2940047,0.2793045,0,0,2.018552,2.736992,0.7379619,0,0.7379619,4.785137,79.75213,0.1169352,0.3072349,0.8255733,0,3.768959
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.197769,50.07799,27.44283,0,0,0,-1,0,0,0,0,0,0,1.197769,0,0,0,0,1.28059,3.401158,1.197769,0,1.197769,5.92144,98.69048,0.1168372,0,0.9582149,0,4.598926
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.224335,52.79213,29.23754,0.6286117,0.6286117,0,-1,0,0.6286117,194.7681,0.4798167,0,0,1.224335,0.6616966,0.6286117,0,0,0.08282184,4.479149,0.08282184,0,0.08282184,6.000012,100,0.1168304,0.6914729,0.979468,0,5.703485
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.917899,47.32645,30.28769,0.4250311,0.4250311,0,-1,0,0.4250311,215.9604,0.4704979,0,0,0.917899,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1168304,0.4675342,0.7343192,0,5.471588
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6734461,42.78706,30.64329,1.28242,1.28242,0,-1,0,1.28242,52.51368,0,0,0.03066243,0.6734461,1.349916,1.28242,0,0,0,4.553689,0,0.67647,-0.67647,5.28695,88.11565,0.1168304,1.410662,0.5387569,0,5.227135
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4260217,38.46495,30.98779,0.9738479,0.9738479,0,-1,0,0.9738479,43.74623,0,2.220446E-16,0,0.4260217,1.025103,0.9738479,0,0,0.7516334,3.877219,0,0.5990813,-0.5990813,4.655463,77.59089,0.1168304,1.071233,0.3408174,0,4.303241
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.3052077,35.56063,30.2988,0,0,0,-1,0,0,0,0,0,0,0.3052077,0,0,0,0,1.417279,3.278137,0.3052077,0,0.3052077,4.945008,82.41664,0.1168055,0,0.2441662,0,3.583345
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,28.42631,28.42631,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.112072,3.552824,0,0.3072986,-0.3072986,4.621087,77.01796,0.1168055,0.321127,0,0,3.552824
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,26.65939,26.65939,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.453515,3.245526,0,0.25699,-0.25699,4.350196,72.50312,0.1168055,0.2685545,0,0,3.245526
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,25.33142,25.33142,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.739059,2.988536,0,0.8654467,-0.8654467,3.437935,57.2988,0.1168055,0.9043918,0,0,2.988536
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.09791,24.09791,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.700666,2.123089,0,0.2731873,-0.2731873,3.14997,52.4994,0.1168055,0.2854808,0,0,2.123089
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,22.84773,22.84773,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.004208,1.849902,0,0.03323983,-0.03323983,3.114932,51.91544,0.1168055,0.03473562,0,0,1.849902
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.78646,21.78646,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.041141,1.816662,0,0.08117683,-0.08117683,3.029364,50.48931,0.1168055,0.08482979,0,0,1.816662
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,20.96968,20.96968,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.131337,1.735485,0,0.2582952,-0.2582952,2.757097,45.95153,0.1168055,0.2699185,0,0,1.735485
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.12511,20.12511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.418332,1.47719,0,0,0,2.757097,45.95153,0.1168055,0,0,0,1.47719
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.39168,19.39168,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.418332,1.47719,0,0.2389656,-0.2389656,2.505206,41.75334,0.1168055,0.249719,0,0,1.47719
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,18.71936,18.71936,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.683849,1.238225,0,0.1097129,-0.1097129,2.389558,39.82589,0.1168055,0.11465,0,0,1.238225
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.03592,18.03592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805753,1.128512,0,0,0,2.389558,39.82589,0.1168055,0,0,0,1.128512
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,17.51918,17.51918,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.805753,1.128512,0,0.3373863,-0.3373863,2.033922,33.89862,0.1168055,0.3525686,0,0,1.128512
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.01911,17.01911,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.180626,0.7911252,0,0.3366453,-0.3366453,1.679066,27.98438,0.1168055,0.3517943,0,0,0.7911252
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3924537,22.75537,16.4857,0,0,0,0,0,0,0,0,0,0,0.3924537,0,0,0,0,4.554677,0.45448,0.3924537,0,0.3924537,2.051381,34.18961,0.1167734,0,0.3139629,0,0.8469337
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.832306,31.65469,17.64142,1.120297,1.120297,1.7,0,0.5202,1.120297,74.2933,0,0,0,0.832306,0,0,0.5797025,0.5507174,4.162223,0.8076883,1.383024,0,1.383024,3.363432,56.05709,0.1169308,1.232327,0.6658449,1.7,1.639994
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.136692,40.52127,20.31403,0.2945975,0.2945975,0,-1,0,0.2945975,385.8459,0,0,0,1.136692,0.3101026,0.2945975,0,0,2.7792,2.052409,0.8265897,0,0.8265897,4.147604,69.12659,0.1168633,0.3240572,0.9093539,0,3.189102
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.270498,46.58616,23.11443,0.2203014,0.2203014,0,-1,0,0.2203014,576.7091,0,0,0,1.270498,0.2318962,0.2203014,0,0,1.95261,2.79634,1.038602,0,1.038602,5.132908,85.54829,0.1167786,0.2423315,1.016398,0,4.066838
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.578729,56.5361,25.39254,0.4616926,0.4616926,0,-1,0,0.4616926,341.9438,0.1787293,0,0,1.578729,0.4859922,0.4616926,0,0,0.9140079,3.731082,0.9140079,0,0.9140079,6.000012,100,0.1167042,0.5078619,1.262984,0,5.309811
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.557964,58.41607,27.28725,0.9774226,0.9774226,0,-1,0,0.9774226,159.3951,0.5290982,0,0,1.557964,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1167042,1.075165,1.246371,0,6.111653
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.261703,53.48394,29.09863,0,0,0,-1,0,0,0,1.261703,0,0,1.261703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167042,0,1.009362,0,5.815392
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.153826,52.28331,30.15989,1.026548,1.026548,0,-1,0,1.026548,112.3987,0.07324994,0,0,1.153826,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1167042,1.129202,0.9230611,0,5.707515
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.155001,52.7135,30.50438,0.4174533,0.4174533,0,-1,0,0.4174533,276.6779,0.7155763,0,0,1.155001,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1167042,0.4591986,0.9240006,0,5.70869
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6260676,42.11856,30.87666,0.5803789,0.5803789,0,-1,0,0.5803789,107.8722,0.01514238,0,0,0.6260676,0.6109252,0.5803789,0,0,0,4.553689,0,0,0,6.000012,100,0.1167042,0.6384169,0.5008541,0,5.179757
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2189139,33.93002,30.19323,0.7659498,0.7659498,0,-1,0,0.7659498,28.58071,0,0,0,0.2189139,0.806263,0.7659498,0,0,0,4.553689,0,0.5873491,-0.5873491,5.380892,89.68135,0.1167042,0.8425448,0.1751311,0,4.772603
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,28.33185,28.33185,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6526101,3.96634,0,0.7596759,-0.7596759,4.580123,76.33523,0.1167042,0.7938613,0,0,3.96634
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,26.56493,26.56493,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.496694,3.206664,0,0.02549732,-0.02549732,4.553246,75.88729,0.1167042,0.0266447,0,0,3.206664
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,25.25363,25.25363,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.525025,3.181167,0,1.056691,-1.056691,3.439396,57.32315,0.1167042,1.104242,0,0,3.181167
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.00345,24.00345,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.699126,2.124475,0,0.7473288,-0.7473288,2.651643,44.19395,0.1167042,0.7809585,0,0,2.124475
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.76994,22.76994,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.529491,1.377147,0,0.08677807,-0.08677807,2.56017,42.66942,0.1167042,0.09068308,0,0,1.377147
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,21.69201,21.69201,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.625911,1.290369,0,0.2291543,-0.2291543,2.31862,38.6436,0.1167042,0.2394662,0,0,1.290369
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,20.89189,20.89189,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.880527,1.061214,0,0.1995909,-0.1995909,2.108233,35.13715,0.1167042,0.2085724,0,0,1.061214
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.04733,20.04733,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.102295,0.8616235,0,0.1810957,-0.1810957,1.917342,31.95563,0.1167042,0.189245,0,0,0.8616235
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.31389,19.31389,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.303513,0.6805277,0,0.09019969,-0.09019969,1.822263,30.37099,0.1167042,0.09425868,0,0,0.6805277
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,18.64157,18.64157,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.403734,0.5903281,0,0.1538238,-0.1538238,1.660118,27.66858,0.1167042,0.1607458,0,0,0.5903281
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,17.95814,17.95814,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.57465,0.4365043,0,0.153139,-0.153139,1.498696,24.97821,0.1167042,0.1600303,0,0,0.4365043
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.44139,17.44139,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.744804,0.2833653,0,0.07589794,-0.07589794,1.418692,23.64482,0.1167042,0.07931335,0,0,0.2833653
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,16.94132,16.94132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.829135,0.2074673,0,0,0,1.418692,23.64482,0.1167042,0,0,0,0.2074673
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4260087,23.23249,16.40791,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,71.03612,0,0,0,0.4260087,0,0,1.100293,1.045278,4.829135,0.2074673,1.471287,0,1.471287,2.814477,46.90786,0.116854,0.6596779,0.340807,1.7,0.6334761
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.9047678,32.89452,17.54697,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,120.6283,0,0,0,0.9047678,0,0,0.9499542,0.9024565,3.357848,1.531626,1.807224,0,1.807224,4.528961,75.48253,0.1169761,0.8250504,0.7238142,1.7,2.436393
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.179568,41.2775,20.20846,0.4061845,0.4061845,0,-1,0,0.4061845,290.4021,0,0,0,1.179568,0.4275627,0.4061845,0,0,1.550624,3.158127,0.7520057,0,0.7520057,5.242376,87.37276,0.1169149,0.446803,0.9436547,0,4.337696
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.504702,51.71248,22.96997,0.02472036,0.02472036,0,-1,0,0.02472036,6086.894,0.6800624,0,0,1.504702,0.02602143,0.02472036,0,0,0.7986183,3.834933,0.7986183,0,0.7986183,6.000012,100,0.11685,0.0271924,1.203762,0,5.339634
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.504503,54.51585,25.23696,0.6799322,0.6799322,0,-1,0,0.6799322,221.2726,0.7887854,0,0,1.504503,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.11685,0.7479254,1.203603,0,6.058192
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.508039,56.98167,27.14279,0,0,0,-1,0,0,0,1.508039,0,0,1.508039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11685,0,1.206432,0,6.061728
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.523991,59.67287,28.95972,0.387749,0.387749,0,-1,0,0.387749,393.0354,1.115834,0,0,1.523991,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.11685,0.426524,1.219193,0,6.07768
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.321131,55.9864,30.02098,0.2054659,0.2054659,0,-1,0,0.2054659,642.993,1.104851,0,0,1.321131,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.11685,0.2260125,1.056905,0,5.87482
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.08176,50.95387,30.39326,0,0,0,-1,0,0,0,1.08176,0,0,1.08176,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11685,0,0.8654083,0,5.635449
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7344961,44.11065,30.75442,1.263122,1.263122,0,-1,0,1.263122,58.14927,0,2.220446E-16,0.009434068,0.7344961,1.329602,1.263122,0,0,0,4.553689,0,0.5951059,-0.5951059,5.372715,89.54507,0.11685,1.389434,0.5875969,0,5.288185
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3515459,36.16529,30.0821,0.565923,0.565923,0,-1,0,0.565923,62.11903,0,0,0,0.3515459,0.5957085,0.565923,0,0,0.6612288,3.958583,0,0.2441625,-0.2441625,5.115345,85.25558,0.11685,0.6225153,0.2812367,0,4.310129
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,28.23739,28.23739,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9325205,3.714421,0,0.2225651,-0.2225651,4.880741,81.34552,0.11685,0.2325806,0,0,3.714421
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,26.48714,26.48714,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.179815,3.491855,0,0.6893873,-0.6893873,4.154063,69.23425,0.11685,0.7204097,0,0,3.491855
