Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.17584,25.17584,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.945801,2.802468,0,0.7078243,-0.7078243,3.407951,56.79907,0.11685,0.7396764,0,0,2.802468
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,23.94233,23.94233,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.732272,2.094644,0,0.6040682,-0.6040682,2.771207,46.18669,0.11685,0.6312512,0,0,2.094644
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,22.69215,22.69215,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.403459,1.490576,0,0.1212471,-0.1212471,2.643401,44.0566,0.11685,0.1267032,0,0,1.490576
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,21.63089,21.63089,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.538178,1.369328,0,0.3016533,-0.3016533,2.325431,38.7571,0.11685,0.3152277,0,0,1.369328
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,20.8141,20.8141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873348,1.067675,0,0,0,2.325431,38.7571,0.11685,0,0,0,1.067675
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873348,1.067675,0,0,0,2.325431,38.7571,0.11685,0,0,0,1.067675
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.25277,19.25277,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.873348,1.067675,0,0.2995183,-0.2995183,2.009711,33.49512,0.11685,0.3129966,0,0,1.067675
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,18.58045,18.58045,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.206147,0.7681569,0,0.1744653,-0.1744653,1.825808,30.43008,0.11685,0.1823163,0,0,0.7681569
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,17.89146,17.89146,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.399997,0.5936916,0,0.1432193,-0.1432193,1.674842,27.91398,0.11685,0.1496641,0,0,0.5936916
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.36361,17.36361,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.55913,0.4504724,0,0.1762998,-0.1762998,1.489006,24.81671,0.11685,0.1842333,0,0,0.4504724
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.8802,16.8802,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.755018,0.2741725,0,0.04669819,-0.04669819,1.439781,23.99631,0.11685,0.04879961,0,0,0.2741725
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4165425,23.01117,16.34679,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,142.0739,0,0,0,0.4165425,0,0,1.406813,1.336472,4.806905,0.2274744,1.753015,0,1.753015,3.102837,51.71385,0.1169763,0.3225059,0.333234,1.7,0.6440169
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8503744,31.81734,17.48585,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1099.114,0,0,0,0.8503744,0,0,1.452632,1.38,3.05389,1.805188,2.230374,0,2.230374,5.218756,86.9791,0.1170278,0.08510596,0.6802995,1.7,2.655562
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.20933,41.7834,20.114,0.8383127,0.8383127,0,-1,0,0.8383127,144.2576,0,0,0,1.20933,0.8824344,0.8383127,0,0,0.823516,3.812525,0.3268952,0,0.3268952,5.528876,92.14775,0.1170013,0.9221439,0.9674637,0,5.021854
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.463339,50.59549,22.84773,0.4287269,0.4287269,0,-1,0,0.4287269,341.3219,0.5154266,0,0,1.463339,0.4512915,0.4287269,0,0,0.4966207,4.10673,0.4966207,0,0.4966207,6.000012,100,0.116961,0.4715996,1.170671,0,5.570069
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.636016,57.60672,25.09805,0.5424446,0.5424446,0,-1,0,0.5424446,301.6006,1.065022,0,0,1.636016,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.116961,0.596689,1.308813,0,6.189705
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.614034,59.49111,27.00388,0.06538187,0.06538187,0,-1,0,0.06538187,2468.626,1.545211,0,0,1.614034,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.116961,0.07192005,1.291227,0,6.167723
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.562708,60.48528,28.81525,0.2259596,0.2259596,0,-1,0,0.2259596,691.5871,1.324855,0,0,1.562708,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.116961,0.2485556,1.250166,0,6.116396
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.44465,58.84205,29.89318,0.3417447,0.3417447,0,-1,0,0.3417447,422.7277,1.084918,0,0,1.44465,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.116961,0.3759192,1.15572,0,5.998339
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.084226,50.84743,30.25435,1.150672,1.150672,0,-1,0,1.150672,94.22551,0,0,0,1.084226,1.211233,1.150672,0,0,0,4.553689,0,0.1270071,-0.1270071,5.866135,97.76871,0.116961,1.265739,0.8673811,0,5.637915
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7353681,43.99439,30.63218,0.4061097,0.4061097,0,-1,0,0.4061097,181.0762,0.1667653,0,0,0.7353681,0.4274839,0.4061097,0,0,0.141119,4.426682,0.141119,0,0.141119,6.000012,100,0.1169496,0.4467206,0.5882945,0,5.16205
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3520001,36.05802,29.97097,0.4077076,0.4077076,0,-1,0,0.4077076,86.33639,0,0,0,0.3520001,0.4291659,0.4077076,0,0,0,4.553689,0,0.07716589,-0.07716589,5.918672,98.64433,0.1169496,0.4484784,0.2816,0,4.905689
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.13182,28.13182,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.08573987,4.476523,0,0.06041527,-0.06041527,5.854989,97.58295,0.1169496,0.06313396,0,0,4.476523
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,26.39268,26.39268,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.152868,4.416108,0,0.4968626,-0.4968626,5.33125,88.85398,0.1169496,0.5192214,0,0,4.416108
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.08138,25.08138,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7049375,3.919245,0,0.6215263,-0.6215263,4.676103,77.9349,0.1169496,0.649495,0,0,3.919245
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,23.84787,23.84787,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.395522,3.297719,0,0.06108707,-0.06108707,4.611712,76.86171,0.1169496,0.06383599,0,0,3.297719
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,22.61436,22.61436,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.463397,3.236632,0,0.2655816,-0.2655816,4.331764,72.19592,0.1169496,0.2775328,0,0,3.236632
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,21.53643,21.53643,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.758488,2.97105,0,0.1970204,-0.1970204,4.124086,68.73463,0.1169496,0.2058863,0,0,2.97105
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,20.73631,20.73631,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.977399,2.77403,0,0.2715681,-0.2715681,3.837829,63.96368,0.1169496,0.2837887,0,0,2.77403
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,19.92509,19.92509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.279141,2.502462,0,0,0,3.837829,63.96368,0.1169496,0,0,0,2.502462
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.20831,19.20831,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.279141,2.502462,0,0.1928772,-0.1928772,3.634518,60.57518,0.1169496,0.2015567,0,0,2.502462
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,18.536,18.536,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.493449,2.309584,0,0.01893631,-0.01893631,3.614558,60.2425,0.1169496,0.01978845,0,0,2.309584
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,17.84701,17.84701,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.51449,2.290648,0,0.02526501,-0.02526501,3.587926,59.79865,0.1169496,0.02640193,0,0,2.290648
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.3136,17.3136,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.542562,2.265383,0,0.06272619,-0.06272619,3.521807,58.69666,0.1169496,0.06554887,0,0,2.265383
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,16.81353,16.81353,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.612258,2.202657,0,0.1131518,-0.1131518,3.402534,56.70879,0.1169496,0.1182437,0,0,2.202657
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.441398,23.36211,16.28567,0.9971899,0.9971899,0,0,0,0.9971899,44.26418,0,1.110223E-16,0,0.441398,1.049674,0.9971899,0,0,2.737982,2.089505,0,0.6082756,-0.6082756,2.761355,46.0225,0.1169496,1.096909,0.3531184,0,2.530903
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7306557,29.57433,17.42473,0.5155708,0.5155708,0,0,0,0.5155708,141.7178,0,0,0,0.7306557,0.5427061,0.5155708,0,0,3.413844,1.48123,0.1879496,0,0.1879496,2.93966,48.99424,0.1169344,0.5671279,0.5845246,0,2.211885
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.2097,41.70102,20.03621,0,0,0,-1,0,0,0,0,0,0,1.2097,0,0,0,0,3.225894,1.650384,1.2097,0,1.2097,4.087282,68.12124,0.1168365,0,0.9677601,0,2.860084
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.430302,49.69929,22.7366,1.082012,1.082012,0,-1,0,1.082012,132.1891,0,0,0,1.430302,1.13896,1.082012,0,0,2.016194,2.739114,0.2913423,0,0.2913423,4.363674,72.72775,0.116813,1.190213,1.144242,0,4.169416
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.395317,51.62453,24.98693,0,0,0,-1,0,0,0,0,0,0,1.395317,0,0,0,0,1.724852,3.001322,1.395317,0,1.395317,5.687388,94.78961,0.1167003,0,1.116254,0,4.396639
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.392857,53.88493,26.89275,0.8520594,0.8520594,0,-1,0,0.8520594,163.4695,0.1664175,0,0,1.392857,0.8969046,0.8520594,0,0,0.3295346,4.257108,0.3295346,0,0.3295346,6.000012,100,0.1166738,0.9372653,1.114285,0,5.649964
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.028985,47.87886,28.70968,0,0,0,-1,0,0,0,1.028985,0,0,1.028985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166738,0,0.8231881,0,5.582674
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.120045,51.09576,29.78761,0.9119054,0.9119054,0,-1,0,0.9119054,122.8247,0.1601445,0,0,1.120045,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1166738,1.003096,0.896036,0,5.673734
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8471278,45.72367,30.15989,0.07680827,0.07680827,0,-1,0,0.07680827,1102.912,0.766277,0,0,0.8471278,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1166738,0.08448909,0.6777022,0,5.400817
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6953018,43.11254,30.54884,0,0,0,-1,0,0,0,0.6953018,0,0,0.6953018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166738,0,0.5562415,0,5.248991
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2744201,34.57932,29.87652,0,0,0,-1,0,0,0,0.2744201,0,0,0.2744201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166738,0,0.2195361,0,4.828109
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.04848,28.04848,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1166738,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,26.31489,26.31489,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1166738,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.02026,25.02026,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1166738,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,23.78675,23.78675,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1166738,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,22.54769,22.54769,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1166738,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,21.46975,21.46975,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1166738,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,20.65852,20.65852,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1166738,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,19.83063,19.83063,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1166738,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.13053,19.13053,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1166738,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.45821,18.45821,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1166738,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,17.76922,17.76922,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1166738,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.23581,17.23581,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1166738,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,16.75241,16.75241,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1166738,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2053026,19.43682,16.219,0.4266691,0.4266691,0,0,0,0.4266691,48.11753,0,0,0,0.2053026,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2438227,-0.2438227,1.588786,26.47971,0.1166738,0.469336,0.1642421,0,0.8179575
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4463334,24.53482,17.33027,0,0,0,0,0,0,0,0,0,0,0.4463334,0,0,0,0,4.649841,0.3688321,0.4463334,0,0.4463334,2.012215,33.53684,0.1166378,0,0.3570667,0,0.8151655
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7467365,32.56692,19.92509,0.4900256,0.4900256,0,-1,0,0.4900256,152.3872,0,0,0,0.7467365,0.5158164,0.4900256,0,0,4.203507,0.7705322,0.2309201,0,0.2309201,2.231285,37.188,0.1166192,0.5390282,0.5973892,0,1.517269
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7852061,36.20496,22.61436,0.5977687,0.5977687,0,-1,0,0.5977687,131.3562,0,0,0,0.7852061,0.6292303,0.5977687,0,0,3.972587,0.9783603,0.1559758,0,0.1559758,2.379256,39.65419,0.1166067,0.6575456,0.6281648,0,1.763566
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9925973,42.74166,24.84801,0.9118612,0.9118612,0,-1,0,0.9118612,108.854,0,0,0,0.9925973,0.9598538,0.9118612,0,0,3.816612,1.118739,0.03274347,0,0.03274347,2.41032,40.17191,0.116604,1.003047,0.7940779,0,2.111336
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.039382,45.86738,26.75385,1.151492,1.151492,0,-1,0,1.151492,90.26392,0,2.220446E-16,0,1.039382,1.212096,1.151492,0,0,3.783868,1.148208,0,0.172715,-0.172715,2.228262,37.13762,0.116604,1.266641,0.8315052,0,2.187589
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.165977,50.70731,28.58188,1.08905,1.08905,0,-1,0,1.08905,107.0637,0,0,0.04970099,1.165977,1.146368,1.08905,0,0,3.975774,0.9754927,0.01960854,0,0.01960854,2.246864,37.44766,0.1166024,1.197955,0.9327812,0,2.141469
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8221539,44.64425,29.64315,1.091077,1.091077,0,-1,0,1.091077,75.35248,0,0,0.1004926,0.8221539,1.148503,1.091077,0,0,3.956165,0.9931403,0,0.3263487,-0.3263487,1.902863,31.71431,0.1166024,1.200185,0.6577231,0,1.815294
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4848711,38.5523,30.03765,0,0,0,-1,0,0,0,0,0,0,0.4848711,0,0,0,0,4.318775,0.6667916,0.4848711,0,0.4848711,2.362852,39.38078,0.1165634,0,0.3878969,0,1.151663
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2558856,34.81815,30.42659,0.6807163,0.6807163,0,-1,0,0.6807163,37.59064,0,0,0,0.2558856,0.7165435,0.6807163,0,0,3.833904,1.103176,0,0.4606579,-0.4606579,1.877275,31.28786,0.1165634,0.748788,0.2047085,0,1.359061
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2135312,33.40426,29.77094,0.7798575,0.7798575,0,-1,0,0.7798575,27.3808,0,1.110223E-16,0.2068805,0.2135312,0.8209026,0.7798575,0,0,4.345746,0.6425177,0,0.6073714,-0.6073714,1.23705,20.61745,0.1165634,0.8578433,0.170825,0,0.8560489
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,27.95957,27.95957,0.9098105,0.03338894,0,-1,0,0.03338894,0,0,0.8764216,0.9674026,0,0.03514625,0.03338894,0,0,5.020603,0.03514625,0,0.03514625,-0.03514625,1.200002,20,0.1165634,1.000792,0,0,0.03514625
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,26.22044,26.22044,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,24.9258,24.9258,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,23.70896,23.70896,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,21.39196,21.39196,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,20.58074,20.58074,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,19.75284,19.75284,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.03607,19.03607,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.37486,18.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,17.69143,17.69143,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165634,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.15802,17.15802,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1166722,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,16.67462,16.67462,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.116789,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3489756,21.67034,16.13009,0.533084,0.533084,1.7,0,0.5202,0.533084,65.46352,0,0,0,0.3489756,0,0,1.166916,1.10857,2.299654,2.484,1.457546,0,1.457546,5.201118,86.68512,0.116938,0.5863923,0.2791805,1.7,2.832976
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8564602,31.65585,17.23581,0.6418788,0.6418788,0,0,0,0.6418788,133.4302,0,0,0,0.8564602,0.6756619,0.6418788,0,0,0.8421085,3.795791,0.1807982,0,0.1807982,5.372638,89.54379,0.1169235,0.7060667,0.6851681,0,4.652251
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.224371,41.74799,19.81396,0.6239269,0.6239269,0,-1,0,0.6239269,196.2363,0,0,0,1.224371,0.6567651,0.6239269,0,0,0.6613104,3.95851,0.5676059,0,0.5676059,5.911116,98.5184,0.1168778,0.6863195,0.9794968,0,5.18288
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.446033,49.75586,22.48656,0.3530037,0.3530037,0,-1,0,0.3530037,409.6366,0.9807452,0,0,1.446033,0.3715829,0.3530037,0,0,0.09370445,4.469355,0.09370445,0,0.09370445,6.000012,100,0.1168703,0.3883041,1.156826,0,5.915388
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.554681,55.05787,24.69244,0.8559766,0.8559766,0,-1,0,0.8559766,181.6266,0.6536529,0,0,1.554681,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1168703,0.9415742,1.243745,0,6.10837
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.510844,56.36903,26.59827,0,0,0,-1,0,0,0,1.510844,0,0,1.510844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168703,0,1.208675,0,6.064533
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.313327,53.89578,28.44298,0,0,0,-1,0,0,0,1.313327,0,0,1.313327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168703,0,1.050662,0,5.867016
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.291987,54.69405,29.52091,0,0,0,-1,0,0,0,1.291987,0,0,1.291987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168703,0,1.03359,0,5.845676
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.132696,51.51877,29.90985,0.9595193,0.9595193,0,-1,0,0.9595193,118.0483,0.1226758,0,0,1.132696,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1168703,1.055471,0.9061569,0,5.686385
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5708444,40.45959,30.31547,0.01310998,0.01310998,0,-1,0,0.01310998,4354.274,0.5570444,0,0,0.5708444,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1168703,0.01442098,0.4566755,0,5.124533
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1963395,33.0093,29.67649,0.5433654,0.5433654,0,-1,0,0.5433654,36.13397,0,0,0,0.1963395,0.5719636,0.5433654,0,0,0,4.553689,0,0.3756241,-0.3756241,5.604069,93.40097,0.1168703,0.597702,0.1570716,0,4.750029
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,27.86511,27.86511,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4173601,4.178065,0,0.7825358,-0.7825358,4.779204,79.65324,0.1168703,0.8177499,0,0,4.178065
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.14265,26.14265,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.286844,3.395529,0,0.4209268,-0.4209268,4.335508,72.25833,0.1168703,0.4398685,0,0,3.395529
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,24.84801,24.84801,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.754541,2.974602,0,0.05242179,-0.05242179,4.280251,71.33737,0.1168703,0.05478077,0,0,2.974602
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,23.62562,23.62562,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.812787,2.92218,0,0.5642927,-0.5642927,3.685434,61.42378,0.1168703,0.5896859,0,0,2.92218
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,22.37544,22.37544,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.439779,2.357888,0,0.1648901,-0.1648901,3.511625,58.52697,0.1168703,0.1723101,0,0,2.357888
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.29751,21.29751,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.62299,2.192998,0,0.04979798,-0.04979798,3.459133,57.6521,0.1168703,0.05203889,0,0,2.192998
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,20.48628,20.48628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.678321,2.1432,0,0,0,3.459133,57.6521,0.1168703,0,0,0,2.1432
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,19.65838,19.65838,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.678321,2.1432,0,0.09704084,-0.09704084,3.356843,55.94727,0.1168703,0.1014077,0,0,2.1432
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,18.95828,18.95828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786144,2.046159,0,0,0,3.356843,55.94727,0.1168703,0,0,0,2.046159
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.29708,18.29708,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.786144,2.046159,0,0.3227308,-0.3227308,3.016655,50.27748,0.1168703,0.3372537,0,0,2.046159
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,17.61364,17.61364,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.144734,1.723428,0,0.2785563,-0.2785563,2.723031,45.38376,0.1168703,0.2910913,0,0,1.723428
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.0969,17.0969,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.454241,1.444872,0,0.1631171,-0.1631171,2.55109,42.51809,0.1168703,0.1704574,0,0,1.444872
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,16.59683,16.59683,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.635483,1.281755,0,0.2324621,-0.2324621,2.306054,38.43415,0.1168703,0.2429229,0,0,1.281755
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3417422,21.48298,16.06342,0.5181646,0.5181646,0,0,0,0.5181646,65.95243,0,0,0,0.3417422,0.5454364,0.5181646,0,0,3.893774,1.049293,0,0.2036942,-0.2036942,2.091341,34.85562,0.1168703,0.569981,0.2733937,0,1.391035
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7246937,29.18025,17.15802,0.2981616,0.2981616,0,0,0,0.2981616,243.054,0,0,0,0.7246937,0.3138543,0.2981616,0,0,4.1201,0.8455983,0.4108394,0,0.4108394,2.481098,41.35155,0.1168373,0.3279778,0.579755,0,1.570292
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.07471,38.58479,19.70839,0.8963377,0.8963377,0,-1,0,0.8963377,119.9001,0,0,0,1.07471,0.9435133,0.8963377,0,0,3.709261,1.215354,0.1311967,0,0.1311967,2.605562,43.42595,0.1168267,0.9859715,0.859768,0,2.290064
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.361433,47.6969,22.36432,0.2546509,0.2546509,0,-1,0,0.2546509,534.6273,0,0,0,1.361433,0.2680536,0.2546509,0,0,3.578065,1.333431,1.093379,0,1.093379,3.642833,60.71376,0.116739,0.280116,1.089146,0,2.694864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.536113,54.42355,24.54797,0.3548998,0.3548998,0,-1,0,0.3548998,432.83,0,0,0,1.536113,0.3735787,0.3548998,0,0,2.484685,2.317472,1.162534,0,1.162534,4.745709,79.09499,0.1166458,0.3903897,1.22889,0,3.853585
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.513332,56.25652,26.45936,0.86466,0.86466,0,-1,0,0.86466,175.0205,0,0,0,1.513332,0.9101683,0.86466,0,0,1.322151,3.363753,0.6031639,0,0.6031639,5.317921,88.63184,0.1165975,0.9511259,1.210666,0,4.877085
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.355968,54.70997,28.2874,0.5912328,0.5912328,0,-1,0,0.5912328,229.3459,0.01463037,0,0,1.355968,0.6223503,0.5912328,0,0,0.7189873,3.9066,0.7189873,0,0.7189873,6.000012,100,0.11654,0.6503561,1.084774,0,5.262568
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.252967,53.62051,29.382,0.8316334,0.8316334,0,-1,0,0.8316334,150.6634,0.3775638,0,0,1.252967,0.8754036,0.8316334,0,0,0,4.553689,0,0,0,6.000012,100,0.11654,0.9147968,1.002374,0,5.806656
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8737186,45.85327,29.78761,0.3843619,0.3843619,0,-1,0,0.3843619,227.3167,0.4691271,0,0,0.8737186,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.11654,0.4227981,0.6989749,0,5.427408
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6770473,42.36981,30.19323,0.4474482,0.4474482,0,-1,0,0.4474482,151.313,0.2060493,0,0,0.6770473,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.11654,0.492193,0.5416379,0,5.230736
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3624528,35.82419,29.56536,0.212701,0.212701,0,-1,0,0.212701,170.4048,0.138557,0,0,0.3624528,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.11654,0.2339711,0.2899623,0,4.916142
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,27.77066,27.77066,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.11654,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.06486,26.06486,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.11654,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,24.77023,24.77023,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.11654,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,23.54783,23.54783,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.11654,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.29765,22.29765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.11654,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.21972,21.21972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.11654,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,20.40849,20.40849,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.11654,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.58059,19.58059,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.11654,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,18.86382,18.86382,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.11654,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.20817,18.20817,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.11654,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,17.54697,17.54697,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.11654,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.01911,17.01911,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.11654,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,16.51904,16.51904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.11654,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2810309,20.40942,15.98007,0.8104049,0.8104049,0,0,0,0.8104049,34.67784,0,0,0,0.2810309,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5720269,-0.5720269,2.285633,38.09381,0.11654,0.8914454,0.2248247,0,1.882977
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8020182,30.47142,17.06356,0,0,0,0,0,0,0,0,0,0,0.8020182,0,0,0,0,3.915299,1.02992,0.8020182,0,0.8020182,3.046494,50.7748,0.116476,0,0.6416146,0,1.831938
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.057638,38.12046,19.59726,1.376134,1.376134,0,-1,0,1.376134,76.8557,0,0,0.1337478,1.057638,1.448563,1.376134,0,0,3.113281,1.751736,0,0.3909249,-0.3909249,2.634423,43.90697,0.116476,1.513748,0.8461101,0,2.809374
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.381472,47.99096,22.23653,0.4268885,0.4268885,0,-1,0,0.4268885,323.6143,0,0,0,1.381472,0.4493563,0.4268885,0,0,3.547642,1.360811,0.932116,0,0.932116,3.518706,58.64499,0.1164016,0.4695773,1.105178,0,2.742283
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.514552,53.72911,24.40906,0.05940252,0.05940252,0,-1,0,0.05940252,2549.643,0,0,0,1.514552,0.06252897,0.05940252,0,0,2.615526,2.199715,1.452023,0,1.452023,4.896216,81.60345,0.1162859,0.06534278,1.211642,0,3.714268
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.641354,59.31132,26.31489,0.3869324,0.3869324,0,-1,0,0.3869324,424.1967,0.07055442,0,0,1.641354,0.4072973,0.3869324,0,0,1.163503,3.506536,1.163503,0,1.163503,6.000012,100,0.1161934,0.4256257,1.313084,0,5.147891
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.481815,57.58274,28.14293,0.3887497,0.3887497,0,-1,0,0.3887497,381.1747,1.072605,0,0,1.481815,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1161934,0.4276247,1.185452,0,6.035504
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.298581,54.52767,29.2542,0.8823905,0.8823905,0,-1,0,0.8823905,147.1662,0.3697489,0,0,1.298581,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1161934,0.9706295,1.038865,0,5.85227
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.02917,48.98761,29.67649,0.2150844,0.2150844,0,-1,0,0.2150844,478.496,0.8027656,0,0,1.02917,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1161934,0.2365928,0.8233362,0,5.582859
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6451817,41.63179,30.0821,0,0,0,-1,0,0,0,0.6451817,0,0,0.6451817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161934,0,0.5161453,0,5.198871
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2677907,34.04521,29.4709,0.702648,0.702648,0,-1,0,0.702648,38.11164,0,0,0,0.2677907,0.7396295,0.702648,0,0,0,4.553689,0,0.4718388,-0.4718388,5.50265,91.71066,0.1161934,0.7729129,0.2142326,0,4.82148
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,27.6762,27.6762,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5242653,4.08185,0,1.217457,-1.217457,4.219338,70.32216,0.1161934,1.272243,0,0,4.08185
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,25.9704,25.9704,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.876995,2.864393,0,0.1347238,-0.1347238,4.077327,67.95531,0.1161934,0.1407864,0,0,2.864393
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,24.69244,24.69244,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.026688,2.729669,0,0.1960181,-0.1960181,3.870705,64.51163,0.1161934,0.2048389,0,0,2.729669
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,23.45893,23.45893,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.244486,2.533651,0,1.138209,-1.138209,2.670927,44.51537,0.1161934,1.189429,0,0,2.533651
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.20875,22.20875,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.509163,1.395442,0,0.06373631,-0.06373631,2.603743,43.39563,0.1161934,0.06660444,0,0,1.395442
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.12526,21.12526,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.579982,1.331706,0,0.1460229,-0.1460229,2.449822,40.83028,0.1161934,0.1525939,0,0,1.331706
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.31403,20.31403,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.742229,1.185683,0,0.08801873,-0.08801873,2.357042,39.28395,0.1161934,0.09197957,0,0,1.185683
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,19.5028,19.5028,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.840028,1.097664,0,0.1636916,-0.1636916,2.184496,36.40819,0.1161934,0.1710577,0,0,1.097664
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,18.79715,18.79715,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.021907,0.9339724,0,0.08552656,-0.08552656,2.094343,34.90564,0.1161934,0.08937525,0,0,0.9339724
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.1415,18.1415,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.116937,0.8484458,0,0.07804551,-0.07804551,2.012076,33.53453,0.1161934,0.08155756,0,0,0.8484458
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,17.48585,17.48585,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.203654,0.7704003,0,0.05930619,-0.05930619,1.949561,32.49263,0.1161934,0.06197497,0,0,0.7704003
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,16.94132,16.94132,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.26955,0.7110941,0,0.06086672,-0.06086672,1.885402,31.42331,0.1161934,0.06360572,0,0,0.7110941
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33718,0.6502274,0,0,0,1.885402,31.42331,0.1161934,0,0,0,0.6502274
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06485327,16.921,15.91895,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.711166,0,0,0,0.06485327,0.3362993,0.3194843,0,0,4.33718,0.6502274,0,0.271446,-0.271446,1.599273,26.6545,0.1161934,0.8189328,0.05188262,1.7,0.7150807
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1577113,19.44106,16.96911,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.99316,0,0,0,0.1577113,0,0,1.156039,1.098238,4.638786,0.3787814,1.255949,0,1.255949,2.790771,46.51275,0.1163579,0.5983565,0.1261691,1.7,0.5364927
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2293362,23.17551,19.5028,0.08985254,0.08985254,0,-1,0,0.08985254,255.2362,0,0,0,0.2293362,0.09458163,0.08985254,0,0,3.382837,1.509135,0.1347546,0,0.1347546,2.91861,48.64341,0.1163472,0.09883779,0.183469,0,1.738472
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3754213,28.31021,22.11429,0.8292599,0.8292599,0,-1,0,0.8292599,45.27186,0,1.110223E-16,0,0.3754213,0.8729051,0.8292599,0,0,3.248083,1.630414,0,0.4974838,-0.4974838,2.394216,39.90353,0.1163472,0.9121858,0.3003371,0,2.005836
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5344068,33.37854,24.28682,0.271154,0.271154,0,-1,0,0.271154,197.0861,0,0,0,0.5344068,0.2854253,0.271154,0,0,3.800843,1.132931,0.2489815,0,0.2489815,2.630421,43.84026,0.1163274,0.2982694,0.4275255,0,1.667338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3560391,32.20713,26.19265,0,0,0,-1,0,0,0,0,0,0,0.3560391,0,0,0,0,3.551861,1.357014,0.3560391,0,0.3560391,2.968189,49.46972,0.1162992,0,0.2848313,0,1.713053
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1148279,29.95106,28.03736,0.5684624,0.5684624,0,-1,0,0.5684624,20.19973,0,1.110223E-16,0,0.1148279,0.5983815,0.5684624,0,0,3.195822,1.677449,0,0.4835536,-0.4835536,2.458479,40.97457,0.1162992,0.6253086,0.0918623,0,1.792277
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008489088,29.28399,29.14308,0,0,0,-1,0,0,0,0,0,0,0.008489088,0,0,0,0,3.733104,1.193896,0.008489088,0,0.008489088,2.466532,41.10879,0.1162985,0,0.00679127,0,1.202385
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.11263,31.45945,29.56536,0.9512954,0.9512954,0,-1,0,0.9512954,11.83964,0,0,0,0.11263,1.001364,0.9512954,0,0,3.724615,1.201536,0,0.8887336,-0.8887336,1.529725,25.49537,0.1162985,1.046425,0.090104,0,1.314166
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006118734,30.0897,29.98764,0.4170371,0.3029749,0,-1,0,0.3029749,2.019552,0,0.1140622,0.1604161,0.006118734,0.318921,0.3029749,0,0,4.712096,0.3128023,0,0.3128023,-0.3128023,1.200002,20,0.1162985,0.4587408,0.004894988,0,0.318921
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02085201,29.72905,29.382,0,0,0,-1,0,0,0,0,0,0,0.02085201,0,0,0,0,5.059654,0,0.02085201,0,0.02085201,1.219784,20.3297,0.1162968,0,0.0166816,0,0.02085201
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,27.59841,27.59841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038802,0.01876681,0,0,0,1.219784,20.3297,0.1162968,0,0,0,0.01876681
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,25.90928,25.90928,0.09672157,0.01782846,0,-1,0,0.01782846,0,0,0.07889311,0.08856527,0,0.01876681,0.01782846,0,0,5.038802,0.01876681,0,0.01876681,-0.01876681,1.200002,20,0.1162968,0.1063937,0,0,0.01876681
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,24.61465,24.61465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,23.39225,23.39225,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.14207,22.14207,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.06414,21.06414,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.25291,20.25291,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,19.42501,19.42501,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,18.71936,18.71936,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.08038,18.08038,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.40806,17.40806,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162968,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,16.86353,16.86353,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1164377,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.37458,16.37458,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1165501,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3285746,21.03286,15.83561,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3285746,0,0,1.452632,1.38,2.299654,2.484,1.708575,0,1.708575,5.439264,90.65423,0.1166268,0,0.2628597,1.7,2.812575
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.489191,24.79988,16.89132,0.7159581,0.7159581,0,0,0,0.7159581,68.32677,0,0,0,0.489191,0.7536401,0.7159581,0,0,0.5910798,4.021717,0,0.2644491,-0.2644491,5.160511,86.00834,0.1166268,0.7875538,0.3913528,0,4.510908
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.700238,31.16329,19.40834,0,0,0,-1,0,0,0,0,0,0,0.700238,0,0,0,0,0.8849121,3.757268,0.700238,0,0.700238,5.824815,97.08006,0.1165712,0,0.5601904,0,4.457506
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.000326,39.69467,22.00316,0.04582999,0.04582999,0,-1,0,0.04582999,2182.688,0.7674096,0,0,1.000326,0.04824209,0.04582999,0,0,0.1846741,4.387482,0.1846741,0,0.1846741,6.000012,100,0.1165566,0.05041298,0.8002607,0,5.387808
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9503514,41.11677,24.15903,0.7211118,0.7211118,0,-1,0,0.7211118,131.7897,0.1912863,0,0,0.9503514,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1165566,0.793223,0.7602811,0,5.50404
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.001373,44.29546,26.06486,0.4513971,0.4513971,0,-1,0,0.4513971,221.8387,0.5262185,0,0,1.001373,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1165566,0.4965368,0.8010987,0,5.555062
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.031497,47.0191,27.90957,0.6973736,0.6973736,0,-1,0,0.6973736,147.9117,0.2974195,0,0,1.031497,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1165566,0.7671109,0.8251976,0,5.585186
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.225646,52.58497,29.03751,0.8884077,0.8884077,0,-1,0,0.8884077,137.9599,0.29048,0,0,1.225646,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1165566,0.9772485,0.9805169,0,5.779335
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.035891,48.8839,29.45979,1.566084,1.38,0,-1,0,1.38,75.06454,0,0.1860841,0.3426925,1.035891,1.452632,1.38,0,0,0,4.553689,0,0.4167409,-0.4167409,5.560729,92.67863,0.1165566,1.722692,0.8287126,0,5.58958
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4988682,38.65945,29.89318,0.3022023,0.3022023,0,-1,0,0.3022023,165.0776,0,0,0,0.4988682,0.3181077,0.3022023,0,0,0.4630454,4.136948,0.1807605,0,0.1807605,5.732213,95.5367,0.1165422,0.3324225,0.3990946,0,4.635816
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3102104,34.60451,29.28754,0.01641268,0.01641268,0,-1,0,0.01641268,1890.065,0.01064903,0,0,0.3102104,0.01727651,0.01641268,0,0,0.2822849,4.299633,0.2822849,0,0.2822849,6.000012,100,0.1165198,0.01805395,0.2481683,0,4.609843
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,27.52062,27.52062,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1165198,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,25.83149,25.83149,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1165198,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,24.56464,24.56464,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1165198,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,23.33113,23.33113,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1165198,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.08095,22.08095,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1165198,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.00302,21.00302,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1165198,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.19179,20.19179,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1165198,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.36389,19.36389,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1165198,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,18.65824,18.65824,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1165198,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.01926,18.01926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1165198,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.34694,17.34694,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1165198,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,16.79686,16.79686,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1165198,0.4060013,0,0,1.142021
