Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.29679,16.29679,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1165198,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1671358,18.3727,15.76893,0.376434,0.376434,0,0,0,0.376434,44.39978,0,5.551115E-17,0,0.1671358,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2291104,-0.2291104,1.454517,24.2419,0.1165198,0.4140774,0.1337087,0,0.6376999
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2946341,21.4861,16.81353,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,45.06883,0,0,0,0.2946341,0,0,1.046257,0.9939446,4.791373,0.2414536,1.288579,0,1.288579,2.67697,44.61608,0.1166806,0.7191168,0.2357073,1.7,0.5360878
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6678935,30.48007,19.31389,0.114579,0.114579,0,-1,0,0.114579,582.9109,0,0,0,0.6678935,0.1206095,0.114579,0,0,3.502794,1.401174,0.547284,0,0.547284,3.196169,53.26938,0.1166373,0.1260369,0.5343148,0,2.069068
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.101956,41.61678,21.89203,0.3438238,0.3438238,0,-1,0,0.3438238,320.5002,0,0,0,1.101956,0.3619198,0.3438238,0,0,2.95551,1.89373,0.7400362,0,0.7400362,3.898229,64.97035,0.1165786,0.3782062,0.8815648,0,2.995686
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.190678,45.94322,24.03679,1.118861,1.118861,0,-1,0,1.118861,106.4187,0,0,0,1.190678,1.177749,1.118861,0,0,2.215474,2.559763,0.01292921,0,0.01292921,3.910495,65.17478,0.1165776,1.230747,0.9525423,0,3.750441
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.104292,46.3264,25.95929,0,0,0,-1,0,0,0,0,0,0,1.104292,0,0,0,0,2.202544,2.571399,1.104292,0,1.104292,4.958118,82.63514,0.1164903,0,0.8834335,0,3.675691
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9795176,45.80378,27.79844,0.5211462,0.5211462,0,-1,0,0.5211462,187.9545,0,0,0,0.9795176,0.5485749,0.5211462,0,0,1.098253,3.565262,0.4309427,0,0.4309427,5.366946,89.44892,0.1164562,0.5732608,0.783614,0,4.544779
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.208121,52.05606,28.92638,0.3190158,0.3190158,0,-1,0,0.3190158,378.7025,0.2050048,0,0,1.208121,0.3358061,0.3190158,0,0,0.6673099,3.95311,0.6673099,0,0.6673099,6.000012,100,0.1164035,0.3509174,0.9664966,0,5.161231
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8337569,44.57104,29.36533,0.3708765,0.3708765,0,-1,0,0.3708765,224.8071,0.4433605,0,0,0.8337569,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1164035,0.4079641,0.6670055,0,5.387446
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2514681,34.09553,29.79873,1.006634,1.006634,0,-1,0,1.006634,24.98109,0,0,0,0.2514681,1.059614,1.006634,0,0,0,4.553689,0,0.8081462,-0.8081462,5.148151,85.80235,0.1164035,1.107297,0.2011745,0,4.805157
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1104954,31.04668,29.19308,0.3148036,0.3148036,0,-1,0,0.3148036,35.09978,0,0,0,0.1104954,0.3313722,0.3148036,0,0,0.8979402,3.745543,0,0.2208769,-0.2208769,4.915327,81.92194,0.1164035,0.346284,0.0883963,0,3.856038
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,27.44283,27.44283,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.143359,3.524666,0,0.781826,-0.781826,4.091209,68.18669,0.1164035,0.8170081,0,0,3.524666
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,25.77037,25.77037,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.012054,2.74284,0,0.2829428,-0.2829428,3.792962,63.2159,0.1164035,0.2956752,0,0,2.74284
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,24.50352,24.50352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.326435,2.459897,0,0,0,3.792962,63.2159,0.1164035,0,0,0,2.459897
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.27001,23.27001,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.326435,2.459897,0,0.3250118,-0.3250118,3.450369,57.50603,0.1164035,0.3396374,0,0,2.459897
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.01983,22.01983,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.68756,2.134885,0,0.02673663,-0.02673663,3.422186,57.03632,0.1164035,0.02793978,0,0,2.134885
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,20.9419,20.9419,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.717267,2.108149,0,0.09848606,-0.09848606,3.318373,55.3061,0.1164035,0.1029179,0,0,2.108149
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.12511,20.12511,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.826696,2.009662,0,0.06510477,-0.06510477,3.249746,54.16233,0.1164035,0.06803448,0,0,2.009662
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899035,1.944558,0,0,0,3.249746,54.16233,0.1164035,0,0,0,1.944558
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,18.59712,18.59712,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.899035,1.944558,0,0.005862329,-0.005862329,3.243567,54.05934,0.1164035,0.006126134,0,0,1.944558
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,17.95814,17.95814,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.905548,1.938695,0,0.1849844,-0.1849844,3.048576,50.8095,0.1164035,0.1933087,0,0,1.938695
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.29693,17.29693,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.111087,1.753711,0,0.105811,-0.105811,2.937042,48.9506,0.1164035,0.1105725,0,0,1.753711
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,16.73574,16.73574,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.228654,1.6479,0,0.3041034,-0.3041034,2.616488,43.60806,0.1164035,0.317788,0,0,1.6479
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.23567,16.23567,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.566547,1.343797,0,0.2311566,-0.2311566,2.372828,39.54705,0.1164035,0.2415586,0,0,1.343797
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2107979,19.0036,15.70781,0.9643117,0.9643117,0,0,0,0.9643117,21.85993,0,1.110223E-16,0,0.2107979,1.015065,0.9643117,0,0,3.823388,1.11264,0,0.804267,-0.804267,1.525056,25.41755,0.1164035,1.060743,0.1686383,0,1.323438
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.532868,25.37967,16.73574,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,60.06907,0,0,0,0.532868,0,0,0.8129079,0.7722625,4.717018,0.308373,1.30513,0,1.30513,2.763211,46.05344,0.1165626,0.9758013,0.4262944,1.7,0.841241
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.150483,39.54799,19.21943,0.4696716,0.4696716,0,-1,0,0.4696716,244.9547,0,0,0,1.150483,0.4943911,0.4696716,0,0,3.411887,1.482991,0.6560915,0,0.6560915,3.385635,56.42713,0.1165108,0.5166388,0.9203861,0,2.633473
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.414252,48.1852,21.78646,0.8429608,0.8429608,0,-1,0,0.8429608,167.772,0,0,0,1.414252,0.8873271,0.8429608,0,0,2.755796,2.073473,0.5269248,0,0.5269248,3.88552,64.75853,0.1164693,0.9272568,1.131402,0,3.487725
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.205076,46.14194,23.94233,0.8226445,0.8226445,0,-1,0,0.8226445,146.488,0,0,0,1.205076,0.8659416,0.8226445,0,0,2.228871,2.547705,0.339134,0,0.339134,4.20725,70.1207,0.1164426,0.904909,0.9640605,0,3.752781
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.196649,48.18506,25.84816,0.641968,0.641968,0,-1,0,0.641968,186.4033,0,0,0,1.196649,0.6757557,0.641968,0,0,1.889737,2.852926,0.5208935,0,0.5208935,4.701413,78.35673,0.1164015,0.7061648,0.9573194,0,4.049575
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9868444,45.83672,27.69287,0.6972335,0.6972335,0,-1,0,0.6972335,141.5372,0,0,0,0.9868444,0.73393,0.6972335,0,0,1.368843,3.32173,0.2529144,0,0.2529144,4.941349,82.35565,0.1163816,0.7669568,0.7894756,0,4.308574
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8727862,44.75104,28.81525,0.5392094,0.5392094,0,-1,0,0.5392094,161.8641,0,0,0,0.8727862,0.5675888,0.5392094,0,0,1.115929,3.549353,0.3051974,0,0.3051974,5.230885,87.18124,0.1163576,0.5931304,0.698229,0,4.422139
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9284283,46.40285,29.27087,0.6856743,0.6856743,0,-1,0,0.6856743,135.4037,0,0,0,0.9284283,0.7217624,0.6856743,0,0,0.8107315,3.824031,0.206666,0,0.206666,5.426945,90.44891,0.1163413,0.7542416,0.7427427,0,4.752459
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5044501,38.56922,29.70982,0.9785084,0.9785084,0,-1,0,0.9785084,51.55297,0,0,0,0.5044501,1.030009,0.9785084,0,0,0.6040655,4.01003,0,0.5255587,-0.5255587,4.872958,81.2158,0.1163413,1.076359,0.40356,0,4.51448
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.283879,33.96197,29.1153,0,0,0,-1,0,0,0,0,0,0,0.283879,0,0,0,0,1.18802,3.484471,0.283879,0,0.283879,5.142269,85.70431,0.116319,0,0.2271032,0,3.76835
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,27.37616,27.37616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9041406,3.739962,0,0,0,5.142269,85.70431,0.116319,0,0,0,3.739962
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,25.70925,25.70925,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.9041406,3.739962,0,0.5704255,-0.5704255,4.540987,75.68298,0.116319,0.5960946,0,0,3.739962
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,24.4424,24.4424,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.537947,3.169537,0,1.328944,-1.328944,3.140158,52.33586,0.116319,1.388746,0,0,3.169537
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.20889,23.20889,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.014551,1.840593,0,0.1172136,-0.1172136,3.016604,50.27663,0.116319,0.1224882,0,0,1.840593
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,21.95871,21.95871,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.144788,1.72338,0,0.1437469,-0.1437469,2.865082,47.75126,0.116319,0.1502155,0,0,1.72338
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,20.87522,20.87522,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.304507,1.579633,0,0.246198,-0.246198,2.605566,43.42601,0.116319,0.2572769,0,0,1.579633
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,20.064,20.064,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.57806,1.333435,0,0.2249846,-0.2249846,2.368411,39.47345,0.116319,0.235109,0,0,1.333435
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.2361,19.2361,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.828043,1.10845,0,0.112296,-0.112296,2.250041,37.50061,0.116319,0.1173493,0,0,1.10845
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,18.51933,18.51933,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.952816,0.9961541,0,0.09906983,-0.09906983,2.145612,35.76013,0.116319,0.103528,0,0,0.9961541
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,17.88035,17.88035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062894,0.8970843,0,0,0,2.145612,35.76013,0.116319,0,0,0,0.8970843
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,17.21914,17.21914,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.062894,0.8970843,0,0.02907405,-0.02907405,2.114966,35.24936,0.116319,0.03038239,0,0,0.8970843
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,16.65795,16.65795,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.095199,0.8680103,0,0.03474819,-0.03474819,2.078338,34.63889,0.116319,0.03631186,0,0,0.8680103
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,16.15788,16.15788,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.133808,0.8332621,0,0.1367324,-0.1367324,1.934209,32.23676,0.116319,0.1428854,0,0,0.8332621
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3632266,21.38711,15.63002,0.3573576,0.3573576,0,0,0,0.3573576,101.6423,0,0,0,0.3632266,0.3761659,0.3573576,0,0,4.285733,0.6965297,0,0.01293931,-0.01293931,1.92057,32.00943,0.116319,0.3930934,0.2905813,0,1.059756
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8665834,31.20936,16.65795,1.201356,1.201356,1.7,0,0.5202,1.201356,72.13377,0,0,0,0.8665834,0,0,0.4986441,0.4737119,4.300109,0.6835904,1.340295,0,1.340295,3.192086,53.20132,0.1164749,1.321491,0.6932667,1.7,1.550174
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.194207,40.33559,19.13053,1.153147,1.153147,0,-1,0,1.153147,103.5606,0,0,0,1.194207,1.213839,1.153147,0,0,2.959814,1.889856,0,0.01963254,-0.01963254,3.171391,52.85641,0.1164749,1.268462,0.9553655,0,3.084063
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.498327,49.99092,21.69201,0.2470262,0.2470262,0,-1,0,0.2470262,606.5455,0,0,0,1.498327,0.2600276,0.2470262,0,0,2.981628,1.870224,1.238299,0,1.238299,4.346145,72.4356,0.1163776,0.2717289,1.198661,0,3.36855
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.632932,55.88647,23.81453,0.9970053,0.9970053,0,-1,0,0.9970053,163.7837,0,0,0,1.632932,1.049479,0.9970053,0,0,1.743329,2.984693,0.5834527,0,0.5834527,4.899657,81.66078,0.1163318,1.096706,1.306346,0,4.617625
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.601444,57.5455,25.73703,0.5367758,0.5367758,0,-1,0,0.5367758,298.3451,0,0,0,1.601444,0.5650271,0.5367758,0,0,1.159876,3.5098,1.036417,0,1.036417,5.882888,98.04794,0.1162505,0.5904533,1.281155,0,5.111244
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.48586,57.0026,27.59841,0.07184685,0.07184685,0,-1,0,0.07184685,2068.093,1.286772,0,0,1.48586,0.07562827,0.07184685,0,0,0.1234594,4.442575,0.1234594,0,0.1234594,6.000012,100,0.1162409,0.07903153,1.188688,0,5.928435
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.352304,55.14976,28.72079,0,0,0,-1,0,0,0,1.352304,0,0,1.352304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162409,0,1.081843,0,5.905993
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.187991,51.89679,29.17641,0,0,0,-1,0,0,0,1.187991,0,0,1.187991,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162409,0,0.9503925,0,5.74168
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7843022,43.85404,29.61537,0,0,0,-1,0,0,0,0.7843022,0,0,0.7843022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162409,0,0.6274418,0,5.337991
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3453321,34.96964,29.03751,0.3552369,0.3552369,0,-1,0,0.3552369,97.21177,0,0,0,0.3453321,0.3739336,0.3552369,0,0,0,4.553689,0,0.02860151,-0.02860151,5.969863,99.49752,0.1162409,0.3907606,0.2762657,0,4.899021
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,27.29837,27.29837,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.03177946,4.525087,0,0.2038733,-0.2038733,5.754962,95.91584,0.1162409,0.2130476,0,0,4.525087
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,25.63146,25.63146,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2583054,4.321214,0,0.9925493,-0.9925493,4.708723,78.47856,0.1162409,1.037214,0,0,4.321214
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,24.36461,24.36461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361138,3.328665,0,0,0,4.708723,78.47856,0.1162409,0,0,0,3.328665
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.14222,23.14222,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.361138,3.328665,0,0.2885371,-0.2885371,4.404578,73.40949,0.1162409,0.3015212,0,0,3.328665
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,21.89203,21.89203,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.681735,3.040128,0,0.03914632,-0.03914632,4.363315,72.72176,0.1162409,0.0409079,0,0,3.040128
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,20.83077,20.83077,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.725231,3.000981,0,0.01557006,-0.01557006,4.346902,72.44823,0.1162409,0.01627071,0,0,3.000981
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.00287,20.00287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.742531,2.985411,0,0,0,4.346902,72.44823,0.1162409,0,0,0,2.985411
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.15831,19.15831,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.742531,2.985411,0,0.0718433,-0.0718433,4.271173,71.18607,0.1162409,0.07507624,0,0,2.985411
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,18.45821,18.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822356,2.913568,0,0,0,4.271173,71.18607,0.1162409,0,0,0,2.913568
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,17.81367,17.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822356,2.913568,0,0,0,4.271173,71.18607,0.1162409,0,0,0,2.913568
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.15802,17.15802,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.822356,2.913568,0,0.1186257,-0.1186257,4.146131,69.10204,0.1162409,0.1239638,0,0,2.913568
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,16.59683,16.59683,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.954163,2.794942,0,0.1359112,-0.1359112,4.002867,66.71432,0.1162409,0.1420272,0,0,2.794942
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.09676,16.09676,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.105175,2.659031,0,0.1376475,-0.1376475,3.857774,64.2961,0.1162409,0.1438417,0,0,2.659031
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4429976,22.63558,15.56335,0.3232142,0.3232142,0,0,0,0.3232142,137.06,0,0,0,0.4429976,0.3402255,0.3232142,0,0,2.258117,2.521384,0.1027721,0,0.1027721,3.955272,65.92107,0.1162328,0.3555357,0.3543981,0,2.964381
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8442423,30.71444,16.58016,0,0,0,0,0,0,0,0,0,0,0.8442423,0,0,0,0,2.155345,2.613878,0.8442423,0,0.8442423,4.756191,79.26969,0.1161667,0,0.6753938,0,3.458121
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.093469,38.20833,19.04718,0.07069953,0.07069953,0,-1,0,0.07069953,1546.642,0,0,0,1.093469,0.07442056,0.07069953,0,0,1.311103,3.373697,1.019048,0,1.019048,5.722945,95.38223,0.116087,0.07776948,0.8747749,0,4.467165
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.20768,43.4496,21.58088,0.4193909,0.4193909,0,-1,0,0.4193909,287.9604,0.4741611,0,0,1.20768,0.4414641,0.4193909,0,0,0.2920545,4.29084,0.2920545,0,0.2920545,6.000012,100,0.1160642,0.4613299,0.9661438,0,5.498519
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.098937,43.63154,23.70896,0.4065148,0.4065148,0,-1,0,0.4065148,270.3313,0.6710266,0,0,1.098937,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1160642,0.4471663,0.8791495,0,5.652626
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9340611,42.43757,25.63146,0,0,0,-1,0,0,0,0.9340611,0,0,0.9340611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160642,0,0.7472489,0,5.48775
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.131595,48.67749,27.48728,0.7049813,0.7049813,0,-1,0,0.7049813,160.5142,0.3895094,0,0,1.131595,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1160642,0.7754794,0.9052761,0,5.685284
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.426128,56.79836,28.61522,0.066953,0.066953,0,-1,0,0.066953,2130.043,1.355651,0,0,1.426128,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1160642,0.0736483,1.140902,0,5.979817
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.08356,49.4596,29.06529,0.5078439,0.5078439,0,-1,0,0.5078439,213.3649,0.548988,0,0,1.08356,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1160642,0.5586283,0.8668484,0,5.637249
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8205218,44.4762,29.52091,0.9538612,0.9538612,0,-1,0,0.9538612,86.0211,0,0,0,0.8205218,1.004064,0.9538612,0,0,0,4.553689,0,0.1835426,-0.1835426,5.806541,96.77549,0.1160642,1.049247,0.6564175,0,5.374211
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3795585,35.48362,28.94305,0,0,0,-1,0,0,0,0.1756224,0,0,0.3795585,0,0,0,0,0.2039362,4.370146,0.2039362,0,0.2039362,6.000012,100,0.1160483,0,0.3036468,0,4.749705
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160483,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,25.56479,25.56479,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1160483,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,24.29794,24.29794,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1160483,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.08109,23.08109,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1160483,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,21.83092,21.83092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1160483,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,20.75298,20.75298,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1160483,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,19.92509,19.92509,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1160483,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.08052,19.08052,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1160483,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.37486,18.37486,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1160483,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,17.73588,17.73588,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1160483,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.0969,17.0969,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1160483,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,16.53571,16.53571,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1161739,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.03564,16.03564,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1163071,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3450526,20.95203,15.49667,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,106.2059,-2.220446E-16,0,0,0.3450526,0,0,1.37511,1.306354,2.299654,2.484,1.651407,0,1.651407,5.38503,89.75033,0.1164377,0.3573794,0.2760421,1.7,2.829053
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7658701,29.20993,16.50237,0.3960109,0.3960109,0,0,0,0.3960109,193.3962,0,0,0,0.7658701,0.4168536,0.3960109,0,0,0.6482476,3.970266,0.3490165,0,0.3490165,5.716136,95.26875,0.1164104,0.435612,0.6126961,0,4.736136
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9778339,35.82714,18.94161,0.04254864,0.04254864,0,-1,0,0.04254864,2298.156,0.6338149,0,0,0.9778339,0.04478804,0.04254864,0,0,0.299231,4.284381,0.299231,0,0.299231,6.000012,100,0.1163871,0.0468035,0.7822672,0,5.262215
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.347638,46.3248,21.46975,0.3949901,0.3949901,0,-1,0,0.3949901,341.1827,0.9318591,0,0,1.347638,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1163871,0.4344891,1.07811,0,5.901327
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.453088,51.25403,23.58117,1.301488,1.301488,0,-1,0,1.301488,111.6482,0.08310016,0,0.05163686,1.453088,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.1163871,1.431637,1.16247,0,6.006776
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.592729,57.04939,25.52033,0.1793101,0.1793101,0,-1,0,0.1793101,888.2537,1.403981,0,0,1.592729,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1163871,0.1972411,1.274183,0,6.146418
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.417929,55.07351,27.37616,0.8173994,0.8173994,0,-1,0,0.8173994,173.4683,0.5575086,0,0,1.417929,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1163871,0.8991393,1.134343,0,5.971618
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.43185,56.8214,28.52077,0.8745347,0.8745347,0,-1,0,0.8745347,163.7271,0.5112873,0,0,1.43185,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1163871,0.9619881,1.14548,0,5.985539
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.201903,51.98775,28.9875,1.345159,1.345159,0,-1,0,1.345159,89.3502,0,0,0.0996753,1.201903,1.415957,1.345159,0,0,0,4.553689,0,0.2140545,-0.2140545,5.774379,96.23946,0.1163871,1.479675,0.9615222,0,5.755591
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8315258,44.63056,29.45979,0,0,0,-1,0,0,0,0.5936874,0,0,0.8315258,0,0,0,0,0.2378384,4.339634,0.2378384,0,0.2378384,6.000012,100,0.1163685,0,0.6652207,0,5.17116
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4381041,36.47164,28.87637,0,0,0,-1,0,0,0,0.4381041,0,0,0.4381041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163685,0,0.3504833,0,4.991793
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.15946,27.15946,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1163685,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,25.50367,25.50367,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1163685,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.25348,24.25348,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1163685,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.01997,23.01997,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1163685,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,21.76979,21.76979,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1163685,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,20.69186,20.69186,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1163685,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,19.86397,19.86397,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1163685,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.03607,19.03607,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1163685,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.33041,18.33041,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1163685,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,17.69143,17.69143,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1163685,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.04689,17.04689,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1163685,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.4857,16.4857,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1163685,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,15.98007,15.98007,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1163685,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3518222,21.0052,15.44111,0.7156279,0.7156279,0,0,0,0.7156279,49.16273,0,0,0,0.3518222,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4014703,-0.4014703,2.988553,49.80911,0.1163685,0.7871907,0.2814578,0,2.45006
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8885029,31.37563,16.44125,0.721102,0.721102,0,0,0,0.721102,123.2146,0,0,0,0.8885029,0.7590548,0.721102,0,0,3.174357,1.696768,0.1294481,0,0.1294481,3.111358,51.85586,0.1163584,0.7932122,0.7108023,0,2.585271
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.268043,41.56525,18.87494,0.526096,0.526096,0,-1,0,0.526096,241.0289,0,0,0,1.268043,0.5537853,0.526096,0,0,3.044909,1.813271,0.7142581,0,0.7142581,3.788963,63.14925,0.1163027,0.5787056,1.014435,0,3.081315
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.414132,47.68673,21.37529,0.4218333,0.4218333,0,-1,0,0.4218333,335.2349,0,0,0,1.414132,0.4440351,0.4218333,0,0,2.330651,2.456103,0.9700973,0,0.9700973,4.709278,78.48781,0.1162272,0.4640166,1.131306,0,3.870236
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.446788,50.9922,23.48671,0.04095111,0.04095111,0,-1,0,0.04095111,3532.964,0.04312827,0,0,1.446788,0.04310643,0.04095111,0,0,1.360553,3.329191,1.360553,0,1.360553,6.000012,100,0.1161214,0.04504622,1.15743,0,4.775979
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.556847,56.03383,25.42588,0.8235379,0.8235379,0,-1,0,0.8235379,189.0438,0.6899654,0,0,1.556847,0.866882,0.8235379,0,0,0,4.553689,0,0,0,6.000012,100,0.1161214,0.9058917,1.245478,0,6.110536
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.512012,57.27551,27.29837,1.244806,1.244806,0,-1,0,1.244806,121.4657,0.20169,0,0,1.512012,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1161214,1.369287,1.20961,0,6.065701
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.349044,54.73504,28.44298,0.8165699,0.8165699,0,-1,0,0.8165699,165.2087,0.489497,0,0,1.349044,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1161214,0.8982269,1.079235,0,5.902733
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.223561,52.3862,28.90971,1.039718,1.039718,0,-1,0,1.039718,117.6821,0.1291219,0,0,1.223561,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1161214,1.143689,0.9788491,0,5.77725
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8445069,44.80695,29.382,0,0,0,-1,0,0,0,0.8445069,0,0,0.8445069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161214,0,0.6756055,0,5.398196
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.404851,35.80541,28.81525,0.2365752,0.2365752,0,-1,0,0.2365752,171.1299,0.1558244,0,0,0.404851,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1161214,0.2602328,0.3238808,0,4.95854
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.11501,27.11501,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1161214,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,25.47033,25.47033,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1161214,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.22015,24.22015,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1161214,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,22.98664,22.98664,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1161214,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,21.73646,21.73646,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1161214,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,20.65852,20.65852,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1161214,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,19.83063,19.83063,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1161214,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,18.98606,18.98606,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1161214,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.28596,18.28596,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1161214,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,17.65809,17.65809,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1161214,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.00244,17.00244,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1161214,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.45792,16.45792,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1161214,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,15.93007,15.93007,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1161214,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4341408,22.30307,15.38554,0.6669304,0.6669304,0,0,0,0.6669304,65.09537,0,0,0,0.4341408,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2678912,-0.2678912,2.198613,36.64348,0.1161214,0.7336234,0.3473126,0,1.649397
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8181468,30.0148,16.37458,1.217779,1.217779,0.425,0,0.172125,1.217779,67.1835,0,0,0,0.8181468,0.8345047,0.7927794,0,0,4.007026,0.9473653,0,0.01635784,-0.01635784,2.18137,36.3561,0.1161214,1.339557,0.6545175,1.7,1.765512
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8863631,33.92682,18.79715,1.143837,1.143837,0,-1,0,1.143837,77.4903,0,0,0.2053551,0.8863631,1.204039,1.143837,0,0,4.025202,0.9310075,0,0.3176763,-0.3176763,1.84651,30.77511,0.1161214,1.258221,0.7090905,0,1.817371
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.100235,40.90349,21.29751,0.9605465,0.9605465,0,-1,0,0.9605465,114.5426,0,0,0.2648919,1.100235,1.011102,0.9605465,0,0,4.378175,0.6133312,0.08913336,0,0.08913336,1.93107,32.18443,0.1161144,1.056601,0.880188,0,1.713566
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.054135,42.36702,23.40892,1.239877,1.239877,0,-1,0,1.239877,85.01931,0,0,0.504705,1.054135,1.305133,1.239877,0,0,4.289042,0.6935512,0,0.2509987,-0.2509987,1.666494,27.77484,0.1161144,1.363864,0.8433077,0,1.747686
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.279761,49.43065,25.34809,0.3498745,0.3498745,0,-1,0,0.3498745,365.7771,0,0,0,1.279761,0.368289,0.3498745,0,0,4.567929,0.4425525,0.9114718,0,0.9114718,2.531192,42.18645,0.1160437,0.384862,1.023809,0,1.722313
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.055107,46.7313,27.22058,0.6350396,0.6350396,0,-1,0,0.6350396,166.1483,0,0,0,1.055107,0.6684627,0.6350396,0,0,3.656458,1.262877,0.3866445,0,0.3866445,2.897995,48.29982,0.1160137,0.6985435,0.8440857,0,2.317984
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.11478,49.34214,28.3763,0.7612111,0.7612111,0,-1,0,0.7612111,146.4482,0,0,0,1.11478,0.8012748,0.7612111,0,0,3.269813,1.610857,0.313505,0,0.313505,3.195412,53.25676,0.1159894,0.8373322,0.8918238,0,2.725637
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.15741,50.82901,28.84859,0.5450498,0.5450498,0,-1,0,0.5450498,212.3494,0,0,0,1.15741,0.5737366,0.5450498,0,0,2.956308,1.893012,0.5836734,0,0.5836734,3.749133,62.48542,0.1159442,0.5995548,0.925928,0,3.050422
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.8155393,44.16727,29.33199,1.091416,1.091416,0,-1,0,1.091416,74.72305,0,0,0,0.8155393,1.148859,1.091416,0,0,2.372635,2.418318,0,0.3333197,-0.3333197,3.397783,56.62961,0.1159442,1.200558,0.6524314,0,3.233857
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3649386,35.04252,28.7708,0.7403663,0.7403663,0,-1,0,0.7403663,49.29163,0,1.110223E-16,0,0.3649386,0.7793329,0.7403663,0,0,2.74299,2.084998,0,0.4143943,-0.4143943,2.960973,49.34945,0.1159442,0.8144029,0.2919509,0,2.449937
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.08167,27.08167,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.203428,1.670604,0,0.5952494,-0.5952494,2.333525,38.89201,0.1159442,0.6220356,0,0,1.670604
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,25.45921,25.45921,1.507231,1.021587,0,-1,0,1.021587,0,0,0.4856441,0.6363671,0,1.075354,1.021587,0,0,3.864816,1.075354,0,1.075354,-1.075354,1.200002,20,0.1159442,1.657954,0,0,1.075354
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.19237,24.19237,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,22.96997,22.96997,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,21.70868,21.70868,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,20.63074,20.63074,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,19.78618,19.78618,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,18.94161,18.94161,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.25262,18.25262,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,17.61364,17.61364,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,16.96911,16.96911,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159442,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.40791,16.40791,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1160678,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.88562,15.88562,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1161769,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1619055,17.85035,15.33554,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.68629,0,0,0,0.1619055,0,0,1.281491,1.217417,2.299654,2.484,1.379322,0,1.379322,5.126908,85.4483,0.1163278,0.4603595,0.1295244,1.7,2.645905
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.340733,21.72453,16.31346,0.2178316,0.2178316,0,0,0,0.2178316,156.4203,0,0,0,0.340733,0.2292964,0.2178316,0,0,0.9203321,3.72539,0.1114365,0,0.1114365,5.232626,87.21027,0.1163192,0.2396148,0.2725864,0,4.066123
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8132148,32.49754,18.73603,0.5715904,0.5715904,0,-1,0,0.5715904,142.2723,0,0,0,0.8132148,0.601674,0.5715904,0,0,0.8088955,3.825683,0.2115408,0,0.2115408,5.433311,90.55501,0.1163028,0.6287494,0.6505719,0,4.638898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9870532,38.57176,21.23639,0.7419221,0.7419221,0,-1,0,0.7419221,133.04,0,0,0,0.9870532,0.7809706,0.7419221,0,0,0.5973548,4.01607,0.2060826,0,0.2060826,5.628819,93.81345,0.1162868,0.8161143,0.7896426,0,5.003123
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.158535,44.46199,23.3478,0,0,0,-1,0,0,0,0.7672625,0,0,1.158535,0,0,0,0,0.3912721,4.201544,0.3912721,0,0.3912721,6.000012,100,0.1162565,0,0.9268277,0,5.360079
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.367871,51.35411,25.28697,0.4233394,0.4233394,0,-1,0,0.4233394,323.1144,0.9222502,0,0,1.367871,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1162565,0.4656733,1.094296,0,5.921559
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.171924,49.17619,27.15946,0.5484464,0.5484464,0,-1,0,0.5484464,213.6806,0.5946118,0,0,1.171924,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1162565,0.603291,0.937539,0,5.725613
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8994285,44.73582,28.31518,0.1219929,0.1219929,0,-1,0,0.1219929,737.2792,0.7710149,0,0,0.8994285,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1162565,0.1341922,0.7195429,0,5.453117
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.038219,48.1772,28.79858,0.8867618,0.8867618,0,-1,0,0.8867618,117.0798,0.1047853,0,0,1.038219,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1162565,0.975438,0.830575,0,5.591908
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5146824,38.31226,29.28754,0.02887558,0.02887558,0,-1,0,0.02887558,1782.414,0.484287,0,0,0.5146824,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1162565,0.03176314,0.4117459,0,5.068371
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.199155,32.09956,28.73746,0.1055519,0.1055519,0,-1,0,0.1055519,188.6797,0.08804777,0,0,0.199155,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1162565,0.1161071,0.159324,0,4.752844
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.04833,27.04833,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1162565,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,25.44254,25.44254,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1162565,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.1757,24.1757,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1162565,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,22.94219,22.94219,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1162565,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,21.67534,21.67534,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1162565,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,20.58074,20.58074,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1162565,0.06539315,0,0,2.0817
