Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,25.30936,25.30936,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,24.43662,24.43662,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.54844,23.54844,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.74521,22.74521,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.0115,22.0115,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1183507,23.14185,21.24689,0.3489159,0.3489159,0,0,0,0.3489159,33.91956,0,5.551115E-17,0,0.1183507,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2489291,-0.2489291,4.463289,74.38801,0,0.3838075,0.09468059,0,3.463106
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2607358,26.83336,22.56758,0.3575518,0.3575518,0,0,0,0.3575518,72.9225,5.551115E-17,0,0,0.2607358,0.3763703,0.3575518,0,0,1.619848,3.095826,0,0.1156346,-0.1156346,4.3414,72.35651,0,0.393307,0.2085886,0,3.356561
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4892911,34.30612,25.93495,0.742269,0.742269,0,-1,0,0.742269,65.9183,0,1.110223E-16,0,0.4892911,0.7813358,0.742269,0,0,1.748331,2.980191,0,0.2920447,-0.2920447,4.033557,67.22582,0,0.816496,0.3914329,0,3.469482
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1210411,31.42237,29.38728,0.2234291,0.2234291,0,0,0,0.2234291,54.17427,0,2.775558E-17,0,0.1210411,0.2351886,0.2234291,0,0,2.072825,2.688146,0,0.1141475,-0.1141475,3.913235,65.22046,0,0.245772,0.09683289,0,2.809187
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09664467,33.97226,32.32214,0.8991222,0.8991222,0,0,0,0.8991222,10.74878,0,2.220446E-16,0,0.09664467,0.9464445,0.8991222,0,0,2.199656,2.573999,0,0.8497998,-0.8497998,3.017468,50.29103,0,0.9890345,0.07731573,0,2.670644
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4972415,44.081,35.04076,0.7800528,0.7800528,0,0,0,0.7800528,63.7446,0,0,0,0.4972415,0.8211082,0.7800528,0,0,3.143878,1.724199,0,0.3238666,-0.3238666,2.676083,44.60128,0,0.858058,0.3977932,0,2.221441
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4355426,45.64126,37.64352,0.5922363,0.5922363,0,0,0,0.5922363,73.54203,0,0,0,0.4355426,0.6234066,0.5922363,0,0,3.503729,1.400333,0,0.1878641,-0.1878641,2.478056,41.30086,0,0.6514599,0.3484341,0,1.835875
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1875594,42.65239,39.27314,0.3597714,0.3597714,0,-1,0,0.3597714,52.13295,0,0,0,0.1875594,0.3787067,0.3597714,0,0,3.712467,1.212469,0,0.1911473,-0.1911473,2.27657,37.94275,0,0.3957485,0.1500476,0,1.400028
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1067358,41.88198,39.96824,0,0,0,-1,0,0,0,0,0,0,0.1067358,0,0,0,0,3.924853,1.021321,0.1067358,0,0.1067358,2.377828,39.63039,0,0,0.08538867,0,1.128057
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2075537,44.42186,40.64017,0.4810105,0.4810105,0,-1,0,0.4810105,43.14951,0,5.551115E-17,0,0.2075537,0.5063269,0.4810105,0,0,3.818117,1.117383,0,0.2987732,-0.2987732,2.062893,34.38149,0,0.5291116,0.166043,0,1.324937
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.11071,41.89157,39.90646,0,0,0,-1,0,0,0,0,0,0,0.11071,0,0,0,0,4.150087,0.8186103,0.11071,0,0.11071,2.167922,36.13197,0,0,0.08856801,0,0.9293203
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,37.58173,37.58173,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.039377,0.9182493,0,0.452541,-0.452541,1.690902,28.18164,0,0.4729053,0,0,0.9182493
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,35.38831,35.38831,0.5945514,0.4424229,0,-1,0,0.4424229,0,0,0.1521285,0.2115836,0,0.4657083,0.4424229,0,0,4.542201,0.4657083,0,0.4657083,-0.4657083,1.200002,20,0,0.6540065,0,0,0.4657083
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,33.62739,33.62739,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.91281,31.91281,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,30.15189,30.15189,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,28.60722,28.60722,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,27.43328,27.43328,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,26.25933,26.25933,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,25.28619,25.28619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,24.41345,24.41345,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.52527,23.52527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.74521,22.74521,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027552,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.99605,21.99605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2134733,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1799376,24.12907,21.23144,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,78.89293,2.220446E-16,0,0,0.1799376,0,0,1.452632,1.38,2.299654,2.484,1.559938,0,1.559938,5.298255,88.30408,0.2240287,0.250886,0.1439501,1.7,2.663938
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4819606,30.60825,22.54441,0.1510106,0.1510106,0,0,0,0.1510106,319.1567,0,0,0,0.4819606,0.1589586,0.1510106,0,0,0.7397168,3.887944,0.323002,0,0.323002,5.604681,93.41117,0.2091406,0.1661117,0.3855685,0,4.369905
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8416111,40.90972,25.91178,0.1780614,0.1780614,0,-1,0,0.1780614,472.6522,0.2374633,0,0,0.8416111,0.1874331,0.1780614,0,0,0.4167148,4.178646,0.4167148,0,0.4167148,6.000012,100,0.1926255,0.1958676,0.6732889,0,5.020257
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.269081,53.95342,29.34866,0,0,0,0,0,0,0,1.269081,0,0,1.269081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926255,0,1.015265,0,5.82277
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.514254,63.64607,32.27581,0,0,0,0,0,0,0,1.514254,0,0,1.514254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926255,0,1.211403,0,6.067943
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.559784,68.42403,34.99442,0.4834188,0.4834188,0,0,0,0.4834188,322.6568,1.050922,0,0,1.559784,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1926255,0.5317607,1.247827,0,6.113473
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.429202,68.17281,37.59718,0.8784049,0.8784049,0,0,0,0.8784049,162.7042,0.5045652,0,0,1.429202,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1926255,0.9662454,1.143362,0,5.982891
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.400142,69.49005,39.24997,0.8488883,0.8488883,0,-1,0,0.8488883,164.9383,0.5065756,0,0,1.400142,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1926255,0.9337771,1.120114,0,5.953831
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.048685,61.32101,39.94507,0.2250611,0.2250611,0,-1,0,0.2250611,465.9557,0.8117789,0,0,1.048685,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1926255,0.2475673,0.8389483,0,5.602374
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4336864,48.74158,40.617,0.5246083,0.5246083,0,-1,0,0.5246083,82.66862,0,0,0,0.4336864,0.5522192,0.5246083,0,0,0,4.553689,0,0.1185328,-0.1185328,5.875067,97.91759,0.1926255,0.5770691,0.3469491,0,4.987375
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3286669,45.95377,39.90646,0.7374443,0.7374443,0,-1,0,0.7374443,44.56837,0,0,0,0.3286669,0.7762572,0.7374443,0,0,0.1317031,4.435156,0,0.4475902,-0.4475902,5.403266,90.05425,0.1926255,0.8111887,0.2629335,0,4.763823
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,37.59718,37.59718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6290256,3.987566,0,0,0,5.403266,90.05425,0.1926255,0,0,0,3.987566
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,35.38831,35.38831,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6290256,3.987566,0,0.1772994,-0.1772994,5.216376,86.93942,0.1926255,0.1852778,0,0,3.987566
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,33.65056,33.65056,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8260249,3.810266,0,0.4668808,-0.4668808,4.72424,78.73718,0.1926255,0.4878904,0,0,3.810266
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.92826,31.92826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.344781,3.343386,0,0,0,4.72424,78.73718,0.1926255,0,0,0,3.343386
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,30.15189,30.15189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.344781,3.343386,0,0,0,4.72424,78.73718,0.1926255,0,0,0,3.343386
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.63039,28.63039,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.344781,3.343386,0,0.1520064,-0.1520064,4.564012,76.06671,0.1926255,0.1588467,0,0,3.343386
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,27.43328,27.43328,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.513677,3.191379,0,0.1854123,-0.1854123,4.36857,72.80936,0.1926255,0.1937558,0,0,3.191379
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,26.25933,26.25933,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.719691,3.005967,0,0.01977554,-0.01977554,4.347725,72.46194,0.1926255,0.02066544,0,0,3.005967
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,25.28619,25.28619,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.741664,2.986192,0,0.04916884,-0.04916884,4.295896,71.59813,0.1926255,0.05138144,0,0,2.986192
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,24.41345,24.41345,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.796296,2.937023,0,0.2676762,-0.2676762,4.013741,66.89555,0.1926255,0.2797217,0,0,2.937023
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.54844,23.54844,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.093714,2.669347,0,0.1854795,-0.1854795,3.818228,63.63701,0.1926255,0.1938261,0,0,2.669347
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.74521,22.74521,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.299802,2.483867,0,0.2809653,-0.2809653,3.522065,58.70096,0.1926255,0.2936087,0,0,2.483867
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.99605,21.99605,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.611986,2.202902,0,0.1088145,-0.1088145,3.407364,56.78929,0.1926255,0.1137112,0,0,2.202902
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3843024,27.53728,21.22372,0,0,0,0,0,0,0,0,0,0,0.3843024,0,0,0,0,2.732891,2.094087,0.3843024,0,0.3843024,3.771945,62.86563,0.1795498,0,0.3074419,0,2.47839
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7627205,35.68869,22.52896,0.4854425,0.4854425,0,0,0,0.4854425,157.1186,0,0,0,0.7627205,0.5109921,0.4854425,0,0,2.348588,2.439959,0.2517284,0,0.2517284,4.010756,66.8458,0.1719062,0.5339867,0.6101764,0,3.20268
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.065906,45.41814,25.87316,0.6488382,0.6488382,0,-1,0,0.6488382,164.2791,0,0,0,1.065906,0.6829876,0.6488382,0,0,2.09686,2.666515,0.3829182,0,0.3829182,4.374024,72.90025,0.1614511,0.713722,0.8527246,0,3.732421
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.422393,57.55651,29.30232,0.4350865,0.4350865,0,0,0,0.4350865,326.9218,0,0,0,1.422393,0.4579858,0.4350865,0,0,1.713942,3.011141,0.9644068,0,0.9644068,5.288941,88.14883,0.1400055,0.4785951,1.137914,0,4.433534
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.609281,66.14706,32.21402,1.242077,1.242077,0,0,0,1.242077,129.5637,0,0,0,1.609281,1.30745,1.242077,0,0,0.749535,3.879107,0.3018316,0,0.3018316,5.575284,92.9212,0.1344175,1.366285,1.287425,0,5.488389
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.644202,70.79888,34.94808,0.2660619,0.2660619,0,0,0,0.2660619,617.9775,0.9164339,0,0,1.644202,0.2800651,0.2660619,0,0,0.4477033,4.150756,0.4477033,0,0.4477033,6.000012,100,0.1269045,0.292668,1.315362,0,5.794958
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.583286,72.55071,37.58173,0.4368947,0.4368947,0,0,0,0.4368947,362.3953,1.123397,0,0,1.583286,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1269045,0.4805841,1.266629,0,6.136975
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.422257,70.07522,39.2268,0.276343,0.276343,0,-1,0,0.276343,514.6709,1.13137,0,0,1.422257,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1269045,0.3039773,1.137806,0,5.975946
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.115077,62.90265,39.92191,0.765018,0.765018,0,-1,0,0.765018,145.7583,0.3097952,0,0,1.115077,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1269045,0.8415198,0.8920618,0,5.668766
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7804888,55.97909,40.64017,0.6481665,0.6481665,0,-1,0,0.6481665,120.4149,0.09820834,0,0,0.7804888,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1269045,0.7129831,0.6243911,0,5.334178
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3746062,46.85451,39.92191,1.553488,1.38,0,-1,0,1.38,27.14537,2.220446E-16,0.1734883,0.3288371,0.3746062,1.452632,1.38,0,0,0,4.553689,0,1.078025,-1.078025,4.863673,81.06107,0.1269045,1.708837,0.2996849,0,4.928295
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,37.62035,37.62035,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.197806,3.475663,0,0.7018127,-0.7018127,4.123898,68.73149,0.1269045,0.7333943,0,0,3.475663
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977598,2.773851,0,0,0,4.123898,68.73149,0.1269045,0,0,0,2.773851
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,33.666,33.666,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.977598,2.773851,0,0.6891881,-0.6891881,3.39743,56.62372,0.1269045,0.7202016,0,0,2.773851
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.92826,31.92826,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.743362,2.084663,0,0.7601252,-0.7601252,2.596188,43.26971,0.1269045,0.7943308,0,0,2.084663
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,30.17506,30.17506,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.587946,1.324538,0,0.2996193,-0.2996193,2.280361,38.00594,0.1269045,0.3131021,0,0,1.324538
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.65356,28.65356,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.920856,1.024918,0,0.195147,-0.195147,2.074658,34.57757,0.1269045,0.2039286,0,0,1.024918
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,27.45645,27.45645,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.137686,0.8297713,0,0.07203865,-0.07203865,1.998723,33.31198,0.1269045,0.07528039,0,0,0.8297713
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,26.25933,26.25933,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.217729,0.7577327,0,0.2686337,-0.2686337,1.715558,28.59258,0.1269045,0.2807223,0,0,0.7577327
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,25.30936,25.30936,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.516211,0.489099,0,0.2322519,-0.2322519,1.470743,24.51233,0.1269045,0.2427032,0,0,0.489099
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,24.43662,24.43662,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.774269,0.2568471,0,0.04772168,-0.04772168,1.42044,23.67395,0.1269045,0.04986915,0,0,0.2568471
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.57161,23.57161,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.827293,0.2091254,0,0.001757044,-0.001757044,1.418588,23.64308,0.1269045,0.00183611,0,0,0.2091254
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.74521,22.74521,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.829245,0.2073684,0,0.1087328,-0.1087328,1.303973,21.73285,0.1269045,0.1136258,0,0,0.2073684
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.99605,21.99605,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.950059,0.09863558,1.38,0,1.38,2.613156,43.55252,0.147109,0.1926823,0,1.7,0.09863558
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1035626,22.87938,21.22372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1035626,0,0,1.452632,1.38,3.570059,1.340636,1.483563,0,1.483563,4.020587,67.00966,0.1557051,0,0.0828501,1.7,1.444198
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3623692,28.49278,22.50579,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3267.744,2.220446E-16,0,0,0.3623692,0,0,1.452632,1.38,2.086497,2.675842,1.742369,0,1.742369,5.673544,94.55888,0.1591755,0.01219821,0.2898954,1.7,3.038211
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7071926,38.27024,25.87316,0,0,0,-1,0,0,0,0.3630651,0,0,0.7071926,0,0,0,0,0.3441275,4.243974,0.3441275,0,0.3441275,6.000012,100,0.1549489,0,0.5657541,0,4.951167
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5345711,38.67363,29.27915,1.435524,1.435524,0.9276819,0,0.3093572,1.435524,37.23873,0,0,0,0.5345711,0.5345711,0.5078425,0,0,0,4.553689,0,0,0,6.000012,100,0.1549489,1.579077,0.4276568,1.7,5.08826
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2049325,35.72753,32.19085,0.6181212,0.6181212,0,0,0,0.6181212,33.15409,0,0,0,0.2049325,0.6506539,0.6181212,0,0,0,4.553689,0,0.4457214,-0.4457214,5.53018,92.16949,0.1549489,0.6799333,0.163946,0,4.758621
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5142634,44.28687,34.92491,0.1610885,0.1610885,0,0,0,0.1610885,319.2428,0,0,0,0.5142634,0.1695668,0.1610885,0,0,0.495246,4.107967,0.3446966,0,0.3446966,5.857188,97.61961,0.1509345,0.1771973,0.4114107,0,4.622231
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8511226,54.09924,37.58173,0.5071142,0.5071142,0,0,0,0.5071142,167.8365,0.1667688,0,0,0.8511226,0.5338044,0.5071142,0,0,0.1505494,4.418194,0.1505494,0,0.1505494,6.000012,100,0.1492458,0.5578256,0.6808981,0,5.269317
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2004351,42.86608,39.24997,0.6857141,0.6857141,0,-1,0,0.6857141,29.23013,0,0,0,0.2004351,0.7218044,0.6857141,0,0,0,4.553689,0,0.5213693,-0.5213693,5.45044,90.84049,0.1492458,0.7542856,0.1603481,0,4.754124
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2382189,44.28161,39.94507,0.2112014,0.2112014,0,-1,0,0.2112014,112.7923,0,0,0,0.2382189,0.2223172,0.2112014,0,0,0.5792992,4.03232,0.01590168,0,0.01590168,5.465526,91.09192,0.1490696,0.2323215,0.1905751,0,4.270539
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1525538,43.42537,40.66335,0,0,0,-1,0,0,0,0,0,0,0.1525538,0,0,0,0,0.5633975,4.046631,0.1525538,0,0.1525538,5.610251,93.50401,0.1474004,0,0.122043,0,4.199185
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09039792,41.56263,39.94507,0.1917618,0.1917618,0,-1,0,0.1917618,47.14074,0,0,0,0.09039792,0.2018545,0.1917618,0,0,0.4108437,4.183929,0,0.1114566,-0.1114566,5.492766,91.54591,0.1474004,0.210938,0.07231834,0,4.274328
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,37.66669,37.66669,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.5346844,4.072473,0,0.895451,-0.895451,4.548878,75.81448,0.1474004,0.9357463,0,0,4.072473
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,35.47326,35.47326,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.52963,3.177022,0,0.5518904,-0.5518904,3.967134,66.11877,0.1474004,0.5767255,0,0,3.177022
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,33.71235,33.71235,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.142842,2.625132,0,0.1306345,-0.1306345,3.829433,63.82376,0.1474004,0.136513,0,0,2.625132
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.97459,31.97459,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.287991,2.494497,0,0.6495063,-0.6495063,3.144794,52.41312,0.1474004,0.678734,0,0,2.494497
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,30.19051,30.19051,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.009665,1.844991,0,0.158117,-0.158117,2.978123,49.63529,0.1474004,0.1652322,0,0,1.844991
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.69218,28.69218,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.18535,1.686874,0,0.1583495,-0.1583495,2.811208,46.85338,0.1474004,0.1654752,0,0,1.686874
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,27.50278,27.50278,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.361294,1.528524,0,0.01600557,-0.01600557,2.794337,46.57219,0.1474004,0.01672582,0,0,1.528524
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,26.30567,26.30567,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.379078,1.512519,0,0.1187368,-0.1187368,2.669178,44.48621,0.1474004,0.12408,0,0,1.512519
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.34798,25.34798,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.511008,1.393782,0,0.07820679,-0.07820679,2.58674,43.11226,0.1474004,0.0817261,0,0,1.393782
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,24.48296,24.48296,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.597904,1.315575,0,0.3088448,-0.3088448,2.261189,37.68641,0.1474004,0.3227428,0,0,1.315575
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.58706,23.58706,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.941065,1.00673,0,0.04773071,-0.04773071,2.210877,36.84787,0.1474004,0.04987859,0,0,1.00673
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.76066,22.76066,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,3.994099,0.9589996,0,0.2685792,-0.2685792,1.927769,32.12943,0.1474004,0.2806652,0,0,0.9589996
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.00377,22.00377,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.292521,0.6904204,0,0.05147893,-0.05147893,1.873506,31.22504,0.1474004,0.05379548,0,0,0.6904204
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1533741,23.68724,21.22372,0,0,0,0,0,0,0,0,0,0,0.1533741,0,0,0,0,4.34972,0.6389415,0.1533741,0,0.1533741,2.019009,33.65009,0.1457594,0,0.1226993,0,0.7923156
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.327017,27.88942,22.50579,0.4570512,0.4570512,0,0,0,0.4570512,71.5493,0,0,0,0.327017,0.4811066,0.4570512,0,0,4.196345,0.7769782,0,0.1540896,-0.1540896,1.856585,30.94302,0.1457594,0.5027564,0.2616136,0,1.103995
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3558694,31.84864,25.84999,0.4239489,0.4239489,0,-1,0,0.4239489,83.94159,0,0,0,0.3558694,0.4462619,0.4239489,0,0,4.367556,0.6228886,0,0.09039254,-0.09039254,1.761303,29.35498,0.1457594,0.4663437,0.2846955,0,0.978758
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5426076,38.79911,29.25598,0.2942376,0.2942376,0,0,0,0.2942376,184.4114,0,0,0,0.5426076,0.3097238,0.2942376,0,0,4.467992,0.5324961,0.2328838,0,0.2328838,1.982236,33.03719,0.1433365,0.3236614,0.4340861,0,1.075104
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4730476,40.58026,32.16768,0.0664992,0.0664992,0,0,0,0.0664992,711.3584,0,0,0,0.4730476,0.06999915,0.0664992,0,0,4.235108,0.7420915,0.4030485,0,0.4030485,2.364601,39.40993,0.1393282,0.07314911,0.3784381,0,1.215139
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7295842,48.57827,34.92491,0,0,0,0,0,0,0,0,0,0,0.7295842,0,0,0,0,3.83206,1.104835,0.7295842,0,0.7295842,3.056745,50.94565,0.1326153,0,0.5836674,0,1.834419
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1472867,40.19474,37.58173,1.004146,1.004146,0,0,0,1.004146,14.66786,0,0,0,0.1472867,1.056996,1.004146,0,0,3.102476,1.761461,0,0.9097089,-0.9097089,2.097828,34.96373,0.1326153,1.10456,0.1178293,0,1.908748
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4626855,47.86888,39.24997,0,0,0,-1,0,0,0,0,0,0,0.4626855,0,0,0,0,4.113263,0.851752,0.4626855,0,0.4626855,2.53677,42.27941,0.1286834,0,0.3701484,0,1.314438
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4842136,49.05809,39.96824,1.312967,1.312967,0,-1,0,1.312967,36.87934,0,2.220446E-16,0.147503,0.4842136,1.382071,1.312967,0,0,3.650578,1.268169,0,0.8978572,-0.8978572,1.590345,26.5057,0.1286834,1.444264,0.3873709,0,1.752383
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.364357,47.45564,40.68651,0,0,0,-1,0,0,0,0,0,0,0.364357,0,0,0,0,4.648197,0.3703117,0.364357,0,0.364357,1.936005,32.26668,0.1257474,0,0.2914856,0,0.7346687
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1470865,42.64128,39.99141,0.3789233,0.3789233,0,-1,0,0.3789233,38.81697,0,5.551115E-17,0,0.1470865,0.3988666,0.3789233,0,0,4.28384,0.698233,0,0.2517801,-0.2517801,1.670605,27.84336,0.1257474,0.4168156,0.1176692,0,0.8453195
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,37.70531,37.70531,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.563596,0.4464529,0,0.04504523,-0.04504523,1.623123,27.052,0.1257474,0.04707226,0,0,0.4464529
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,35.53505,35.53505,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,4.613646,0.4014077,0,0.3448893,-0.3448893,1.259578,20.99293,0.1257474,0.3604093,0,0,0.4014077
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.75868,33.75868,0.2731223,0.05369247,0,-1,0,0.05369247,0,0,0.2194299,0.2467421,0,0.05651839,0.05369247,0,0,4.996856,0.05651839,0,0.05651839,-0.05651839,1.200002,20,0.1257474,0.3004346,0,0,0.05651839
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,32.03638,32.03638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,30.26002,30.26002,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.73852,28.73852,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,27.5414,27.5414,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.35201,26.35201,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,25.39432,25.39432,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,24.52158,24.52158,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.6334,23.6334,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257474,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.76066,22.76066,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1374221,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.00377,22.00377,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1469061,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3216114,26.47436,21.22372,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,388.0619,2.220446E-16,0,0,0.3216114,0,0,1.452632,1.38,2.299654,2.484,1.701611,0,1.701611,5.432659,90.54413,0.1511582,0.09116396,0.2572891,1.7,2.805611
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8450795,37.22467,22.50579,0,0,0,0,0,0,0,0.2470366,0,0,0.8450795,0,0,0,0,0.598043,4.01545,0.598043,0,0.598043,6.000012,100,0.1468595,0,0.6760637,0,4.86053
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.256465,49.50577,25.84999,0,0,0,-1,0,0,0,1.256465,0,0,1.256465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0,1.005172,0,5.810154
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.410695,57.21244,29.25598,0.4343008,0.4343008,0,0,0,0.4343008,324.8197,0.9535359,0,0,1.410695,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0.4777309,1.128556,0,5.964384
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.473232,62.42961,32.16768,0,0,0,0,0,0,0,1.473232,0,0,1.473232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0,1.178586,0,6.026921
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.508958,66.9478,34.94808,0,0,0,0,0,0,0,1.508958,0,0,1.508958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0,1.207166,0,6.062646
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.535051,71.15527,37.59718,0.6233121,0.6233121,0,0,0,0.6233121,246.2733,0.8789333,0,0,1.535051,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0.6856433,1.228041,0,6.08874
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.372384,68.75704,39.27314,0.1097434,0.1097434,0,-1,0,0.1097434,1250.539,1.256864,0,0,1.372384,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0.1207177,1.097907,0,5.926073
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.186574,64.79618,40.01458,0.9114336,0.9114336,0,-1,0,0.9114336,130.1877,0.2271705,0,0,1.186574,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,1.002577,0.9492594,0,5.740263
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8906683,58.53561,40.72513,0.2736567,0.2736567,0,-1,0,0.2736567,325.4692,0.6026087,0,0,0.8906683,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1468595,0.3010224,0.7125347,0,5.444357
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3987335,47.43692,40.03003,0.5013116,0.5013116,0,-1,0,0.5013116,79.53806,0,0,0,0.3987335,0.5276964,0.5013116,0,0,0,4.553689,0,0.1289629,-0.1289629,5.864073,97.73436,0.1468595,0.5514427,0.3189868,0,4.952423
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,37.75165,37.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1432921,4.424726,0,0,0,5.864073,97.73436,0.1468595,0,0,0,4.424726
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,35.58139,35.58139,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1432921,4.424726,0,0.450373,-0.450373,5.389338,89.82213,0.1468595,0.4706398,0,0,4.424726
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.7973,33.7973,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6437066,3.974353,0,0.04750314,-0.04750314,5.339266,88.98758,0.1468595,0.04964078,0,0,3.974353
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,32.08272,32.08272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6964878,3.92685,0,0,0,5.339266,88.98758,0.1468595,0,0,0,3.92685
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,30.29863,30.29863,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6964878,3.92685,0,0.1632578,-0.1632578,5.167177,86.11944,0.1468595,0.1706044,0,0,3.92685
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.80031,28.80031,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8778854,3.763592,0,0.05357639,-0.05357639,5.110703,85.1782,0.1468595,0.05598733,0,0,3.763592
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.61091,27.61091,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9374147,3.710016,0,0.04633415,-0.04633415,5.061862,84.3642,0.1468595,0.04841919,0,0,3.710016
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.4138,26.4138,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9888971,3.663682,0,0.1041026,-0.1041026,4.952128,82.5353,0.1468595,0.1087872,0,0,3.663682
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,25.4561,25.4561,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.104567,3.559579,0,0.2730311,-0.2730311,4.664328,77.73865,0.1468595,0.2853175,0,0,3.559579
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.59109,24.59109,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.407934,3.286548,0,0.0495986,-0.0495986,4.612047,76.86729,0.1468595,0.05183054,0,0,3.286548
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.69518,23.69518,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.463044,3.236949,0,0.1200973,-0.1200973,4.485453,74.7574,0.1468595,0.1255017,0,0,3.236949
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.807,22.807,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.596485,3.116852,0,0.1337218,-0.1337218,4.344498,72.40815,0.1468595,0.1397393,0,0,3.116852
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,22.05011,22.05011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745065,2.98313,0,0,0,4.344498,72.40815,0.1468595,0,0,0,2.98313
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.246899,25.28053,21.27778,0,0,0,0,0,0,0,0,0,0,0.246899,0,0,0,0,1.745065,2.98313,0.246899,0,0.246899,4.578727,76.31196,0.1451553,0,0.1975192,0,3.230029
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5823619,32.39314,22.54441,0.2334316,0.2334316,0,0,0,0.2334316,249.4786,0,0,0,0.5823619,0.2457175,0.2334316,0,0,1.498166,3.205339,0.3366444,0,0.3366444,4.898096,81.63477,0.1428943,0.2567748,0.4658895,0,3.787701
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.013638,44.34877,25.88861,0.2031931,0.2031931,0,-1,0,0.2031931,498.8547,0,0,0,1.013638,0.2138875,0.2031931,0,0,1.161522,3.508319,0.799751,0,0.799751,5.656806,94.27991,0.1377954,0.2235125,0.8109108,0,4.521958
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.38231,56.57905,29.30232,1.00884,1.00884,0,0,0,1.00884,137.0198,0,0,0,1.38231,1.061936,1.00884,0,0,0.3617708,4.228095,0.320374,0,0.320374,5.96074,99.34546,0.1358535,1.109724,1.105848,0,5.610405
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.29227,57.92465,32.19085,0.06421666,0.06421666,0,0,0,0.06421666,2012.36,1.183277,0,0,1.29227,0.06759649,0.06421666,0,0,0.04139685,4.516432,0.04139685,0,0.04139685,6.000012,100,0.1356065,0.07063833,1.033816,0,5.808702
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.464446,65.76707,34.97125,0,0,0,0,0,0,0,1.464446,0,0,1.464446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356065,0,1.171557,0,6.018135
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.412847,67.78523,37.64352,0,0,0,0,0,0,0,1.412847,0,0,1.412847,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356065,0,1.130278,0,5.966536
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.334307,67.78572,39.31948,0.1509837,0.1509837,0,-1,0,0.1509837,883.7422,1.175377,0,0,1.334307,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1356065,0.1660821,1.067446,0,5.887996
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.140916,63.66996,40.03003,0.01574229,0.01574229,0,-1,0,0.01574229,7247.463,1.124346,0,0,1.140916,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1356065,0.01731651,0.9127331,0,5.694605
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8422891,57.49566,40.77147,0.980801,0.980801,0,-1,0,0.980801,85.87767,0,1.110223E-16,0,0.8422891,1.032422,0.980801,0,0,0,4.553689,0,0.1901331,-0.1901331,5.799594,96.65971,0.1356065,1.078881,0.6738313,0,5.395978
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4190641,47.88343,40.07637,0.1343243,0.1343243,0,-1,0,0.1343243,311.9795,0.06641117,0,0,0.4190641,0.1413939,0.1343243,0,0,0.2112589,4.363556,0.2112589,0,0.2112589,6.000012,100,0.1343602,0.1477567,0.3352512,0,4.78262
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343602,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,35.64318,35.64318,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1343602,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.86681,33.86681,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1343602,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,32.12906,32.12906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1343602,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,30.36814,30.36814,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1343602,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.86982,28.86982,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1343602,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.64953,27.64953,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1343602,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,26.46013,26.46013,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1343602,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,25.50244,25.50244,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1343602,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.62971,24.62971,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1343602,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.74152,23.74152,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1343602,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.83017,22.83017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1343602,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,22.08101,22.08101,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1343602,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3883222,27.69419,21.30867,0.1536748,0.1536748,0,0,0,0.1536748,252.6908,0,0,0,0.3883222,0.161763,0.1536748,0,0,1.748024,2.980467,0.2265592,0,0.2265592,4.556624,75.94357,0.1330488,0.1690423,0.3106577,0,3.368789
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7570065,35.62351,22.56758,0.4731738,0.4731738,0,0,0,0.4731738,159.9849,0,0,0,0.7570065,0.4980777,0.4731738,0,0,1.521465,3.184371,0.2589288,0,0.2589288,4.802265,80.03759,0.131581,0.5204911,0.6056052,0,3.941377
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9212996,42.49421,25.91178,0.4992956,0.4992956,0,-1,0,0.4992956,184.5199,0,0,0,0.9212996,0.5255743,0.4992956,0,0,1.262536,3.417407,0.3957253,0,0.3957253,5.177683,86.29455,0.1293993,0.5492252,0.7370397,0,4.338706
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.216661,52.69406,29.30232,1.051225,1.051225,0,0,0,1.051225,115.7374,0,0,0,1.216661,1.106553,1.051225,0,0,0.8668107,3.773559,0.110108,0,0.110108,5.282141,88.0355,0.1288051,1.156348,0.9733286,0,4.99022
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.28433,57.7613,32.21402,1.170109,1.170109,0,0,0,1.170109,109.7616,0,0,0,1.28433,1.231694,1.170109,0,0,0.7567028,3.872656,0.05263698,0,0.05263698,5.332077,88.86777,0.128523,1.28712,1.027464,0,5.156987
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.462882,65.75464,34.99442,0.01805045,0.01805045,0,0,0,0.01805045,8104.407,0.7398154,0,0,1.462882,0.01900047,0.01805045,0,0,0.7040658,3.92003,0.7040658,0,0.7040658,6.000012,100,0.1248644,0.01985549,1.170305,0,5.382911
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.461485,69.15525,37.66669,0.9154886,0.9154886,0,0,0,0.9154886,159.6399,0.497813,0,0,1.461485,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248644,1.007037,1.169188,0,6.015174
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.332251,67.77913,39.3581,0.7148089,0.7148089,0,-1,0,0.7148089,186.3786,0.5798205,0,0,1.332251,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248644,0.7862899,1.065801,0,5.88594
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.049437,61.49317,40.07637,0.4708928,0.4708928,0,-1,0,0.4708928,222.8611,0.5537604,0,0,1.049437,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248644,0.5179821,0.8395497,0,5.603126
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7145878,54.74569,40.81781,0.8617901,0.8617901,0,-1,0,0.8617901,82.91901,0,0,0,0.7145878,0.9071475,0.8617901,0,0,0,4.553689,0,0.1925597,-0.1925597,5.797036,96.61708,0.1248644,0.9479691,0.5716702,0,5.268277
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3771883,47.131,40.13816,0.562947,0.562947,0,-1,0,0.562947,67.00246,0,0,0,0.3771883,0.5925757,0.562947,0,0,0.2139552,4.361129,0,0.2153874,-0.2153874,5.569998,92.83311,0.1248644,0.6192417,0.3017506,0,4.738317
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.88294,37.88294,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4532746,4.145742,0,0.6226181,-0.6226181,4.913701,81.89485,0.1248644,0.6506359,0,0,4.145742
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,35.71269,35.71269,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.145072,3.523124,0,1.207669,-1.207669,3.640706,60.67831,0.1248644,1.262014,0,0,3.523124
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.9286,33.9286,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.486927,2.315455,0,1.048536,-1.048536,2.535452,42.25745,0.1248644,1.09572,0,0,2.315455
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,32.19085,32.19085,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.651967,1.266919,0,0.6019691,-0.6019691,1.900921,31.68195,0.1248644,0.6290577,0,0,1.266919
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,30.41448,30.41448,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.320821,0.6649497,0,0.2011757,-0.2011757,1.688863,28.14766,0.1248644,0.2102286,0,0,0.6649497
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.90843,28.90843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.54435,0.463774,0,0,0,1.688863,28.14766,0.1248644,0,0,0,0.463774
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.71904,27.71904,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.54435,0.463774,0,0.1392211,-0.1392211,1.542111,25.7018,0.1248644,0.1454861,0,0,0.463774
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,26.52192,26.52192,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.69904,0.3245529,0,0.1533701,-0.1533701,1.380445,23.00737,0.1248644,0.1602718,0,0,0.3245529
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,25.54106,25.54106,0.1638693,0.1626236,0,-1,0,0.1626236,0,0,0.001245648,0.01763257,0,0.1711827,0.1626236,0,0,4.869452,0.1711827,0,0.1711827,-0.1711827,1.200002,20,0.1248644,0.1802562,0,0,0.1711827
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.67605,24.67605,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248644,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.78786,23.78786,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248644,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248644,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,22.1119,22.1119,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321618,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2523839,25.43494,21.33957,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.43423,0,0,0,0.2523839,0,0,0.9451333,0.8978766,3.679654,1.242,1.15026,0,1.15026,3.600418,60.00685,0.1397689,0.8303534,0.2019071,1.7,1.494384
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6086363,32.91639,22.59075,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,90.93892,0,0,0,0.6086363,0,0,1.03072,0.9791837,2.529394,2.277235,1.58782,0,1.58782,5.106757,85.11244,0.1454816,0.7362084,0.486909,1.7,2.885871
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9438295,42.97452,25.93495,0.7604667,0.7604667,0,-1,0,0.7604667,124.1119,0,0,0,0.9438295,0.8004913,0.7604667,0,0,0.9415739,3.706272,0.1433382,0,0.1433382,5.242739,87.37881,0.1447624,0.8365134,0.7550636,0,4.650102
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.372041,56.35942,29.32549,0.1933733,0.1933733,0,0,0,0.1933733,709.5296,0.3702542,0,0,1.372041,0.2035508,0.1933733,0,0,0.7982357,3.835277,0.7982357,0,0.7982357,6.000012,100,0.1408839,0.2127106,1.097633,0,5.207317
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.434261,61.482,32.21402,0.2867025,0.2867025,0,0,0,0.2867025,500.2612,1.132469,0,0,1.434261,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1408839,0.3153727,1.147409,0,5.98795
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.593644,69.4501,35.04076,1.180311,1.180311,0,0,0,1.180311,135.019,0.3512119,0,0,1.593644,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1408839,1.298342,1.274915,0,6.147333
