Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.424123,59.38216,30.73886,0.2526226,0.2526226,0,0,0,0.2526226,563.7354,0.717616,0,0,1.424123,0.2659186,0.2526226,0,0,0.4405886,4.157159,0.4405886,0,0.4405886,6.000012,100,0.1517721,0.2778849,1.139299,0,5.581283
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.54974,66.57446,33.7973,0,0,0,0,0,0,0,1.54974,0,0,1.54974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517721,0,1.239792,0,6.103429
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.637069,72.9175,36.66266,0,0,0,0,0,0,0,1.637069,0,0,1.637069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517721,0,1.309655,0,6.190758
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.544793,73.88493,39.42761,0.4183836,0.4183836,0,0,0,0.4183836,369.2289,1.104389,0,0,1.544793,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1517721,0.4602219,1.235834,0,6.098482
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.459965,73.70175,41.18081,0,0,0,-1,0,0,0,1.459965,0,0,1.459965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517721,0,1.167972,0,6.013654
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.093663,64.78471,41.94542,0.3664512,0.3664512,0,-1,0,0.3664512,298.4471,0.707925,0,0,1.093663,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1517721,0.4030963,0.8749305,0,5.647352
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8395763,59.64195,42.72548,0.8583295,0.8583295,0,-1,0,0.8583295,97.81515,1.110223E-16,0,0,0.8395763,0.9035048,0.8583295,0,0,0,4.553689,0,0.06392846,-0.06392846,5.932625,98.87689,0.1517721,0.9441625,0.6716611,0,5.393265
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4094692,49.86583,42.1385,0.7014802,0.7014802,0,-1,0,0.7014802,58.37218,0,1.110223E-16,0,0.4094692,0.7384002,0.7014802,0,0,0.07103162,4.48976,0,0.3289309,-0.3289309,5.585902,93.09818,0.1517721,0.7716281,0.3275754,0,4.89923
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1983531,43.53889,39.94507,0,0,0,-1,0,0,0,0,0,0,0.1983531,0,0,0,0,0.4365104,4.16083,0.1983531,0,0.1983531,5.774076,96.23441,0.1514884,0,0.1586825,0,4.359183
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,37.77482,37.77482,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2381573,4.339347,0,0.4492706,-0.4492706,5.300503,88.34155,0.1514884,0.4694878,0,0,4.339347
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,35.92894,35.92894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7373468,3.890077,0,0,0,5.300503,88.34155,0.1514884,0,0,0,3.890077
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,34.08307,34.08307,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7373468,3.890077,0,0.2169371,-0.2169371,5.071832,84.53036,0.1514884,0.2266993,0,0,3.890077
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.16768,32.16768,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9783881,3.67314,0,0.1975776,-0.1975776,4.863566,81.05928,0.1514884,0.2064686,0,0,3.67314
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,30.60756,30.60756,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.197919,3.475562,0,0.1003255,-0.1003255,4.757814,79.29675,0.1514884,0.1048401,0,0,3.475562
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,29.32549,29.32549,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.309391,3.375237,0,0.2091229,-0.2091229,4.537379,75.62284,0.1514884,0.2185334,0,0,3.375237
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,28.06659,28.06659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.54175,3.166114,0,0,0,4.537379,75.62284,0.1514884,0,0,0,3.166114
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,27.00077,27.00077,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.54175,3.166114,0,0.2292992,-0.2292992,4.295677,71.59447,0.1514884,0.2396177,0,0,3.166114
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,26.08941,26.08941,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.796527,2.936815,0,0.04770768,-0.04770768,4.245389,70.75633,0.1514884,0.04985452,0,0,2.936815
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,25.15489,25.15489,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.849536,2.889107,0,0.07120322,-0.07120322,4.170334,69.50542,0.1514884,0.07440736,0,0,2.889107
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,24.1972,24.1972,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.92865,2.817904,0,0.2234443,-0.2234443,3.934803,65.57991,0.1514884,0.2334993,0,0,2.817904
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,23.41714,23.41714,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.176922,2.594459,0,0.1003501,-0.1003501,3.829024,63.81694,0.1514884,0.1048658,0,0,2.594459
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1167326,24.52119,22.63708,0.4134322,0.4134322,0,0,0,0.4134322,28.235,0,0,0,0.1167326,0.4351918,0.4134322,0,0,2.288422,2.494109,0,0.3184592,-0.3184592,3.493339,58.2222,0.1514884,0.4547754,0.09338605,0,2.610842
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4181549,30.90471,23.89599,0.6832935,0.6832935,0,0,0,0.6832935,61.19698,0,0,0,0.4181549,0.7192563,0.6832935,0,0,2.642265,2.17565,0,0.3011013,-0.3011013,3.17595,52.9324,0.1514884,0.7516228,0.3345239,0,2.593805
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6967507,39.6438,27.32515,1.102383,1.102383,0,-1,0,1.102383,63.20406,0,2.220446E-16,0,0.6967507,1.160403,1.102383,0,0,2.976822,1.874549,0,0.4636524,-0.4636524,2.687218,44.78687,0.1514884,1.212621,0.5574006,0,2.571299
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5608433,40.87814,30.88561,0.5330189,0.5330189,0,0,0,0.5330189,105.2201,1.110223E-16,0,0,0.5608433,0.5610726,0.5330189,0,0,3.491992,1.410896,0,0.000229247,-0.000229247,2.686976,44.78284,0.1514884,0.5863209,0.4486747,0,1.97174
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6658131,46.22366,33.95177,0.7208731,0.7208731,0,0,0,0.7208731,92.36204,0,0,0,0.6658131,0.7588138,0.7208731,0,0,3.492246,1.410667,0,0.09300068,-0.09300068,2.588945,43.14899,0.1514884,0.7929604,0.5326505,0,2.07648
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9207705,54.76613,36.81712,0.6068517,0.6068517,0,0,0,0.6068517,151.7291,0,0,0,0.9207705,0.6387913,0.6068517,0,0,3.595581,1.317666,0.2819793,0,0.2819793,2.856454,47.60747,0.1510869,0.6675369,0.7366164,0,2.238437
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.702302,53.11468,39.57436,0.9602605,0.9602605,0,0,0,0.9602605,73.13662,0,1.110223E-16,0,0.702302,1.0108,0.9602605,0,0,3.313601,1.571448,0,0.3084984,-0.3084984,2.531268,42.18771,0.1510869,1.056286,0.5618416,0,2.27375
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3613899,48.05207,41.3121,0,0,0,-1,0,0,0,0,0,0,0.3613899,0,0,0,0,3.656377,1.262949,0.3613899,0,0.3613899,2.874112,47.90178,0.1505755,0,0.2891119,0,1.624339
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6597637,54.97935,42.09988,0.8982614,0.8982614,0,-1,0,0.8982614,73.44896,0,0,0,0.6597637,0.9455383,0.8982614,0,0,3.294987,1.5882,0,0.2857746,-0.2857746,2.57288,42.88124,0.1505755,0.9880876,0.5278109,0,2.247964
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7013449,56.73387,42.87994,0,0,0,-1,0,0,0,0,0,0,0.7013449,0,0,0,0,3.612515,1.302426,0.7013449,0,0.7013449,3.238234,53.97046,0.1495929,0,0.5610759,0,2.003771
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.364119,49.10737,42.2698,0,0,0,-1,0,0,0,0,0,0,0.364119,0,0,0,0,2.91117,1.933636,0.364119,0,0.364119,3.583667,59.72767,0.1490878,0,0.2912952,0,2.297755
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1071767,42.02288,40.09954,0,0,0,-1,0,0,0,0,0,0,0.1071767,0,0,0,0,2.547051,2.261343,0.1071767,0,0.1071767,3.685344,61.42228,0.1489398,0,0.08574139,0,2.36852
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,37.90611,37.90611,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.439874,2.357802,0,0.8146954,-0.8146954,2.82658,47.10957,0.1489398,0.8513567,0,0,2.357802
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,36.06024,36.06024,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.345091,1.543107,0,0.1432752,-0.1432752,2.675554,44.59248,0.1489398,0.1497226,0,0,1.543107
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,34.21436,34.21436,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.504286,1.399832,0,0.7713436,-0.7713436,1.862487,31.04138,0.1489398,0.8060541,0,0,1.399832
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,32.26036,32.26036,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.361334,0.6284879,0,0.2138011,-0.2138011,1.637121,27.28529,0.1489398,0.2234222,0,0,0.6284879
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,30.71569,30.71569,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.598891,0.4146868,0,0.05876591,-0.05876591,1.575176,26.25288,0.1489398,0.06141037,0,0,0.4146868
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,29.45679,29.45679,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.664187,0.3559209,0,0.08669633,-0.08669633,1.48379,24.72978,0.1489398,0.09059767,0,0,0.3559209
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,28.17472,28.17472,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.760516,0.2692245,0,0.1373936,-0.1373936,1.338964,22.31603,0.1489398,0.1435763,0,0,0.2692245
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,27.1089,27.1089,0.1407385,0.1252394,0,-1,0,0.1252394,0,0,0.01549909,0.02957294,0,0.131831,0.1252394,0,0,4.913176,0.131831,0,0.131831,-0.131831,1.200002,20,0.1489398,0.1548124,0,0,0.131831
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.17437,26.17437,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489398,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.23985,25.23985,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1489398,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,24.28216,24.28216,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1500491,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.5021,23.5021,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1511521,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1677546,25.44431,22.72204,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.81264,0,0,0,0.1677546,0,0,1.349142,1.281685,2.299654,2.484,1.449439,0,1.449439,5.193427,86.55695,0.1526471,0.385944,0.1342037,1.7,2.651755
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4927618,32.33462,24.00412,0.3920866,0.3920866,0,0,0,0.3920866,125.6768,0,0,0,0.4927618,0.4127228,0.3920866,0,0,0.8502151,3.788495,0.08003907,0,0.08003907,5.269359,87.82247,0.1525382,0.4312953,0.3942095,0,4.281257
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9259561,44.31627,27.45645,0.7649077,0.7649077,0,-1,0,0.7649077,121.0546,0,0,0,0.9259561,0.8051661,0.7649077,0,0,0.7701761,3.860531,0.1207901,0,0.1207901,5.38395,89.73233,0.1523743,0.8413985,0.7407649,0,4.786487
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.241124,55.29699,31.0169,0,0,0,0,0,0,0,0.5917379,0,0,1.241124,0,0,0,0,0.6493859,3.969242,0.6493859,0,0.6493859,6.000012,100,0.1514986,0,0.9928991,0,5.210365
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8834565,50.8908,34.10624,0.7499933,0.7499933,0,0,0,0.7499933,117.7953,0.09398989,0,0,0.8834565,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1514986,0.8249925,0.7067652,0,5.437145
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.230404,62.23438,36.99476,0.4441851,0.4441851,0,0,0,0.4441851,277.0026,0.762841,0,0,1.230404,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1514986,0.4886037,0.9843235,0,5.784093
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.170286,64.04046,39.72882,0,0,0,0,0,0,0,1.170286,0,0,1.170286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1514986,0,0.9362286,0,5.723975
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.149887,65.65076,41.48974,0.02594637,0.02594637,0,-1,0,0.02594637,4431.783,1.122575,0,0,1.149887,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1514986,0.02854101,0.9199095,0,5.703576
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7262787,56.57797,42.24663,0.102728,0.102728,0,-1,0,0.102728,706.9918,0.6181439,0,0,0.7262787,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1514986,0.1130008,0.581023,0,5.279968
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3866058,50.35359,43.0344,0.4533078,0.4533078,0,-1,0,0.4533078,85.28549,0,5.551115E-17,0,0.3866058,0.4771661,0.4533078,0,0,0,4.553689,0,0.09056029,-0.09056029,5.904553,98.40902,0.1514986,0.4986385,0.3092846,0,4.940295
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3065237,48.14439,42.42426,0.5901844,0.5901844,0,-1,0,0.5901844,51.93693,0,1.110223E-16,0,0.3065237,0.6212468,0.5901844,0,0,0.1006225,4.463129,0,0.3147231,-0.3147231,5.572806,92.87991,0.1514986,0.6492028,0.2452189,0,4.769652
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1767046,43.45387,40.25401,0,0,0,-1,0,0,0,0,0,0,0.1767046,0,0,0,0,0.4503149,4.148406,0.1767046,0,0.1767046,5.740443,95.67385,0.1512621,0,0.1413637,0,4.32511
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,38.05286,38.05286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2736102,4.30744,0,0,0,5.740443,95.67385,0.1512621,0,0,0,4.30744
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,36.19153,36.19153,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2736102,4.30744,0,1.409207,-1.409207,4.255008,70.91666,0.1512621,1.472621,0,0,4.30744
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,34.32249,34.32249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.839396,2.898233,0,0,0,4.255008,70.91666,0.1512621,0,0,0,2.898233
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,32.38393,32.38393,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.839396,2.898233,0,0.1041401,-0.1041401,4.145235,69.0871,0.1512621,0.1088265,0,0,2.898233
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,30.84699,30.84699,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.955107,2.794093,0,0.01263173,-0.01263173,4.13192,68.86519,0.1512621,0.01320016,0,0,2.794093
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.969142,2.781461,0,0,0,4.13192,68.86519,0.1512621,0,0,0,2.781461
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,28.28284,28.28284,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.969142,2.781461,0,0.2106889,-0.2106889,3.909834,65.16377,0.1512621,0.2201699,0,0,2.781461
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,27.21702,27.21702,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.203241,2.570772,0,0.1537742,-0.1537742,3.747742,62.46224,0.1512621,0.160694,0,0,2.570772
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,26.2825,26.2825,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.374101,2.416998,0,0.07333062,-0.07333062,3.670445,61.17395,0.1512621,0.0766305,0,0,2.416998
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,25.34798,25.34798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.45558,2.343667,0,0,0,3.670445,61.17395,0.1512621,0,0,0,2.343667
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,24.37484,24.37484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45558,2.343667,0,0,0,3.670445,61.17395,0.1512621,0,0,0,2.343667
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,23.58706,23.58706,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.45558,2.343667,0,0.2463408,-0.2463408,3.410779,56.8462,0.1512621,0.2574261,0,0,2.343667
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1248063,24.84844,22.83017,1.108561,1.108561,0,0,0,1.108561,11.25841,0,2.220446E-16,0,0.1248063,1.166906,1.108561,0,0,2.729292,2.097327,0,1.0421,-1.0421,2.312309,38.53841,0.1512621,1.219417,0.09984504,0,2.222133
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2395244,28.05947,24.11224,0.3002122,0.3002122,0,0,0,0.3002122,79.78504,0,0,0,0.2395244,0.3160128,0.3002122,0,0,3.88718,1.055227,0,0.07648841,-0.07648841,2.231683,37.19464,0.1512621,0.3302334,0.1916195,0,1.294751
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9805508,45.56087,27.56457,0,0,0,-1,0,0,0,0,0,0,0.9805508,0,0,0,0,3.972167,0.9787382,0.9805508,0,0.9805508,3.161915,52.69848,0.1499628,0,0.7844406,0,1.959289
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.970503,49.4085,31.1482,0,0,0,0,0,0,0,0,0,0,0.970503,0,0,0,0,2.991617,1.861234,0.970503,0,0.970503,4.082615,68.04345,0.1486987,0,0.7764024,0,2.831737
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.012632,53.87555,34.25298,0.2546321,0.2546321,0,0,0,0.2546321,397.6844,0,0,0,1.012632,0.2680338,0.2546321,0,0,2.021114,2.734687,0.7445982,0,0.7445982,4.789003,79.81656,0.1477432,0.2800953,0.8101056,0,3.747319
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7899688,52.28889,37.14151,0,0,0,0,0,0,0,0,0,0,0.7899688,0,0,0,0,1.276515,3.404825,0.7899688,0,0.7899688,5.538434,92.30704,0.1467428,0,0.6319751,0,4.194794
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9476152,58.90338,39.90646,0.04414321,0.04414321,0,0,0,0.04414321,2146.684,0.414602,0,0,0.9476152,0.04646654,0.04414321,0,0,0.4865467,4.115797,0.4865467,0,0.4865467,6.000012,100,0.1461333,0.04855753,0.7580922,0,5.063412
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7195075,55.76421,41.64421,0.2879003,0.2879003,0,-1,0,0.2879003,249.9155,0.4164546,0,0,0.7195075,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1461333,0.3166904,0.575606,0,5.273197
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7606157,57.50451,42.40109,1.082511,1.082511,0,-1,0,1.082511,70.264,0,2.220446E-16,0,0.7606157,1.139485,1.082511,0,0,0,4.553689,0,0.3788698,-0.3788698,5.600648,93.34395,0.1461333,1.190762,0.6084926,0,5.314305
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3174394,49.14356,43.18115,0.440758,0.440758,0,-1,0,0.440758,72.02123,0,0,0,0.3174394,0.4639558,0.440758,0,0,0.4209664,4.174819,0,0.1465164,-0.1465164,5.446206,90.76992,0.1461333,0.4848338,0.2539515,0,4.492259
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2376021,46.97942,42.57873,0.7505786,0.7505786,0,-1,0,0.7505786,31.65585,0,1.110223E-16,0,0.2376021,0.7900828,0.7505786,0,0,0.5837625,4.028303,0,0.5524806,-0.5524806,4.863841,81.06385,0.1461333,0.8256364,0.1900816,0,4.265905
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2268608,44.51346,40.37758,0.8554376,0.8554376,0,-1,0,0.8554376,26.51986,0,1.110223E-16,0,0.2268608,0.9004606,0.8554376,0,0,1.19763,3.475822,0,0.6735998,-0.6735998,4.153804,69.22993,0.1461333,0.9409813,0.1814887,0,3.702683
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,38.20732,38.20732,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.946074,2.802222,0,0.6064199,-0.6064199,3.514581,58.57624,0.1461333,0.6337088,0,0,2.802222
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,36.31511,36.31511,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.619874,2.195802,0,0.1917281,-0.1917281,3.312482,55.20792,0.1461333,0.2003559,0,0,2.195802
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,34.45378,34.45378,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.832905,2.004074,0,0.6273403,-0.6273403,2.651207,44.1867,0.1461333,0.6555706,0,0,2.004074
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,32.49206,32.49206,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.52995,1.376734,0,0.2051962,-0.2051962,2.434911,40.58178,0.1461333,0.21443,0,0,1.376734
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,30.95511,30.95511,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.757946,1.171538,0,0.0536861,-0.0536861,2.378321,39.63861,0.1461333,0.05610197,0,0,1.171538
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,29.69621,29.69621,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.817597,1.117852,0,0.2380887,-0.2380887,2.127354,35.45583,0.1461333,0.2488026,0,0,1.117852
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,28.41414,28.41414,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.08214,0.8797629,0,0.176018,-0.176018,1.941815,32.36351,0.1461333,0.1839388,0,0,0.8797629
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.32515,27.32515,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.277716,0.7037449,0,0.1909316,-0.1909316,1.740555,29.00919,0.1461333,0.1995235,0,0,0.7037449
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,26.39063,26.39063,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.489862,0.5128133,0,0.0441674,-0.0441674,1.693999,28.23325,0.1461333,0.04615493,0,0,0.5128133
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,25.4561,25.4561,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.538937,0.4686459,0,0.2632773,-0.2632773,1.41648,23.60795,0.1461333,0.2751248,0,0,0.4686459
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,24.48296,24.48296,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.831467,0.2053687,1.38,0,1.38,2.725663,45.42762,0.1475452,0.2078039,0,1.7,0.2053687
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,23.69518,23.69518,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.451467,1.447369,1.38,0,1.38,4.034846,67.2473,0.1489632,0.2245493,0,1.7,1.447369
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3102615,28.02708,22.91513,1.189847,1.189847,1.7,0,0.5202,1.189847,26.07574,0,0,0,0.3102615,0,0,0.5101529,0.4846452,2.071467,2.689369,0.7949067,0,0.7949067,4.78896,79.81585,0.1500049,1.308832,0.2482092,1.7,2.99963
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6432304,35.29154,24.22037,0.7345125,0.7345125,1.336176,0,0.420876,0.7345125,87.57242,0,0,0,0.6432304,0,0,0.6016634,0.5715802,1.27656,3.404785,1.214811,0,1.214811,5.941431,99.02365,0.1507772,0.8079637,0.5145843,1.7,4.048015
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.154348,49.41638,27.69587,0.8815613,0.8815613,0,-1,0,0.8815613,130.9435,0.1646387,0,0,1.154348,0.9279592,0.8815613,0,0,0.06174967,4.498114,0.06174967,0,0.06174967,6.000012,100,0.1507009,0.9697174,0.923478,0,5.652462
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.475054,61.38227,31.30266,0.1006803,0.1006803,0,0,0,0.1006803,1465.086,1.369075,0,0,1.475054,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1507009,0.1107484,1.180043,0,6.028743
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.454208,64.77377,34.40744,0,0,0,0,0,0,0,1.454208,0,0,1.454208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507009,0,1.163367,0,6.007897
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.34207,65.45622,37.29597,0.8340142,0.8340142,0,0,0,0.8340142,160.9169,0.4641602,0,0,1.34207,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1507009,0.9174156,1.073656,0,5.895759
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.222894,65.76997,40.0532,0.9039195,0.9039195,0,0,0,0.9039195,135.2879,0.2714,0,0,1.222894,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1507009,0.9943115,0.9783154,0,5.776583
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.114572,65.12251,41.79095,0,0,0,-1,0,0,0,1.114572,0,0,1.114572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1507009,0,0.8916576,0,5.668261
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.10032,65.67989,42.55556,0.6965634,0.6965634,0,-1,0,0.6965634,157.9641,0.3670957,0,0,1.10032,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1507009,0.7662198,0.8802562,0,5.654009
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.834256,60.21079,43.33562,0.7994413,0.7994413,0,-1,0,0.7994413,104.3549,1.110223E-16,0,0,0.834256,0.8415171,0.7994413,0,0,0,4.553689,0,0.007261089,-0.007261089,5.992358,99.87244,0.1507009,0.8793854,0.6674048,0,5.387945
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4993369,52.30085,42.72548,1.483665,1.38,0,-1,0,1.38,36.18383,2.220446E-16,0.1036651,0.2520316,0.4993369,1.452632,1.38,0,0,0.008067877,4.546428,0,0.9532946,-0.9532946,4.987497,83.12479,0.1507009,1.632032,0.3994696,0,5.045765
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1521202,43.28375,40.53205,0.9163671,0.9163671,0,-1,0,0.9163671,16.60035,0,0,0,0.1521202,0.964597,0.9163671,0,0,1.067284,3.593133,0,0.8124768,-0.8124768,4.131072,68.85106,0.1507009,1.008004,0.1216961,0,3.745253
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,38.33862,38.33862,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.970036,2.780656,0,0.8756358,-0.8756358,3.208071,53.46774,0.1507009,0.9150394,0,0,2.780656
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,36.46957,36.46957,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.942965,1.905021,0,1.452632,-1.452632,1.676862,27.94765,0.1507009,2.213984,0,0,1.905021
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,34.57736,34.57736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.557,0.452389,0,0,0,1.676862,27.94765,0.1507009,0,0,0,0.452389
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,32.62336,32.62336,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.557,0.452389,0,0.1200724,-0.1200724,1.550295,25.8382,0.1507009,0.1254757,0,0,0.452389
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,31.08641,31.08641,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.690414,0.3323166,0,0.1035112,-0.1035112,1.441185,24.01969,0.1507009,0.1081692,0,0,0.3323166
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,29.82751,29.82751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.805426,0.2288054,0,0,0,1.441185,24.01969,0.1507009,0,0,0,0.2288054
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,28.54543,28.54543,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.805426,0.2288054,0,0.1569535,-0.1569535,1.275741,21.26231,0.1507009,0.1640165,0,0,0.2288054
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,27.45645,27.45645,0.173092,0.06825929,0,-1,0,0.06825929,0,0,0.1048327,0.1221419,0,0.07185189,0.06825929,0,0,4.979819,0.07185189,0,0.07185189,-0.07185189,1.200002,20,0.1507009,0.1904012,0,0,0.07185189
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,26.49875,26.49875,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507009,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,25.56423,25.56423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1507009,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,24.59109,24.59109,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1522945,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,23.80331,23.80331,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1534292,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3631567,29.06691,23.04642,0.776258,0.776258,1.7,0,0.5202,0.776258,46.78299,1.110223E-16,0,0,0.3631567,0,0,0.923742,0.8775549,2.416598,2.378751,1.240712,0,1.240712,4.884469,81.40765,0.1549744,0.8538838,0.2905253,1.7,2.741908
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.697481,36.44143,24.35167,0.4723251,0.4723251,0,0,0,0.4723251,147.6697,0,0,0,0.697481,0.4971843,0.4723251,0,0,1.175886,3.495391,0.2002967,0,0.2002967,5.074487,84.57461,0.1547281,0.5195576,0.5579848,0,4.192873
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9428848,45.07892,27.82717,0.7773603,0.7773603,0,-1,0,0.7773603,121.2932,0,0,0,0.9428848,0.818274,0.7773603,0,0,0.9755895,3.675658,0.1246109,0,0.1246109,5.192703,86.54488,0.1545753,0.8550963,0.7543079,0,4.618543
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.306554,57.35095,31.43396,0.2600873,0.2600873,0,0,0,0.2600873,502.3521,0.181799,0,0,1.306554,0.2737761,0.2600873,0,0,0.8509787,3.787808,0.8509787,0,0.8509787,6.000012,100,0.1535399,0.286096,1.045243,0,5.094362
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.06221,55.3492,34.56191,0.7867686,0.7867686,0,0,0,0.7867686,135.0092,0.2340327,0,0,1.06221,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1535399,0.8654454,0.8497681,0,5.615899
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.174731,61.41049,37.45044,0.4859196,0.4859196,0,0,0,0.4859196,241.7543,0.6632373,0,0,1.174731,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1535399,0.5345115,0.9397852,0,5.72842
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.136955,63.78445,40.20767,0.3105796,0.3105796,0,0,0,0.3105796,366.0752,0.810029,0,0,1.136955,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1535399,0.3416376,0.9095639,0,5.690644
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.113579,65.28259,41.94542,0.0129958,0.0129958,0,-1,0,0.0129958,8568.754,1.099899,0,0,1.113579,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1535399,0.01429539,0.8908629,0,5.667267
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7670339,57.98279,42.7023,0.8330161,0.8330161,0,-1,0,0.8330161,92.07912,0,0,0,0.7670339,0.8768591,0.8330161,0,0,0,4.553689,0,0.1098252,-0.1098252,5.884246,98.07057,0.1535399,0.9163178,0.6136271,0,5.320723
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6539395,56.37643,43.49008,0.551554,0.551554,0,-1,0,0.551554,118.5631,0,0,0,0.6539395,0.5805832,0.551554,0,0,0.122028,4.443864,0.07335633,0,0.07335633,5.953838,99.23044,0.1534513,0.6067094,0.5231516,0,5.097803
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3778766,50.01817,42.87994,0.8176107,0.8176107,0,-1,0,0.8176107,46.21717,0,1.110223E-16,0,0.3778766,0.8606429,0.8176107,0,0,0.04867165,4.509884,0,0.4827663,-0.4827663,5.444958,90.74911,0.1534513,0.8993718,0.3023013,0,4.887761
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.0857916,42.22808,40.68651,0,0,0,-1,0,0,0,0,0,0,0.0857916,0,0,0,0,0.5850787,4.027118,0.0857916,0,0.0857916,5.526347,92.10559,0.1533478,0,0.06863329,0,4.11291
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,38.51626,38.51626,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.499287,4.104331,0,1.06643,-1.06643,4.402231,73.37037,0.1533478,1.114419,0,0,4.104331
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,36.62404,36.62404,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.684209,3.037901,0,0.8764886,-0.8764886,3.478331,57.97206,0.1533478,0.9159305,0,0,3.037901
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,34.73182,34.73182,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.658085,2.161412,0,0.9304088,-0.9304088,2.497594,41.62648,0.1533478,0.9722772,0,0,2.161412
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,32.77782,32.77782,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.691873,1.231003,0,0.346504,-0.346504,2.132346,35.53904,0.1533478,0.3620967,0,0,1.231003
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,31.23316,31.23316,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.076878,0.8844991,0,0.02728445,-0.02728445,2.103586,35.0597,0.1533478,0.02851225,0,0,0.8844991
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,29.95108,29.95108,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.107193,0.8572147,0,0.1973464,-0.1973464,1.895565,31.59268,0.1533478,0.206227,0,0,0.8572147
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,28.65356,28.65356,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.326468,0.6598683,0,0.4310184,-0.4310184,1.441231,24.02048,0.1533478,0.4504142,0,0,0.6598683
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,27.5414,27.5414,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.805377,0.2288499,0,0.03333338,-0.03333338,1.406095,23.43487,0.1533478,0.03483338,0,0,0.2288499
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,26.60688,26.60688,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.842414,0.1955165,0,0.1320924,-0.1320924,1.266857,21.11425,0.1533478,0.1380366,0,0,0.1955165
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,25.65691,25.65691,0.176464,0.06025289,0,-1,0,0.06025289,0,0,0.1162111,0.1338575,0,0.0634241,0.06025289,0,0,4.989183,0.0634241,0,0.0634241,-0.0634241,1.200002,20,0.1533478,0.1941104,0,0,0.0634241
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,24.69921,24.69921,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1547956,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,23.91916,23.91916,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1559681,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2531088,27.28338,23.13138,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.20962,0,0,0,0.2531088,0,0,0.8890039,0.8445538,2.37087,2.419906,1.097663,0,1.097663,4.792141,79.86887,0.1572766,0.8920956,0.2024871,1.7,2.673015
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6134376,34.99936,24.45979,0.2378277,0.2378277,0.9323223,0,0.310624,0.2378277,257.9336,0,0,0,0.6134376,0,0,0.6944945,0.6597698,1.273207,3.407802,1.273207,0,1.273207,6.000012,100,0.1569261,0.2616105,0.4907501,1.7,4.02124
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9825509,46.04785,27.95846,0,0,0,-1,0,0,0,0.9825509,0,0,0.9825509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,0,0.7860407,0,5.53624
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.314151,57.71248,31.58071,1.012247,1.012247,0,0,0,1.012247,129.8251,0.2486276,0,0,1.314151,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,1.113472,1.05132,0,5.867839
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.511698,66.74278,34.73182,1.075429,1.075429,0,0,0,1.075429,140.5669,0.3796672,0,0,1.511698,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,1.182972,1.209359,0,6.065387
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.527565,70.96947,37.62035,0.2656109,0.2656109,0,0,0,0.2656109,575.1139,1.247975,0,0,1.527565,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,0.292172,1.222052,0,6.081254
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.521547,74.46259,40.37758,1.325368,1.325368,0.425,0,0.172125,1.325368,114.8019,0.5737914,0,0,1.521547,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,1.457905,1.217238,1.7,6.075236
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.306183,70.5719,42.1385,0.6386162,0.6386162,0,-1,0,0.6386162,204.5334,0.6339555,0,0,1.306183,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,0.7024779,1.044947,0,5.859872
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.023178,64.17952,42.90311,0.3465855,0.3465855,0,-1,0,0.3465855,295.2167,0.6583514,0,0,1.023178,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,0.3812441,0.8185425,0,5.576867
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8025753,59.82852,43.63683,0.02904902,0.02904902,0,-1,0,0.02904902,2762.83,0.7719974,0,0,0.8025753,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,0.03195393,0.6420602,0,5.356264
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4608113,51.86079,43.04985,0.2842458,0.2842458,0,-1,0,0.2842458,162.1171,0.1616051,0,0,0.4608113,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1569261,0.3126704,0.368649,0,5.0145
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1463346,43.50723,40.85643,1.287033,1.287033,0,-1,0,1.287033,11.36991,0,2.220446E-16,0.03573682,0.1463346,1.354772,1.287033,0,0,0,4.553689,0,1.208438,-1.208438,4.726207,78.76996,0.1569261,1.415737,0.1170676,0,4.700024
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,38.68617,38.68617,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.342708,3.345251,0,0.5466775,-0.5466775,4.149958,69.16583,0.1569261,0.571278,0,0,3.345251
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,36.79396,36.79396,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.950128,2.798574,0,0.8810763,-0.8810763,3.221222,53.68693,0.1569261,0.9207247,0,0,2.798574
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.88629,34.88629,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.929101,1.917498,0,0.3706957,-0.3706957,2.830475,47.17448,0.1569261,0.387377,0,0,1.917498
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,32.90912,32.90912,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.340986,1.546802,0,0.3255545,-0.3255545,2.48731,41.45509,0.1569261,0.3402045,0,0,1.546802
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,31.36445,31.36445,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.702713,1.221247,0,0.2726468,-0.2726468,2.199915,36.66518,0.1569261,0.2849159,0,0,1.221247
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,30.08238,30.08238,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.005654,0.9486005,0,0.2238446,-0.2238446,1.963962,32.73264,0.1569261,0.2339176,0,0,0.9486005
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,28.80031,28.80031,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.25437,0.724756,0,0.01611927,-0.01611927,1.946971,32.44945,0.1569261,0.01684464,0,0,0.724756
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.69587,27.69587,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.27228,0.7086367,0,0.138961,-0.138961,1.800493,30.00816,0.1569261,0.1452143,0,0,0.7086367
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.73818,26.73818,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.426682,0.5696757,0,0.1892843,-0.1892843,1.60097,26.68278,0.1569261,0.1978021,0,0,0.5696757
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,25.78048,25.78048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.636997,0.3803914,0,0,0,1.60097,26.68278,0.1569261,0,0,0,0.3803914
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,24.80734,24.80734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.636997,0.3803914,0,0,0,1.60097,26.68278,0.1569261,0,0,0,0.3803914
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.04273,24.04273,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.636997,0.3803914,0,0.08937211,-0.08937211,1.506764,25.11268,0.1569261,0.09339385,0,0,0.3803914
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1023062,24.91776,23.26268,0,0,0,0,0,0,0,0,0,0,0.1023062,0,0,0,0,4.7363,0.2910193,0.1023062,0,0.1023062,1.60382,26.73028,0.1568048,0,0.081845,0,0.3933255
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3626063,30.68389,24.61426,1.149197,1.149197,1.7,0,0.5202,1.149197,31.55302,0,0,0,0.3626063,0,0,0.5508033,0.5232631,4.633993,0.3830949,0.8858694,0,0.8858694,2.444229,40.73708,0.1578004,1.264116,0.290085,1.7,0.7457012
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3934101,34.85865,28.10521,0.4944378,0.4944378,0,-1,0,0.4944378,79.56716,0,5.551115E-17,0,0.3934101,0.5204608,0.4944378,0,0,3.748124,1.180377,0,0.1270507,-0.1270507,2.310306,38.50502,0.1578004,0.5438816,0.3147281,0,1.573787
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4449871,39.60048,31.73517,0.1543517,0.1543517,0,0,0,0.1543517,288.2943,0,0,0,0.4449871,0.1624755,0.1543517,0,0,3.889292,1.053327,0.2825117,0,0.2825117,2.57832,42.97192,0.1574665,0.1697868,0.3559897,0,1.498314
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7019004,47.99516,34.90946,0.9952655,0.9952655,0,0,0,0.9952655,70.52394,0,0,0,0.7019004,1.047648,0.9952655,0,0,3.60678,1.307587,0,0.3457475,-0.3457475,2.213871,36.89777,0.1574665,1.094792,0.5615203,0,2.009488
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.237572,63.41865,37.82116,0.8705955,0.8705955,0,0,0,0.8705955,142.1523,0,0,0,1.237572,0.9164163,0.8705955,0,0,3.990944,0.9618397,0.3211554,0,0.3211554,2.518545,41.97567,0.1570887,0.9576551,0.9900574,0,2.199411
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8330922,57.04647,40.55522,0.6389272,0.6389272,0,0,0,0.6389272,130.3892,0,0,0,0.8330922,0.6725549,0.6389272,0,0,3.669788,1.25088,0.1605372,0,0.1605372,2.670844,44.51398,0.1569006,0.7028199,0.6664737,0,2.083972
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5046635,51.97269,42.31614,0,0,0,-1,0,0,0,0,0,0,0.5046635,0,0,0,0,3.509251,1.395363,0.5046635,0,0.5046635,3.14961,52.4934,0.1563119,0,0.4037308,0,1.900027
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6339479,55.49113,43.07302,0.3383465,0.3383465,0,-1,0,0.3383465,187.3665,0,0,0,0.6339479,0.3561542,0.3383465,0,0,3.004587,1.84956,0.2777937,0,0.2777937,3.413148,56.88569,0.1559898,0.3721811,0.5071583,0,2.483508
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5526119,54.57285,43.81446,1.167664,1.167664,0,-1,0,1.167664,47.3263,0,0,0,0.5526119,1.22912,1.167664,0,0,2.726794,2.099575,0,0.6765076,-0.6765076,2.700047,45.00069,0.1559898,1.28443,0.4420895,0,2.652187
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3505754,49.84238,43.22749,0.6299661,0.6299661,0,-1,0,0.6299661,55.64989,0,0,0,0.3505754,0.6631222,0.6299661,0,0,3.478469,1.423067,0,0.3125468,-0.3125468,2.370594,39.50981,0.1559898,0.6929627,0.2804603,0,1.773642
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.13033,43.41676,41.05723,0,0,0,-1,0,0,0,0,0,0,0.13033,0,0,0,0,3.825743,1.11052,0.13033,0,0.13033,2.494236,41.57051,0.1558391,0,0.104264,0,1.24085
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,38.87925,38.87925,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.695413,1.227817,0,0.8007321,-0.8007321,1.65019,27.50311,0.1558391,0.836765,0,0,1.227817
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,36.97159,36.97159,0.9476032,0.4057309,0,-1,0,0.4057309,0,0,0.5418723,0.6366326,0,0.4270852,0.4057309,0,0,4.585115,0.4270852,0,0.4270852,-0.4270852,1.200002,20,0.1558391,1.042364,0,0,0.4270852
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.05621,35.05621,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,33.07903,33.07903,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,31.54209,31.54209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,30.26002,30.26002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,28.97794,28.97794,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,27.86578,27.86578,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,26.89264,26.89264,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.93495,25.93495,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,24.97726,24.97726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1558391,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.1972,24.1972,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1567292,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2990302,28.35358,23.41714,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,64.07214,0,0,0,0.2990302,0,0,1.233291,1.171627,3.679654,1.242,1.470657,0,1.470657,3.904373,65.07275,0.1578633,0.5133794,0.2392241,1.7,1.54103
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4808576,32.94336,24.78417,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.3798,0,0,0,0.4808576,0,0,0.7641116,0.7259061,2.208997,2.565591,1.206764,0,1.206764,5.04921,84.15333,0.1591573,1.029477,0.3846861,1.7,3.046449
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6006152,38.84949,28.28284,0.4607894,0.4607894,0,-1,0,0.4607894,130.3448,0,0,0,0.6006152,0.4850415,0.4607894,0,0,1.002234,3.651679,0.1155737,0,0.1155737,5.158853,85.98071,0.1590251,0.5068684,0.4804922,0,4.252294
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9322754,49.47715,31.92826,0.1508562,0.1508562,0,0,0,0.1508562,617.9896,0,0,0,0.9322754,0.158796,0.1508562,0,0,0.88666,3.755695,0.7734794,0,0.7734794,5.89264,98.21046,0.1581457,0.1659418,0.7458203,0,4.68797
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.069353,56.14153,35.10254,0.2849433,0.2849433,0,0,0,0.2849433,375.2863,0.6562322,0,0,1.069353,0.2999403,0.2849433,0,0,0.1131806,4.451827,0.1131806,0,0.1131806,6.000012,100,0.1580179,0.3134376,0.8554825,0,5.52118
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.059521,59.31441,38.01424,0.1143776,0.1143776,0,0,0,0.1143776,926.336,0.9391232,0,0,1.059521,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1580179,0.1258153,0.8476166,0,5.61321
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9812225,60.65753,40.7483,0.2689435,0.2689435,0,0,0,0.2689435,364.8434,0.6981241,0,0,0.9812225,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1580179,0.2958378,0.784978,0,5.534912
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7664359,57.72819,42.48605,0.1942387,0.1942387,0,-1,0,0.1942387,394.5846,0.5619741,0,0,0.7664359,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1580179,0.2136625,0.6131487,0,5.320125
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7950411,59.22393,43.25066,0,0,0,-1,0,0,0,0.7950411,0,0,0.7950411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580179,0,0.6360329,0,5.34873
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4740677,53.12499,43.98438,0,0,0,-1,0,0,0,0.4740677,0,0,0.4740677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580179,0,0.3792541,0,5.027757
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2321083,47.71687,43.3974,0,0,0,-1,0,0,0,0.2321083,0,0,0.2321083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580179,0,0.1856866,0,4.785797
