Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,25.63374,25.63374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1565301,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08125553,26.17795,24.85368,0.5990035,0.5990035,0,0,0,0.5990035,13.56512,0,1.110223E-16,0,0.08125553,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5492744,-0.5492744,3.061051,51.01741,0.1565301,0.6589038,0.06500442,0,2.396076
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.381071,32.71648,26.25933,0,0,0,0,0,0,0,0,0,0,0.381071,0,0,0,0,3.097937,1.765546,0.381071,0,0.381071,3.422567,57.04266,0.1561842,0,0.3048568,0,2.146617
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6010615,40.46245,29.78117,0,0,0,-1,0,0,0,0,0,0,0.6010615,0,0,0,0,2.716866,2.10851,0.6010615,0,0.6010615,3.992784,66.54626,0.1556417,0,0.4808492,0,2.709571
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9557701,51.70588,33.44975,0.2381894,0.2381894,0,0,0,0.2381894,401.2648,0,0,0,0.9557701,0.2507257,0.2381894,0,0,2.115804,2.649465,0.7050444,0,0.7050444,4.661647,77.69397,0.1550101,0.2620083,0.7646161,0,3.605235
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.23531,61.98154,36.68583,0.08140835,0.08140835,0,0,0,0.08140835,1517.424,0,0,0,1.23531,0.085693,0.08140835,0,0,1.41076,3.284005,1.149617,0,1.149617,5.75227,95.87097,0.1539911,0.08954919,0.988248,0,4.519315
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.309939,67.43513,39.55891,0.5402458,0.5402458,0,0,0,0.5402458,242.471,0.4801165,0,0,1.309939,0.5686798,0.5402458,0,0,0.2611431,4.31866,0.2611431,0,0.2611431,6.000012,100,0.1537616,0.5942703,1.047951,0,5.6286
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.331385,71.40572,42.24663,0,0,0,0,0,0,0,1.331385,0,0,1.331385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537616,0,1.065108,0,5.885074
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.085633,67.01849,43.98438,1.110597,1.110597,0,-1,0,1.110597,97.75215,0,0,0,1.085633,1.16905,1.110597,0,0,0,4.553689,0,0.08341703,-0.08341703,5.912083,98.53452,0.1537616,1.221657,0.8685063,0,5.639322
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6599609,57.88792,44.74899,0.2738234,0.2738234,0,-1,0,0.2738234,241.017,0.2790402,0,0,0.6599609,0.2882351,0.2738234,0,0,0.09268559,4.470272,0.09268559,0,0.09268559,6.000012,100,0.1536802,0.3012057,0.5279688,0,5.130233
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4651243,54.53561,45.4827,0.5566262,0.5566262,0,-1,0,0.5566262,83.56134,0,0,0,0.4651243,0.5859223,0.5566262,0,0,0,4.553689,0,0.120798,-0.120798,5.87268,97.8778,0.1536802,0.6122888,0.3720995,0,5.018813
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1915708,48.46263,44.88028,1.151031,1.151031,0,-1,0,1.151031,16.6434,0,0,0,0.1915708,1.211612,1.151031,0,0,0.13422,4.432891,0,1.020041,-1.020041,4.797462,79.95754,0.1536802,1.266135,0.1532566,0,4.624462
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09007213,44.43627,42.79498,0,0,0,-1,0,0,0,0,0,0,0.09007213,0,0,0,0,1.267599,3.41285,0.09007213,0,0.09007213,4.882912,81.3817,0.1536013,0,0.0720577,0,3.502922
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177527,3.493915,0,0,0,4.882912,81.3817,0.1536013,0,0,0,3.493915
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,38.75568,38.75568,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.177527,3.493915,0,0.5536523,-0.5536523,4.299311,71.65504,0.1536013,0.5785666,0,0,3.493915
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,36.81712,36.81712,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.792696,2.940262,0,1.057025,-1.057025,3.185109,53.08505,0.1536013,1.104591,0,0,2.940262
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,34.80133,34.80133,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.967168,1.883238,0,0.2556278,-0.2556278,2.915654,48.59414,0.1536013,0.267131,0,0,1.883238
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.17171,33.17171,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.251199,1.62761,0,0.1353249,-0.1353249,2.773009,46.21672,0.1536013,0.1414146,0,0,1.62761
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,31.88964,31.88964,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.40156,1.492285,0,0.07274896,-0.07274896,2.696325,44.93866,0.1536013,0.07602266,0,0,1.492285
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,30.58439,30.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.482392,1.419536,0,0,0,2.696325,44.93866,0.1536013,0,0,0,1.419536
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,29.38728,29.38728,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.482392,1.419536,0,0.06187829,-0.06187829,2.631099,43.85157,0.1536013,0.06466281,0,0,1.419536
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,28.39097,28.39097,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.551146,1.357658,0,0.05098968,-0.05098968,2.577352,42.95577,0.1536013,0.05328422,0,0,1.357658
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,27.43328,27.43328,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.607801,1.306668,0,0.121029,-0.121029,2.449776,40.82951,0.1536013,0.1264753,0,0,1.306668
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,26.52192,26.52192,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.742278,1.185639,0,0.06081723,-0.06081723,2.385669,39.76107,0.1536013,0.063554,0,0,1.185639
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,25.76504,25.76504,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.809852,1.124822,0,0.00300794,-0.00300794,2.382498,39.70822,0.1536013,0.003143298,0,0,1.124822
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1740644,27.84205,24.97726,0.9507049,0.9507049,0,0,0,0.9507049,18.30898,0,0,0,0.1740644,1.000742,0.9507049,0,0,3.813195,1.121814,0,0.8266776,-0.8266776,1.511103,25.18501,0.1536013,1.045775,0.1392515,0,1.295878
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2235647,30.12026,26.39063,0.2029582,0.2029582,0,0,0,0.2029582,110.153,0,0,0,0.2235647,0.2136403,0.2029582,0,0,4.731725,0.2951362,0.009924406,0,0.009924406,1.520518,25.34192,0.1535926,0.2232541,0.1788517,0,0.5187009
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5641555,39.94412,29.95108,0.3112087,0.3112087,0,-1,0,0.3112087,181.2788,0,0,0,0.5641555,0.3275881,0.3112087,0,0,4.721801,0.3040682,0.2365674,0,0.2365674,1.744946,29.08237,0.1533857,0.3423296,0.4513244,0,0.8682237
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6730781,46.04188,33.65056,0.5386361,0.5386361,0,0,0,0.5386361,124.9597,0,0,0,0.6730781,0.5669854,0.5386361,0,0,4.485233,0.5169789,0.1060927,0,0.1060927,1.845594,30.75984,0.153293,0.5924997,0.5384625,0,1.190057
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8493947,53.29834,36.90208,0,0,0,0,0,0,0,0,0,0,0.8493947,0,0,0,0,4.379141,0.6124622,0.8493947,0,0.8493947,2.651401,44.18993,0.1525555,0,0.6795157,0,1.461857
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9267049,58.24657,39.75199,0.509554,0.509554,0,0,0,0.509554,181.8659,0,0,0,0.9267049,0.5363726,0.509554,0,0,3.529746,1.376917,0.3903323,0,0.3903323,3.021703,50.36161,0.1522189,0.5605094,0.7413639,0,2.303622
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9276209,61.36086,42.44743,0.2578231,0.2578231,0,0,0,0.2578231,359.7897,0,0,0,0.9276209,0.2713927,0.2578231,0,0,3.139414,1.728217,0.6562281,0,0.6562281,3.644255,60.73746,0.1516564,0.2836054,0.7420967,0,2.655837
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.827755,61.02299,44.18518,0,0,0,-1,0,0,0,0,0,0,0.827755,0,0,0,0,2.483186,2.318822,0.827755,0,0.827755,4.429533,73.82539,0.1509528,0,0.662204,0,3.146577
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7420928,59.89748,44.9189,0.1150903,0.1150903,0,-1,0,0.1150903,644.7918,0,0,0,0.7420928,0.1211477,0.1150903,0,0,1.655431,3.063801,0.6209451,0,0.6209451,5.018613,83.64338,0.1504293,0.1265993,0.5936742,0,3.805894
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3300384,51.97562,45.66034,0.6030219,0.6030219,0,-1,0,0.6030219,54.73075,0,0,0,0.3300384,0.6347598,0.6030219,0,0,1.034486,3.622652,0,0.3047215,-0.3047215,4.697408,78.28998,0.1504293,0.663324,0.2640307,0,3.95269
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1291236,47.49606,45.09653,0,0,0,-1,0,0,0,0,0,0,0.1291236,0,0,0,0,1.373065,3.31793,0.1291236,0,0.1291236,4.819906,80.3316,0.1503208,0,0.1032989,0,3.447054
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08070685,44.45891,42.98807,1.390901,1.38,0,-1,0,1.38,5.848322,2.220446E-16,0.01090137,0.1499915,0.08070685,1.452632,1.38,0,0,1.243941,3.434142,0,1.371925,-1.371925,3.37377,56.22939,0.1503208,1.529992,0.06456548,0,3.514848
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,40.8796,40.8796,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.768302,2.062217,0,0.9204497,-0.9204497,2.403531,40.05877,0.1503208,0.9618699,0,0,2.062217
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,38.97193,38.97193,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.791024,1.141767,0,0.2379611,-0.2379611,2.152698,35.87822,0.1503208,0.2486694,0,0,1.141767
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,37.01793,37.01793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055425,0.9038061,0,0,0,2.152698,35.87822,0.1503208,0,0,0,0.9038061
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,34.99442,34.99442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055425,0.9038061,0,0,0,2.152698,35.87822,0.1503208,0,0,0,0.9038061
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,33.3648,33.3648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055425,0.9038061,0,0,0,2.152698,35.87822,0.1503208,0,0,0,0.9038061
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.08272,32.08272,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,4.055425,0.9038061,0,0.1150126,-0.1150126,2.031464,33.85766,0.1503208,0.1201882,0,0,0.9038061
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.75431,30.75431,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,4.183217,0.7887936,0,0.08473633,-0.08473633,1.942144,32.369,0.1503208,0.08854947,0,0,0.7887936
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,29.56491,29.56491,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.277369,0.7040572,0,0.1681946,-0.1681946,1.764851,29.41413,0.1503208,0.1757634,0,0,0.7040572
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,28.58405,28.58405,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.464252,0.5358626,0,0.1428254,-0.1428254,1.6143,26.90495,0.1503208,0.1492525,0,0,0.5358626
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,27.61091,27.61091,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.622946,0.3930372,0,0.2552506,-0.2552506,1.345242,22.42066,0.1503208,0.2667369,0,0,0.3930372
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,26.69956,26.69956,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.906558,0.1377866,0,0.1126745,-0.1126745,1.226473,20.44117,0.1503208,0.1177449,0,0,0.1377866
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.93495,25.93495,0.1246816,0.1246816,1.577313,0,0.4867065,0.1246816,0,0,0,0,0,0,0,1.452632,1.38,5.031752,0.0251121,1.38,0,1.38,2.535656,42.26085,0.1511079,0.1371498,0,1.7,0.0251121
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.202132,28.47087,25.13172,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,32.26069,0,0,0,0.202132,0,0,1.073442,1.01977,3.651752,1.267112,1.221902,0,1.221902,3.694854,61.58077,0.1522039,0.6892142,0.1617056,1.7,1.469244
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4983831,35.16278,26.59143,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,73.70824,0,0,0,0.4983831,0,0,1.023843,0.9726513,2.42985,2.366824,1.471034,0,1.471034,5.090399,84.83982,0.1530927,0.7437722,0.3987065,1.7,2.865207
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9728774,48.32875,30.15189,0.5915101,0.5915101,0,-1,0,0.5915101,164.4735,0,0,0,0.9728774,0.6226422,0.5915101,0,0,0.958816,3.690754,0.3502352,0,0.3502352,5.422662,90.37751,0.1528006,0.6506611,0.7783019,0,4.663632
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.138274,56.2832,33.86681,0.8019656,0.8019656,0,0,0,0.8019656,141.9355,0,0,0,1.138274,0.8441743,0.8019656,0,0,0.6085808,4.005966,0.2940997,0,0.2940997,5.701669,95.02763,0.1525562,0.8821622,0.9106192,0,5.14424
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.447584,68.07265,37.12606,0.3105868,0.3105868,0,0,0,0.3105868,466.0803,0.806169,0,0,1.447584,0.3269334,0.3105868,0,0,0.3144811,4.270656,0.3144811,0,0.3144811,6.000012,100,0.1522958,0.3416454,1.158067,0,5.718239
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.526458,74.09228,39.99141,0.7693541,0.7693541,0,0,0,0.7693541,198.4077,0.7166115,0,0,1.526458,0.8098465,0.7693541,0,0,0,4.553689,0,0,0,6.000012,100,0.1522958,0.8462895,1.221166,0,6.080147
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.433315,74.90039,42.68686,0.8563578,0.8563578,0,0,0,0.8563578,167.3733,0.5318854,0,0,1.433315,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1522958,0.9419936,1.146652,0,5.987004
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.358119,74.96224,44.42461,0.4127919,0.4127919,0,-1,0,0.4127919,329.0081,0.9236012,0,0,1.358119,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1522958,0.4540711,1.086495,0,5.911808
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.098441,68.78481,45.18149,0,0,0,-1,0,0,0,1.098441,0,0,1.098441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522958,0,0.8787527,0,5.65213
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6998861,60.06599,45.92293,0,0,0,-1,0,0,0,0.6998861,0,0,0.6998861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522958,0,0.5599089,0,5.253575
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2503517,50.04279,45.31279,0,0,0,-1,0,0,0,0.2503517,0,0,0.2503517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522958,0,0.2002814,0,4.80404
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03247855,43.79373,43.20432,0.6329224,0.6329224,0,-1,0,0.6329224,5.131521,0,0,0,0.03247855,0.6662341,0.6329224,0,0,0,4.553689,0,0.6337556,-0.6337556,5.331975,88.86607,0.1522958,0.6962147,0.02598284,0,4.586167
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,41.11902,41.11902,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7041728,3.919933,0,0.5482881,-0.5482881,4.754028,79.23365,0.1522958,0.5729611,0,0,3.919933
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,39.18819,39.18819,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.313382,3.371645,0,0.6147633,-0.6147633,4.106011,68.43338,0.1522958,0.6424276,0,0,3.371645
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,37.23418,37.23418,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.996452,2.756882,0,0.4890353,-0.4890353,3.590523,59.84193,0.1522958,0.5110419,0,0,2.756882
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.1875,35.1875,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.539825,2.267847,0,0.1109666,-0.1109666,3.473554,57.89244,0.1522958,0.1159601,0,0,2.267847
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,33.55788,33.55788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663121,2.15688,0,0,0,3.473554,57.89244,0.1522958,0,0,0,2.15688
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.27581,32.27581,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.663121,2.15688,0,0.1642245,-0.1642245,3.300446,55.00732,0.1522958,0.1716146,0,0,2.15688
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.97828,30.97828,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.845593,1.992656,0,0.1385358,-0.1385358,3.154416,52.5735,0.1522958,0.1447699,0,0,1.992656
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.78117,29.78117,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.999521,1.85412,0,0.07372694,-0.07372694,3.076701,51.27825,0.1522958,0.07704465,0,0,1.85412
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,28.78486,28.78486,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.08144,1.780393,0,0.05230962,-0.05230962,3.021562,50.35926,0.1522958,0.05466355,0,0,1.780393
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,27.82717,27.82717,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.139562,1.728083,0,0.1171171,-0.1171171,2.89811,48.30173,0.1522958,0.1223874,0,0,1.728083
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,26.93898,26.93898,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.269692,1.610966,0,0.3552067,-0.3552067,2.523689,42.0614,0.1522958,0.371191,0,0,1.610966
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.1512,26.1512,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.664366,1.255759,0,0.1226506,-0.1226506,2.394404,39.90665,0.1522958,0.1281699,0,0,1.255759
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3263583,30.81515,25.34798,0.04281811,0.04281811,0,0,0,0.04281811,762.1968,0,0,0,0.3263583,0.04507169,0.04281811,0,0,3.800645,1.133109,0.2812866,0,0.2812866,2.661256,44.35418,0.1520635,0.04709992,0.2610866,0,1.459467
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6824349,38.78588,26.78452,0.06702725,0.06702725,0,0,0,0.06702725,1018.145,0,0,0,0.6824349,0.07055499,0.06702725,0,0,3.519358,1.386267,0.6118798,0,0.6118798,3.241736,54.02882,0.1515608,0.07372997,0.5459478,0,2.068702
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.05859,50.39101,30.34497,0,0,0,-1,0,0,0,0,0,0,1.05859,0,0,0,0,2.907478,1.936959,1.05859,0,1.05859,4.246002,70.76656,0.1506989,0,0.8468717,0,2.995548
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.233047,58.78146,34.08307,0,0,0,0,0,0,0,0,0,0,1.233047,0,0,0,0,1.848889,2.889689,1.233047,0,1.233047,5.415773,90.26271,0.1497072,0,0.9864377,0,4.122736
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.231762,62.69019,37.34231,0.5927808,0.5927808,0,0,0,0.5927808,207.7939,0,0,0,1.231762,0.6239798,0.5927808,0,0,0.6158414,3.999432,0.6077824,0,0.6077824,5.992366,99.87257,0.1492232,0.6520589,0.9854097,0,5.231194
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.445463,71.97437,40.1845,0.9618064,0.9618064,0,0,0,0.9618064,150.2863,0.4249766,0,0,1.445463,1.012428,0.9618064,0,0,0.008059098,4.546436,0.008059098,0,0.008059098,6.000012,100,0.1492168,1.057987,1.156371,0,5.991899
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.459258,75.96165,42.90311,0.7763596,0.7763596,0,0,0,0.7763596,187.9616,0.6420375,0,0,1.459258,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1492168,0.8539955,1.167406,0,6.012947
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.288574,73.21822,44.61769,1.881631,1.38,0,-1,0,1.38,93.37496,2.220446E-16,0.501631,0.6897941,1.288574,1.452632,1.38,0,0,0,4.553689,0,0.1640571,-0.1640571,5.827081,97.11781,0.1492168,2.069794,1.03086,0,5.842263
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.106456,69.19803,45.35141,0,0,0,-1,0,0,0,0.9241702,0,0,1.106456,0,0,0,0,0.1822856,4.389632,0.1822856,0,0.1822856,6.000012,100,0.1490723,0,0.8851647,0,5.496088
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7561999,61.52914,46.09285,0.3096734,0.3096734,0,-1,0,0.3096734,244.1927,0.4302279,0,0,0.7561999,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1490723,0.3406407,0.6049599,0,5.309889
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.452305,54.27051,45.4827,0,0,0,-1,0,0,0,0.452305,0,0,0.452305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490723,0,0.361844,0,5.005994
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07029442,44.70366,43.42057,0.1824703,0.1824703,0,-1,0,0.1824703,38.52376,0,2.775558E-17,0,0.07029442,0.192074,0.1824703,0,0,0,4.553689,0,0.1217796,-0.1217796,5.871645,97.86056,0.1490723,0.2007173,0.05623554,0,4.623983
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,41.3121,41.3121,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1353107,4.43191,0,0.7698905,-0.7698905,5.060109,84.33498,0.1490723,0.8045355,0,0,4.43191
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,39.40444,39.40444,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9907445,3.662019,0,0.287717,-0.287717,4.756829,79.28033,0.1490723,0.3006642,0,0,3.662019
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,37.45044,37.45044,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.31043,3.374302,0,0.4375378,-0.4375378,4.295624,71.59358,0.1490723,0.457227,0,0,3.374302
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,35.40376,35.40376,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.796583,2.936764,0,0.1881496,-0.1881496,4.097297,68.28814,0.1490723,0.1966163,0,0,2.936764
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,33.77413,33.77413,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.005638,2.748615,0,0.06098189,-0.06098189,4.033016,67.2168,0.1490723,0.06372607,0,0,2.748615
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,32.49206,32.49206,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.073396,2.687633,0,0.1338513,-0.1338513,3.891924,64.86528,0.1490723,0.1398746,0,0,2.687633
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,31.19454,31.19454,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.22212,2.553782,0,0.01381015,-0.01381015,3.877367,64.62266,0.1490723,0.01443161,0,0,2.553782
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.97425,29.97425,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.237464,2.539971,0,0.1511957,-0.1511957,3.717993,61.96643,0.1490723,0.1579995,0,0,2.539971
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,28.97794,28.97794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405459,2.388776,0,0,0,3.717993,61.96643,0.1490723,0,0,0,2.388776
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.02025,28.02025,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.405459,2.388776,0,0.1716963,-0.1716963,3.537009,58.95004,0.1490723,0.1794226,0,0,2.388776
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.13206,27.13206,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.596233,2.217079,0,0.1549843,-0.1549843,3.373641,56.22725,0.1490723,0.1619586,0,0,2.217079
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,26.36746,26.36746,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.768438,2.062095,0,0.2474068,-0.2474068,3.112852,51.88076,0.1490723,0.2585402,0,0,2.062095
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3004613,30.56693,25.54106,0.04313857,0.04313857,0,0,0,0.04313857,696.5026,0,0,0,0.3004613,0.04540902,0.04313857,0,0,3.043334,1.814688,0.2550523,0,0.2550523,3.354815,55.91348,0.1488705,0.04745243,0.240369,0,2.115149
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7720777,40.74544,27.00077,0.8266725,0.8266725,0,0,0,0.8266725,93.39584,0,1.110223E-16,0,0.7720777,0.8701816,0.8266725,0,0,2.788282,2.044235,0,0.09810387,-0.09810387,3.251405,54.18997,0.1488705,0.9093397,0.6176621,0,2.816313
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.129072,52.19775,30.56123,0.5241094,0.5241094,0,-1,0,0.5241094,215.4267,0,0,0,1.129072,0.5516941,0.5241094,0,0,2.897286,1.946131,0.5773774,0,0.5773774,3.799153,63.3191,0.1484157,0.5765203,0.9032573,0,3.075203
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.340907,61.67596,34.27615,0.7485525,0.7485525,0,0,0,0.7485525,179.1333,0,0,0,1.340907,0.78795,0.7485525,0,0,2.319909,2.465771,0.5529571,0,0.5529571,4.323734,72.0621,0.1479828,0.8234077,1.072726,0,3.806678
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.51599,70.52454,37.53539,1.937266,1.937266,1.7,0,0.5202,1.937266,78.25407,0,0,0,1.51599,0.249754,0.2372663,0,0,1.766952,2.963432,1.266236,0,1.266236,5.524991,92.083,0.1488173,2.130993,1.212792,1.7,4.479422
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.559239,75.60719,40.37758,0.5945955,0.5945955,0,0,0,0.5945955,262.2352,0.4326326,0,0,1.559239,0.62589,0.5945955,0,0,0.5007159,4.103045,0.5007159,0,0.5007159,6.000012,100,0.1484279,0.6540551,1.247391,0,5.662283
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.350345,73.02495,43.09619,1.841801,1.841801,0.5589731,0,0.2086997,1.841801,73.31657,0,0,0,1.350345,1.350345,1.282828,0,0,0,4.553689,0,0,0,6.000012,100,0.1484279,2.025981,1.080276,1.7,5.904034
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.281706,73.24033,44.78761,0.4114588,0.4114588,0,-1,0,0.4114588,311.5028,0.8485911,0,0,1.281706,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1484279,0.4526047,1.025365,0,5.835394
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.123242,69.85251,45.52904,0.1607782,0.1607782,0,-1,0,0.1607782,698.6281,0.9540015,0,0,1.123242,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1484279,0.176856,0.8985934,0,5.676931
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7690374,62.02274,46.27048,0.2994043,0.2994043,0,-1,0,0.2994043,256.8558,0.453875,0,0,0.7690374,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1484279,0.3293447,0.6152299,0,5.322726
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3620614,52.66646,45.70668,0.3209153,0.3209153,0,-1,0,0.3209153,112.8215,0.0242558,0,0,0.3620614,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1484279,0.3530069,0.2896492,0,4.915751
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04448121,44.4086,43.59821,0.7854297,0.7854297,0,-1,0,0.7854297,5.663296,0,1.110223E-16,0,0.04448121,0.8267681,0.7854297,0,0,0,4.553689,0,0.7822869,-0.7822869,5.175409,86.25665,0.1484279,0.8639727,0.03558497,0,4.59817
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,41.51291,41.51291,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8692077,3.771402,0,0.5260293,-0.5260293,4.620925,77.01527,0.1484279,0.5497006,0,0,3.771402
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,39.57436,39.57436,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.453685,3.245373,0,0.8479177,-0.8479177,3.727142,62.11891,0.1484279,0.886074,0,0,3.245373
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,37.64352,37.64352,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.395815,2.397455,0,0.4506035,-0.4506035,3.252164,54.20263,0.1484279,0.4708807,0,0,2.397455
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,35.60456,35.60456,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.896486,1.946851,0,0.06211959,-0.06211959,3.186684,53.1113,0.1484279,0.06491497,0,0,1.946851
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,33.95177,33.95177,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.965508,1.884732,0,0.2986961,-0.2986961,2.871831,47.86375,0.1484279,0.3121374,0,0,1.884732
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,32.66969,32.66969,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.297392,1.586036,0,0.1081305,-0.1081305,2.757851,45.9641,0.1484279,0.1129964,0,0,1.586036
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,31.36445,31.36445,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.417537,1.477905,0,0.1148252,-0.1148252,2.636815,43.94683,0.1484279,0.1199923,0,0,1.477905
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,30.15189,30.15189,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.545121,1.36308,0,0.2023826,-0.2023826,2.423485,40.39134,0.1484279,0.2114898,0,0,1.36308
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.17103,29.17103,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.76999,1.160698,0,0.07076495,-0.07076495,2.348892,39.14812,0.1484279,0.07394937,0,0,1.160698
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,28.19789,28.19789,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.848618,1.089933,0,0.192838,-0.192838,2.145623,35.76031,0.1484279,0.2015157,0,0,1.089933
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,27.32515,27.32515,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.062882,0.8970946,0,0.03595952,-0.03595952,2.107718,35.12857,0.1484279,0.0375777,0,0,0.8970946
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,26.54509,26.54509,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.102838,0.8611351,0,0.1130836,-0.1130836,1.988518,33.1419,0.1484279,0.1181724,0,0,0.8611351
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3147781,31.04551,25.76504,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,34.45549,0,0,0,0.3147781,0,0,0.7864211,0.7471,4.228486,0.7480514,1.061878,0,1.061878,2.995904,49.93163,0.14932,1.004937,0.2518225,1.7,1.062829
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6821496,39.2228,27.19385,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6821496,0,0,1.452632,1.38,3.166608,1.703742,2.06215,0,2.06215,4.952231,82.53702,0.1493395,0,0.5457197,1.7,2.385891
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.09898,51.75233,30.75431,0.519138,0.519138,0,-1,0,0.519138,211.6933,0,0,0,1.09898,0.546461,0.519138,0,0,1.104458,3.559676,0.5525193,0,0.5525193,5.476397,91.27309,0.1489164,0.5710518,0.8791843,0,4.658657
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.344527,62.03475,34.4924,0.3969824,0.3969824,0,0,0,0.3969824,338.6866,0.3747112,0,0,1.344527,0.4178762,0.3969824,0,0,0.5519391,4.056944,0.5519391,0,0.5519391,6.000012,100,0.1484961,0.4366807,1.075621,0,5.40147
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.526487,71.08128,37.72848,0.2351685,0.2351685,0,0,0,0.2351685,649.1033,1.278941,0,0,1.526487,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0.2586854,1.221189,0,6.080176
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.522589,74.76335,40.57839,0.6127449,0.6127449,0,0,0,0.6127449,248.4867,0.8775948,0,0,1.522589,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0.6740194,1.218072,0,6.076278
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.415331,75.13016,43.26611,0.8619216,0.8619216,0,0,0,0.8619216,164.2065,0.5080449,0,0,1.415331,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0.9481137,1.132265,0,5.96902
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.308567,74.22797,44.96524,0.3757234,0.3757234,0,-1,0,0.3757234,348.2793,0.9130684,0,0,1.308567,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0.4132957,1.046853,0,5.862256
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.085922,69.09299,45.70668,0.311122,0.311122,0,-1,0,0.311122,349.0343,0.7584257,0,0,1.085922,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0.3422342,0.868738,0,5.639611
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8160684,63.3064,46.4404,0.6280499,0.6280499,0,-1,0,0.6280499,129.9369,0.1549632,0,0,0.8160684,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0.6908548,0.6528547,0,5.369757
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5048052,55.73487,45.83025,0,0,0,-1,0,0,0,0.5048052,0,0,0.5048052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1484961,0,0.4038441,0,5.058494
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1087899,45.76742,43.76812,0.6465244,0.6465244,0,-1,0,0.6465244,16.82688,0,0,0,0.1087899,0.6805519,0.6465244,0,0,0,4.553689,0,0.571762,-0.571762,5.397322,89.95518,0.1484961,0.7111768,0.08703192,0,4.662479
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,41.68282,41.68282,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6352912,3.981927,0,0.7859865,-0.7859865,4.56882,76.14684,0.1484961,0.8213559,0,0,3.981927
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,39.75199,39.75199,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.50861,3.19594,0,0.5911645,-0.5911645,3.945677,65.76115,0.1484961,0.6177669,0,0,3.19594
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,37.82116,37.82116,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.165459,2.604776,0,0.8387785,-0.8387785,3.061527,51.02535,0.1484961,0.8765236,0,0,2.604776
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,35.77448,35.77448,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.097435,1.765997,0,0.1577909,-0.1577909,2.895201,48.25325,0.1484961,0.1648914,0,0,1.765997
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,34.12168,34.12168,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.272758,1.608207,0,0.06224715,-0.06224715,2.829587,47.15968,0.1484961,0.06504827,0,0,1.608207
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,32.83961,32.83961,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.341922,1.545959,0,0.09760226,-0.09760226,2.726705,45.44499,0.1484961,0.1019944,0,0,1.545959
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,31.51892,31.51892,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.450369,1.448357,0,0.06994876,-0.06994876,2.652972,44.21612,0.1484961,0.07309645,0,0,1.448357
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,30.29863,30.29863,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.52809,1.378408,0,0.06750546,-0.06750546,2.581815,43.03017,0.1484961,0.07054321,0,0,1.378408
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,29.32549,29.32549,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.603096,1.310903,0,0.2385739,-0.2385739,2.330336,38.83886,0.1484961,0.2493097,0,0,1.310903
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,28.34463,28.34463,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.868178,1.072329,0,0.005293291,-0.005293291,2.324757,38.74587,0.1484961,0.005531488,0,0,1.072329
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,27.47962,27.47962,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.874059,1.067036,0,0.02622299,-0.02622299,2.297115,38.28518,0.1484961,0.02740302,0,0,1.067036
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.71501,26.71501,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.903196,1.040813,0,0.1213903,-0.1213903,2.169159,36.15257,0.1484961,0.1268529,0,0,1.040813
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2048326,29.3125,25.91178,0.08017341,0.08017341,0,0,0,0.08017341,255.4869,0,0,0,0.2048326,0.08439307,0.08017341,0,0,4.038074,0.9194224,0.1204395,0,0.1204395,2.283418,38.05688,0.1484047,0.08819076,0.1638661,0,1.124255
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6376891,38.57102,27.37149,0.4661163,0.4661163,0,0,0,0.4661163,136.809,0,0,0,0.6376891,0.4906488,0.4661163,0,0,3.917634,1.027818,0.1470404,0,0.1470404,2.422912,40.38179,0.1482933,0.512728,0.5101513,0,1.665507
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.034809,50.57441,30.95511,0,0,0,-1,0,0,0,0,0,0,1.034809,0,0,0,0,3.770594,1.160154,1.034809,0,1.034809,3.404619,56.74353,0.1475138,0,0.8278475,0,2.194964
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.094329,56.23752,34.69321,0.4790406,0.4790406,0,0,0,0.4790406,228.4417,0,0,0,1.094329,0.5042533,0.4790406,0,0,2.735785,2.091483,0.5900754,0,0.5900754,3.964413,66.07343,0.1470729,0.5269447,0.8754629,0,3.185812
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.445148,69.0399,37.92928,0.1750958,0.1750958,0,0,0,0.1750958,825.3469,0,0,0,1.445148,0.1843114,0.1750958,0,0,2.145709,2.622551,1.260836,0,1.260836,5.160548,86.00896,0.1461397,0.1926054,1.156118,0,4.067698
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.442739,72.66258,40.77147,0.298328,0.298328,0,0,0,0.298328,483.6084,0.243837,0,0,1.442739,0.3140294,0.298328,0,0,0.8848727,3.757303,0.8848727,0,0.8848727,6.000012,100,0.1454919,0.3281608,1.154191,0,5.200043
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.410679,75.2562,43.46691,0,0,0,0,0,0,0,1.410679,0,0,1.410679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454919,0,1.128543,0,5.964367
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.295962,74.14432,45.18149,0.5040424,0.5040424,0,-1,0,0.5040424,257.1136,0.7653909,0,0,1.295962,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1454919,0.5544466,1.036769,0,5.849651
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.036368,68.07963,45.92293,1.048559,1.048559,0,-1,0,1.048559,98.83736,0,2.220446E-16,0,1.036368,1.103746,1.048559,0,0,0,4.553689,0,0.06737827,-0.06737827,5.928989,98.81628,0.1454919,1.153415,0.8290945,0,5.590057
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6401843,59.50486,46.61803,0.1367077,0.1367077,0,-1,0,0.1367077,468.287,0.4214167,0,0,0.6401843,0.1439028,0.1367077,0,0,0.07486474,4.48631,0.07486474,0,0.07486474,6.000012,100,0.1454373,0.1503785,0.5121474,0,5.126495
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4316293,54.45042,46.05423,0.3637899,0.3637899,0,-1,0,0.3637899,118.648,0.04869259,0,0,0.4316293,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1454373,0.4001689,0.3453035,0,4.985318
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06098314,45.08477,43.96893,0.6722855,0.6722855,0,-1,0,0.6722855,9.071017,0,1.110223E-16,0,0.06098314,0.707669,0.6722855,0,0,0,4.553689,0,0.6466858,-0.6466858,5.318345,88.63891,0.1454373,0.7395141,0.04878651,0,4.614672
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,41.86046,41.86046,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7185398,3.907003,0,0.4508412,-0.4508412,4.843117,80.71845,0.1454373,0.471129,0,0,3.907003
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,39.94507,39.94507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219474,3.456162,0,0,0,4.843117,80.71845,0.1454373,0,0,0,3.456162
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.99107,37.99107,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.219474,3.456162,0,0.8072035,-0.8072035,3.99225,66.53736,0.1454373,0.8435276,0,0,3.456162
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,35.92894,35.92894,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.116367,2.648958,0,0.003462396,-0.003462396,3.9886,66.47653,0.1454373,0.003618203,0,0,2.648958
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,34.27615,34.27615,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.120214,2.645496,0,0.03709275,-0.03709275,3.949501,65.82488,0.1454373,0.03876192,0,0,2.645496
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,32.99408,32.99408,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.161428,2.608403,0,0.07034374,-0.07034374,3.875352,64.58907,0.1454373,0.07350921,0,0,2.608403
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,31.68883,31.68883,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.239588,2.538059,0,0.203702,-0.203702,3.660631,61.0104,0.1454373,0.2128686,0,0,2.538059
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,30.47627,30.47627,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.465924,2.334358,0,0.160874,-0.160874,3.491055,58.18414,0.1454373,0.1681133,0,0,2.334358
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,29.47996,29.47996,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.644673,2.173484,0,0.3708469,-0.3708469,3.100148,51.66904,0.1454373,0.387535,0,0,2.173484
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,28.4991,28.4991,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.056725,1.802637,0,0.2045625,-0.2045625,2.884521,48.07524,0.1454373,0.2137679,0,0,1.802637
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,27.64953,27.64953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.284016,1.598074,0,0,0,2.884521,48.07524,0.1454373,0,0,0,1.598074
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,26.86947,26.86947,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.284016,1.598074,0,0.2258181,-0.2258181,2.646487,44.10803,0.1454373,0.2359799,0,0,1.598074
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3328888,31.69553,26.08941,0.5442641,0.5442641,0,0,0,0.5442641,61.16311,0,1.110223E-16,0,0.3328888,0.5729095,0.5442641,0,0,3.534925,1.372256,0,0.2400207,-0.2400207,2.393483,39.89131,0.1454373,0.5986905,0.2663111,0,1.705145
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7896417,41.68155,27.5414,0.5623951,0.5623951,0,0,0,0.5623951,140.4069,0,0,0,0.7896417,0.5919949,0.5623951,0,0,3.801615,1.132235,0.1976469,0,0.1976469,2.580988,43.01637,0.1452935,0.6186346,0.6317134,0,1.921877
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.073322,51.64089,31.1482,0.6695659,0.6695659,0,-1,0,0.6695659,160.3011,0,0,0,1.073322,0.7048062,0.6695659,0,0,3.603968,1.310118,0.3685153,0,0.3685153,2.930592,48.8431,0.1450261,0.7365225,0.8586572,0,2.383439
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.37448,63.28992,34.88629,0.6539809,0.6539809,0,0,0,0.6539809,210.1712,0,0,0,1.37448,0.688401,0.6539809,0,0,3.235453,1.641781,0.6860788,0,0.6860788,3.581463,59.69094,0.1445309,0.719379,1.099584,0,3.016261
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.492084,70.64236,38.14554,0.7009209,0.7009209,0,0,0,0.7009209,212.8748,0,0,0,1.492084,0.7378114,0.7009209,0,0,2.549374,2.259252,0.7542722,0,0.7542722,4.297029,71.617,0.1439903,0.771013,1.193667,0,3.751336
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.388601,71.39825,40.98772,0,0,0,0,0,0,0,0,0,0,1.388601,0,0,0,0,1.795102,2.938097,1.388601,0,1.388601,5.614371,93.57267,0.1430057,0,1.110881,0,4.326698
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.250847,70.99649,43.68317,0.4198374,0.4198374,0,0,0,0.4198374,297.9362,0.4024124,0,0,1.250847,0.4419341,0.4198374,0,0,0.4065009,4.187838,0.4065009,0,0.4065009,6.000012,100,0.14272,0.4618211,1.000678,0,5.438685
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.158624,70.62965,45.39775,0.3625141,0.3625141,0,-1,0,0.3625141,319.608,0.7770303,0,0,1.158624,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.14272,0.3987655,0.9268993,0,5.712313
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.026488,68.08559,46.13919,0.4476879,0.4476879,0,-1,0,0.4476879,229.2865,0.5552376,0,0,1.026488,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.14272,0.4924567,0.8211904,0,5.580177
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7594491,62.43484,46.83429,1.124917,1.124917,0,-1,0,1.124917,67.51158,2.220446E-16,0,0,0.7594491,1.184123,1.124917,0,0,0,4.553689,0,0.4246738,-0.4246738,5.552367,92.53925,0.14272,1.237408,0.6075593,0,5.313138
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3929994,53.83768,46.22414,0,0,0,-1,0,0,0,0,0,0,0.3929994,0,0,0,0,0.4718598,4.129015,0.3929994,0,0.3929994,5.925199,98.75311,0.1424449,0,0.3143995,0,4.522015
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07785484,45.59118,44.16201,0.4952481,0.4952481,0,-1,0,0.4952481,15.72037,0,5.551115E-17,0,0.07785484,0.5213138,0.4952481,0,0,0.07886039,4.482715,0,0.443459,-0.443459,5.457752,90.96235,0.1424449,0.544773,0.06228387,0,4.560569
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5715926,4.039256,0,0,0,5.457752,90.96235,0.1424449,0,0,0,4.039256
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5715926,4.039256,0,0,0,5.457752,90.96235,0.1424449,0,0,0,4.039256
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,38.1687,38.1687,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5715926,4.039256,0,0.4650525,-0.4650525,4.967543,82.79222,0.1424449,0.4859798,0,0,4.039256
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,36.12202,36.12202,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.088318,3.574203,0,0.0197828,-0.0197828,4.946691,82.44467,0.1424449,0.02067303,0,0,3.574203
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,34.46923,34.46923,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.110299,3.55442,0,0.3098687,-0.3098687,4.62006,77.00085,0.1424449,0.3238128,0,0,3.55442
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,33.17171,33.17171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.454597,3.244552,0,0,0,4.62006,77.00085,0.1424449,0,0,0,3.244552
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,31.86647,31.86647,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.454597,3.244552,0,0.05823577,-0.05823577,4.558674,75.97775,0.1424449,0.06085638,0,0,3.244552
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,30.63074,30.63074,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.519303,3.186316,0,0.0963265,-0.0963265,4.457137,74.28547,0.1424449,0.1006612,0,0,3.186316
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,29.6267,29.6267,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.626333,3.089989,0,0.052349,-0.052349,4.401957,73.36579,0.1424449,0.05470471,0,0,3.089989
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,28.65356,28.65356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.684498,3.03764,0,0,0,4.401957,73.36579,0.1424449,0,0,0,3.03764
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,27.78083,27.78083,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.684498,3.03764,0,0.2048815,-0.2048815,4.185992,69.7664,0.1424449,0.2141012,0,0,3.03764
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,27.02394,27.02394,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.912145,2.832759,0,0.1511975,-0.1511975,4.026616,67.11014,0.1424449,0.1580014,0,0,2.832759
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2160052,29.83353,26.23616,0.6913754,0.6913754,0,0,0,0.6913754,31.24283,0,0,0,0.2160052,0.7277635,0.6913754,0,0,2.080142,2.681561,0,0.5117583,-0.5117583,3.487176,58.11948,0.1424449,0.7605129,0.1728042,0,2.897567
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6023002,38.27785,27.71904,0.551659,0.551659,0,0,0,0.551659,109.1798,0,0,0,0.6023002,0.5806937,0.551659,0,0,2.648762,2.169803,0.0216065,0,0.0216065,3.507673,58.46111,0.1424298,0.6068249,0.4818401,0,2.772103
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9195569,48.5288,31.32583,1.062457,1.062457,0,-1,0,1.062457,86.55007,0,0,0,0.9195569,1.118375,1.062457,0,0,2.627156,2.189249,0,0.1988184,-0.1988184,3.2981,54.96823,0.1424298,1.168702,0.7356455,0,3.108806
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.119168,57.29393,35.10254,0,0,0,0,0,0,0,0,0,0,1.119168,0,0,0,0,2.848065,1.99043,1.119168,0,1.119168,4.359836,72.66379,0.1416522,0,0.8953341,0,3.109598
