Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.340727,66.78384,38.38496,0.3411944,0.3411944,0,0,0,0.3411944,392.951,0,0,0,1.340727,0.359152,0.3411944,0,0,1.728897,2.997681,0.9815749,0,0.9815749,5.291039,88.18382,0.1409772,0.3753139,1.072582,0,4.338408
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.479074,74.32731,41.22715,0.2655964,0.2655964,0,0,0,0.2655964,556.8879,0.4521765,0,0,1.479074,0.2795751,0.2655964,0,0,0.7473224,3.881099,0.7473224,0,0.7473224,6.000012,100,0.1404676,0.292156,1.183259,0,5.360173
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.39801,75.44871,43.89942,0.7018018,0.7018018,0,0,0,0.7018018,199.203,0.6592718,0,0,1.39801,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1404676,0.771982,1.118408,0,5.951699
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.280527,74.25557,45.614,0.6117995,0.6117995,0,-1,0,0.6117995,209.3049,0.6365271,0,0,1.280527,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1404676,0.6729795,1.024421,0,5.834216
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8902023,64.97016,46.35544,0.9975386,0.9975386,0,-1,0,0.9975386,89.23988,0,0,0,0.8902023,1.050041,0.9975386,0,0,0,4.553689,0,0.1598383,-0.1598383,5.831528,97.19193,0.1404676,1.097292,0.7121618,0,5.443891
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7002476,61.32441,47.05054,0.5735449,0.5735449,0,-1,0,0.5735449,122.0911,0,0,0,0.7002476,0.6037315,0.5735449,0,0,0.1775981,4.393851,0.09651605,0,0.09651605,5.923091,98.71798,0.1404021,0.6308994,0.5601981,0,5.094098
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2794117,51.78004,46.4404,0.5383376,0.5383376,0,-1,0,0.5383376,51.90269,0,0,0,0.2794117,0.5666713,0.5383376,0,0,0.08108209,4.480715,0,0.2872595,-0.2872595,5.620293,93.67136,0.1404021,0.5921714,0.2235294,0,4.760127
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05660838,45.41625,44.37827,0.9544964,0.9544964,0,-1,0,0.9544964,5.930706,0,2.220446E-16,0,0.05660838,1.004733,0.9544964,0,0,0.4002593,4.193456,0,0.9481247,-0.9481247,4.620882,77.01453,0.1404021,1.049946,0.0452867,0,4.250064
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.453731,3.245331,0,0,0,4.620882,77.01453,0.1404021,0,0,0,3.245331
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,40.31579,40.31579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.453731,3.245331,0,0,0,4.620882,77.01453,0.1404021,0,0,0,3.245331
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,38.36179,38.36179,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.453731,3.245331,0,0.0453859,-0.0453859,4.57304,76.21719,0.1404021,0.04742827,0,0,3.245331
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,36.31511,36.31511,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.50416,3.199945,0,0.04852815,-0.04852815,4.521887,75.36464,0.1404021,0.05071192,0,0,3.199945
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,34.64687,34.64687,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.55808,3.151417,0,0.05644176,-0.05644176,4.462392,74.37306,0.1404021,0.05898164,0,0,3.151417
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,33.3648,33.3648,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.620793,3.094975,0,0.02943133,-0.02943133,4.431369,73.856,0.1404021,0.03075574,0,0,3.094975
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,32.03638,32.03638,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.653495,3.065544,0,0.1813074,-0.1813074,4.240254,70.67077,0.1404021,0.1894663,0,0,3.065544
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,30.77748,30.77748,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.854947,2.884236,0,0.0220957,-0.0220957,4.216963,70.28259,0.1404021,0.02309001,0,0,2.884236
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,29.78117,29.78117,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.879498,2.862141,0,0.1733528,-0.1733528,4.034234,67.23709,0.1404021,0.1811537,0,0,2.862141
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.80031,28.80031,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.072112,2.688788,0,0.129778,-0.129778,3.897435,64.95713,0.1404021,0.135618,0,0,2.688788
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,27.93529,27.93529,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.21631,2.55901,0,0.1071779,-0.1071779,3.78446,63.07421,0.1404021,0.1120009,0,0,2.55901
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.17068,27.17068,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.335397,2.451832,0,0.07245122,-0.07245122,3.70809,61.80137,0.1404021,0.07571153,0,0,2.451832
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1404037,28.71339,26.39063,1.364181,1.364181,1.7,0,0.5202,1.364181,10.29216,0,0,0,0.1404037,0,0,0.3358187,0.3190278,2.415898,2.379381,0.4594315,0,0.4594315,4.143945,69.06561,0.1407775,1.500599,0.112323,1.7,2.519784
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6001536,38.39457,27.86578,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,123.1794,0,0,0,0.6001536,0,0,1.212781,1.152142,1.956467,2.792869,1.752295,0,1.752295,5.806318,96.77177,0.1414475,0.5359411,0.4801228,1.7,3.393023
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6839743,43.94322,31.51892,0.3621186,0.3621186,0,-1,0,0.3621186,188.8813,0.0986255,0,0,0.6839743,0.3811775,0.3621186,0,0,0.2041713,4.369935,0.2041713,0,0.2041713,6.000012,100,0.1413095,0.3983305,0.5471794,0,5.053909
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.245574,60.60595,35.34197,1.40761,1.40761,0.425,0,0.172125,1.40761,88.48857,0.2112477,0,0,1.245574,1.034326,0.9826101,0,0,0,4.553689,0,0,0,6.000012,100,0.1413095,1.548371,0.9964592,1.7,5.799263
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.157866,62.42261,38.63983,1.04431,1.04431,0,0,0,1.04431,110.8738,0.0585921,0,0,1.157866,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1413095,1.148741,0.9262927,0,5.711555
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9703274,61.26012,41.48974,0.4697316,0.4697316,0,0,0,0.4697316,206.5706,0.4758731,0,0,0.9703274,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1413095,0.5167048,0.776262,0,5.524016
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.004356,65.19756,44.16201,0.3880459,0.3880459,0,0,0,0.3880459,258.8241,0.5958867,0,0,1.004356,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1413095,0.4268505,0.8034849,0,5.558045
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.117074,70.11217,45.87659,0.03512974,0.03512974,0,-1,0,0.03512974,3179.854,1.080096,0,0,1.117074,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1413095,0.03864272,0.8936594,0,5.670763
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3880096,54.15061,46.61803,0.09836178,0.09836178,0,-1,0,0.09836178,394.4719,0.2844709,0,0,0.3880096,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1413095,0.108198,0.3104077,0,4.941699
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2859428,52.81514,47.31313,0.3472509,0.3472509,0,-1,0,0.3472509,82.34474,0,0,0,0.2859428,0.3655272,0.3472509,0,0,0,4.553689,0,0.0795844,-0.0795844,5.916122,98.60184,0.1413095,0.3819759,0.2287543,0,4.839632
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3397041,53.25873,46.70299,0.3337973,0.3337973,0,-1,0,0.3337973,101.7696,0,0,0,0.3397041,0.3513656,0.3337973,0,0,0.08842712,4.474104,0,0.01166146,-0.01166146,5.903831,98.39698,0.1413095,0.367177,0.2717633,0,4.813808
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08402545,46.16582,44.61769,0.5742618,0.5742618,0,-1,0,0.5742618,14.63191,0,0,0,0.08402545,0.6044861,0.5742618,0,0,0.1013843,4.462443,0,0.5204607,-0.5204607,5.355217,89.25343,0.1413095,0.631688,0.06722036,0,4.546469
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,42.53239,42.53239,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.679674,3.941982,0,0.7622797,-0.7622797,4.551703,75.86157,0.1413095,0.7965823,0,0,3.941982
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,40.53205,40.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.526651,3.179703,0,0,0,4.551703,75.86157,0.1413095,0,0,0,3.179703
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.526651,3.179703,0,0,0,4.551703,75.86157,0.1413095,0,0,0,3.179703
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,36.51591,36.51591,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.526651,3.179703,0,0.0753447,-0.0753447,4.472283,74.5379,0.1413095,0.07873521,0,0,3.179703
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.83995,34.83995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.610368,3.104358,0,0,0,4.472283,74.5379,0.1413095,0,0,0,3.104358
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,33.55788,33.55788,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.610368,3.104358,0,0.2154929,-0.2154929,4.245133,70.75208,0.1413095,0.2251901,0,0,3.104358
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.23719,32.23719,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.849804,2.888865,0,0.07548371,-0.07548371,4.165566,69.42597,0.1413095,0.07888047,0,0,2.888865
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.97828,30.97828,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.933675,2.813381,0,0.1732497,-0.1732497,3.982945,66.38229,0.1413095,0.1810459,0,0,2.813381
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,29.97425,29.97425,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.126175,2.640132,0,0.1919089,-0.1919089,3.780656,63.0108,0.1413095,0.2005448,0,0,2.640132
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.97794,28.97794,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.339407,2.448223,0,0.1613296,-0.1613296,3.610599,60.17654,0.1413095,0.1685895,0,0,2.448223
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,28.10521,28.10521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518662,2.286893,0,0,0,3.610599,60.17654,0.1413095,0,0,0,2.286893
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,27.37149,27.37149,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.518662,2.286893,0,0.2005326,-0.2005326,3.39922,56.65355,0.1413095,0.2095565,0,0,2.286893
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2287524,30.39061,26.56826,0.7345993,0.7345993,0,0,0,0.7345993,31.13975,0,1.110223E-16,0,0.2287524,0.7732624,0.7345993,0,0,2.741476,2.08636,0,0.5445101,-0.5445101,2.825255,47.0875,0.1413095,0.8080593,0.1830019,0,2.315113
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5163361,37.05003,28.06659,0,0,0,0,0,0,0,0,0,0,0.5163361,0,0,0,0,3.346487,1.54185,0.5163361,0,0.5163361,3.315095,55.25147,0.1409617,0,0.4130689,0,2.058187
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9367171,49.35346,31.73517,0.4947779,0.4947779,0,-1,0,0.4947779,189.3207,0,0,0,0.9367171,0.5208189,0.4947779,0,0,2.830151,2.006553,0.4158982,0,0.4158982,3.709651,61.82738,0.1406827,0.5442557,0.7493737,0,2.94327
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.280888,61.7723,35.58139,0,0,0,0,0,0,0,0,0,0,1.280888,0,0,0,0,2.414253,2.380861,1.280888,0,1.280888,4.924808,82.07996,0.1398306,0,1.02471,0,3.661749
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.330637,67.13523,38.87925,0,0,0,0,0,0,0,0.1972716,0,0,1.330637,0,0,0,0,1.133365,3.53366,1.133365,0,1.133365,6.000012,100,0.1390851,0,1.064509,0,4.864297
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.102681,64.75137,41.72916,0,0,0,0,0,0,0,1.102681,0,0,1.102681,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390851,0,0.882145,0,5.65637
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.062807,66.96596,44.42461,0.5138996,0.5138996,0,0,0,0.5138996,206.8122,0.5218603,0,0,1.062807,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1390851,0.5652896,0.8502458,0,5.616496
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.046707,68.60106,46.13919,1.242158,1.242158,0,-1,0,1.242158,84.2652,0,0,0,1.046707,1.307535,1.242158,0,0,0,4.553689,0,0.2608279,-0.2608279,5.725075,95.41773,0.1390851,1.366374,0.8373655,0,5.600396
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.028668,68.9675,46.83429,0,0,0,-1,0,0,0,0.7388596,0,0,1.028668,0,0,0,0,0.2898088,4.292861,0.2898088,0,0.2898088,6.000012,100,0.1388958,0,0.8229347,0,5.321529
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7128947,62.14399,47.52938,0,0,0,-1,0,0,0,0.7128947,0,0,0.7128947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388958,0,0.5703158,0,5.266583
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.300516,52.69714,46.91924,0.3824525,0.3824525,0,-1,0,0.3824525,78.57605,0,0,0,0.300516,0.4025815,0.3824525,0,0,0,4.553689,0,0.1020655,-0.1020655,5.892426,98.20689,0.1388958,0.4206977,0.2404128,0,4.854205
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08044809,46.3644,44.88028,0.2150091,0.2150091,0,-1,0,0.2150091,37.41613,0,0,0,0.08044809,0.2263254,0.2150091,0,0,0.1134061,4.451623,0,0.1458773,-0.1458773,5.738657,95.6441,0.1388958,0.23651,0.06435847,0,4.532072
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,42.79498,42.79498,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.275492,4.305746,0,0.9978181,-0.9978181,4.686865,78.11426,0.1388958,1.04272,0,0,4.305746
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,40.79464,40.79464,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.384179,3.307928,0,0.8627377,-0.8627377,3.777459,62.95753,0.1388958,0.9015608,0,0,3.307928
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,38.81747,38.81747,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.342776,2.44519,0,0.4861228,-0.4861228,3.265041,54.41724,0.1388958,0.5079983,0,0,2.44519
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,36.75534,36.75534,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.882913,1.959068,0,0.05064333,-0.05064333,3.211658,53.52753,0.1388958,0.05292228,0,0,1.959068
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,35.07938,35.07938,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.939183,1.908424,0,0.2312039,-0.2312039,2.967948,49.4657,0.1388958,0.2416081,0,0,1.908424
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.196076,1.67722,0,0,0,2.967948,49.4657,0.1388958,0,0,0,1.67722
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,32.47661,32.47661,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.196076,1.67722,0,0.301363,-0.301363,2.650284,44.1713,0.1388958,0.3149243,0,0,1.67722
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.19454,31.19454,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.530924,1.375857,0,0.1253072,-0.1253072,2.518198,41.96988,0.1388958,0.130946,0,0,1.375857
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,30.19051,30.19051,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.670154,1.25055,0,0.06090696,-0.06090696,2.453996,40.89986,0.1388958,0.06364778,0,0,1.25055
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,29.21737,29.21737,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.737828,1.189643,0,0.06454293,-0.06454293,2.385962,39.76596,0.1388958,0.06744736,0,0,1.189643
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,28.34463,28.34463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.809543,1.1251,0,0,0,2.385962,39.76596,0.1388958,0,0,0,1.1251
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,27.58774,27.58774,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.809543,1.1251,0,0.1639024,-0.1639024,2.213194,36.88649,0.1388958,0.171278,0,0,1.1251
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3144244,32.11627,26.80769,0,0,0,0,0,0,0,0,0,0,0.3144244,0,0,0,0,3.991657,0.961198,0.3144244,0,0.3144244,2.511483,41.85797,0.1386909,0,0.2515395,0,1.275622
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7034813,40.86182,28.32918,0.7338715,0.7338715,0,0,0,0.7338715,95.85892,0,1.110223E-16,0,0.7034813,0.7724962,0.7338715,0,0,3.677232,1.24418,0,0.069015,-0.069015,2.438735,40.6455,0.1386909,0.8072586,0.562785,0,1.947661
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.002196,51.05933,31.99776,0.4222677,0.4222677,0,-1,0,0.4222677,237.3365,0,0,0,1.002196,0.4444923,0.4222677,0,0,3.753916,1.175165,0.5577033,0,0.5577033,2.967819,49.46355,0.1383291,0.4644945,0.8017565,0,2.177361
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.038588,56.27259,35.82081,0.1803123,0.1803123,0,0,0,0.1803123,575.9939,0,0,0,1.038588,0.1898024,0.1803123,0,0,3.196212,1.677098,0.8487855,0,0.8487855,3.773047,62.884,0.137782,0.1983435,0.8308703,0,2.715686
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.185907,63.69517,39.11868,0,0,0,0,0,0,0,0,0,0,1.185907,0,0,0,0,2.347427,2.441005,1.185907,0,1.185907,4.898098,81.6348,0.1370248,0,0.948726,0,3.626912
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.056083,63.88361,41.96859,0.4775224,0.4775224,0,0,0,0.4775224,221.1589,0,0,0,1.056083,0.5026551,0.4775224,0,0,1.161519,3.508322,0.5534283,0,0.5534283,5.423126,90.38525,0.1366743,0.5252746,0.8448668,0,4.564405
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9426287,64.27026,44.65631,0,0,0,0,0,0,0,0.3345376,0,0,0.9426287,0,0,0,0,0.6080911,4.006407,0.6080911,0,0.6080911,6.000012,100,0.1362912,0,0.7541029,0,4.949036
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.156449,71.74655,46.35544,0.5483792,0.5483792,0,-1,0,0.5483792,210.8849,0.5792078,0,0,1.156449,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1362912,0.6032171,0.9251593,0,5.710138
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7926612,63.4928,47.08916,0,0,0,-1,0,0,0,0.7926612,0,0,0.7926612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362912,0,0.634129,0,5.34635
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.76661,63.67702,47.79198,0.7782108,0.7782108,0,-1,0,0.7782108,98.50931,0,0,0,0.76661,0.8191692,0.7782108,0,0,0,4.553689,0,0.05255919,-0.05255919,5.94461,99.07663,0.1362912,0.8560318,0.613288,0,5.320299
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3640663,54.2545,47.18184,1.259658,1.259658,0,-1,0,1.259658,28.902,0,2.220446E-16,0.005623722,0.3640663,1.325956,1.259658,0,0,0.0583991,4.50113,0,0.9618894,-0.9618894,4.930689,82.17799,0.1362912,1.385624,0.291253,0,4.865196
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.0486813,45.99247,45.09653,0.4406769,0.4406769,0,-1,0,0.4406769,11.04694,0,5.551115E-17,0,0.0486813,0.4638704,0.4406769,0,0,1.127165,3.53924,0,0.4151891,-0.4151891,4.493042,74.88387,0.1362912,0.4847446,0.03894504,0,3.587922
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,43.0344,43.0344,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.588486,3.124051,0,0.1216964,-0.1216964,4.364762,72.74589,0.1362912,0.1271728,0,0,3.124051
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.03406,41.03406,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.723705,3.002355,0,0.4437922,-0.4437922,3.896964,64.94927,0.1362912,0.4637628,0,0,3.002355
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.03372,39.03372,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.216807,2.558563,0,0.4397044,-0.4397044,3.433475,57.22447,0.1362912,0.4594911,0,0,2.558563
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.99476,36.99476,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.705368,2.118858,0,0.1680479,-0.1680479,3.256337,54.27217,0.1362912,0.1756101,0,0,2.118858
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.892087,1.95081,0,0,0,3.256337,54.27217,0.1362912,0,0,0,1.95081
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.01355,34.01355,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.892087,1.95081,0,0.08840355,-0.08840355,3.163152,52.71909,0.1362912,0.0923817,0,0,1.95081
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.71603,32.71603,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.990314,1.862407,0,0.1284121,-0.1284121,3.027793,50.46312,0.1362912,0.1341906,0,0,1.862407
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,31.43396,31.43396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132994,1.733995,0,0,0,3.027793,50.46312,0.1362912,0,0,0,1.733995
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132994,1.733995,0,0,0,3.027793,50.46312,0.1362912,0,0,0,1.733995
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,29.45679,29.45679,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.132994,1.733995,0,0.1330242,-0.1330242,2.887573,48.12613,0.1362912,0.1390103,0,0,1.733995
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,28.58405,28.58405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.280798,1.60097,0,0,0,2.887573,48.12613,0.1362912,0,0,0,1.60097
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,27.82717,27.82717,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.280798,1.60097,0,0.1605374,-0.1605374,2.718352,45.30578,0.1362912,0.1677616,0,0,1.60097
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2832408,31.79685,27.02394,0.08123385,0.08123385,0,0,0,0.08123385,348.6734,0,0,0,0.2832408,0.08550932,0.08123385,0,0,3.459173,1.440433,0.1977315,0,0.1977315,2.905937,48.43218,0.1361671,0.08935723,0.2265926,0,1.723674
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5773473,38.70935,28.56088,0.9186474,0.9186474,0,0,0,0.9186474,62.84754,0,1.110223E-16,0,0.5773473,0.9669973,0.9186474,0,0,3.261442,1.618391,0,0.38965,-0.38965,2.495209,41.58674,0.1361671,1.010512,0.4618779,0,2.195739
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8305179,47.6902,32.23719,0.6049296,0.6049296,0,-1,0,0.6049296,137.2917,0,0,0,0.8305179,0.636768,0.6049296,0,0,3.694386,1.228741,0.1937499,0,0.1937499,2.679017,44.65019,0.1360457,0.6654226,0.6644143,0,2.059259
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.159103,59.39908,36.08341,0.3978911,0.3978911,0,0,0,0.3978911,291.3116,0,0,0,1.159103,0.4188327,0.3978911,0,0,3.500636,1.403116,0.7402704,0,0.7402704,3.381299,56.35487,0.1355839,0.4376802,0.9272826,0,2.562219
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.422119,70.27052,39.38127,0.548949,0.548949,0,0,0,0.548949,259.0621,0,0,0,1.422119,0.577841,0.548949,0,0,2.760366,2.06936,0.8442777,0,0.8442777,4.182251,69.70405,0.135061,0.6038439,1.137695,0,3.491478
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.172134,67.11835,42.23118,0,0,0,0,0,0,0,0,0,0,1.172134,0,0,0,0,1.916088,2.82921,1.172134,0,1.172134,5.294235,88.23707,0.1343418,0,0.9377068,0,4.001343
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.226925,71.88473,44.9189,0.8455673,0.8455673,0,0,0,0.8455673,145.1008,0,0,0,1.226925,0.8900708,0.8455673,0,0,0.7439546,3.88413,0.3368541,0,0.3368541,5.613802,93.56319,0.1341365,0.930124,0.98154,0,5.111055
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.299565,76.08649,46.61803,0,0,0,-1,0,0,0,0.8924645,0,0,1.299565,0,0,0,0,0.4071005,4.187298,0.4071005,0,0.4071005,6.000012,100,0.1338892,0,1.039652,0,5.486864
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8951974,66.24025,47.35175,0.6438507,0.6438507,0,-1,0,0.6438507,139.038,0.2174599,0,0,0.8951974,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1338892,0.7082357,0.7161579,0,5.448886
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5784515,59.66521,48.00823,0.5978977,0.5978977,0,-1,0,0.5978977,96.74757,0,0,0,0.5784515,0.629366,0.5978977,0,0,0,4.553689,0,0.05091451,-0.05091451,5.946343,99.10552,0.1338892,0.6576875,0.4627612,0,5.132141
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4002104,55.22354,47.39809,1.024672,1.024672,0,-1,0,1.024672,39.05742,0,2.220446E-16,0,0.4002104,1.078602,1.024672,0,0,0.05657168,4.502774,0,0.6783917,-0.6783917,5.231256,87.18742,0.1338892,1.127139,0.3201683,0,4.902985
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09785438,47.16598,45.35141,0.1278062,0.1278062,0,-1,0,0.1278062,76.56466,0,0,0,0.09785438,0.1345328,0.1278062,0,0,0.8103402,3.824383,0,0.03667846,-0.03667846,5.192593,86.54305,0.1338892,0.1405868,0.0782835,0,3.922237
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,43.28928,43.28928,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8510941,3.787704,0,1.452632,-1.452632,3.661385,61.02296,0.1338892,1.594837,0,0,3.787704
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,41.29666,41.29666,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.465129,2.335073,0,1.142618,-1.142618,2.45696,40.94926,0.1338892,1.194035,0,0,2.335073
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,39.29631,39.29631,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.734704,1.192455,0,0.7814392,-0.7814392,1.633251,27.2208,0.1338892,0.8166039,0,0,1.192455
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,37.23418,37.23418,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.60297,0.4110159,0,0.1265019,-0.1265019,1.499907,24.99839,0.1338892,0.1321945,0,0,0.4110159
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,35.55822,35.55822,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0.01031279,0,0.2685178,0.2550919,0,0,4.743528,0.284514,0,0.2685178,-0.2685178,1.216864,20.28102,0.1338892,0.2806011,0,0,0.284514
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,34.27615,34.27615,0.09121951,0.01519641,0,-1,0,0.01519641,0,0,0.0760231,0.08514505,0,0.01599622,0.01519641,0,0,5.041881,0.01599622,0,0.01599622,-0.01599622,1.200002,20,0.1338892,0.1003415,0,0,0.01599622
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,32.95546,32.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338892,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338892,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.66935,30.66935,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338892,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,29.69621,29.69621,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338892,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.82347,28.82347,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346455,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.06659,28.06659,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353068,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1777772,30.24684,27.27881,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.96503,0,0,0,0.1777772,0,0,1.29564,1.230858,2.299654,2.484,1.408635,0,1.408635,5.154716,85.91177,0.1361786,0.4447965,0.1422218,1.7,2.661777
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5531872,38.51221,28.80031,0,0,0,0,0,0,0,0,0,0,0.5531872,0,0,0,0,0.8910196,3.751771,0.5531872,0,0.5531872,5.679516,94.65841,0.1358446,0,0.4425498,0,4.304958
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6215949,43.7709,32.49206,0,0,0,-1,0,0,0,0.2837625,0,0,0.6215949,0,0,0,0,0.3378324,4.24964,0.3378324,0,0.3378324,6.000012,100,0.1356414,0,0.4972759,0,4.871235
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8573813,52.83821,36.33828,0.008070446,0.008070446,0,0,0,0.008070446,10623.72,0.8488861,0,0,0.8573813,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1356414,0.008877491,0.685905,0,5.41107
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7026084,53.19756,39.64386,0.1023653,0.1023653,0,0,0,0.1023653,686.3735,0.5948554,0,0,0.7026084,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1356414,0.1126018,0.5620867,0,5.256297
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.237713,69.15283,42.48605,1.282661,1.282661,0.425,0,0.172125,1.282661,96.49567,0.3349112,0,0,1.237713,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1356414,1.410927,0.99017,1.7,5.791401
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.186917,71.12277,45.18149,0,0,0,0,0,0,0,1.186917,0,0,1.186917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356414,0,0.9495334,0,5.740606
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.285046,75.99126,46.8729,0.4138611,0.4138611,0,-1,0,0.4138611,310.5017,0.8494025,0,0,1.285046,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1356414,0.4552472,1.028037,0,5.838735
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.152703,73.13754,47.568,0,0,0,-1,0,0,0,1.152703,0,0,1.152703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356414,0,0.9221623,0,5.706392
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5473976,59.22219,48.22448,0.9947337,0.9947337,0,-1,0,0.9947337,55.02956,0,1.110223E-16,0,0.5473976,1.047088,0.9947337,0,0,0,4.553689,0,0.4996906,-0.4996906,5.473292,91.22135,0.1356414,1.094207,0.437918,0,5.101087
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2527882,52.46719,47.61434,0.4305084,0.4305084,0,-1,0,0.4305084,58.71852,0,0,0,0.2527882,0.4531668,0.4305084,0,0,0.5552117,4.053998,0,0.2003786,-0.2003786,5.262074,87.70107,0.1356414,0.4735593,0.2022305,0,4.306787
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07544869,46.97273,45.57538,0,0,0,-1,0,0,0,0,0,0,0.07544869,0,0,0,0,0.7778546,3.85362,0.07544869,0,0.07544869,5.333651,88.89401,0.1355962,0,0.06035895,0,3.929069
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,43.5287,43.5287,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7024059,3.921524,0,0.9521655,-0.9521655,4.329981,72.1662,0.1355962,0.9950129,0,0,3.921524
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,41.52836,41.52836,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.760368,2.969358,0,0.6782193,-0.6782193,3.615075,60.25113,0.1355962,0.7087392,0,0,2.969358
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,39.53574,39.53574,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.513945,2.291139,0,1.054879,-1.054879,2.503134,41.71882,0.1355962,1.102349,0,0,2.291139
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.686033,1.236259,0,0,0,2.503134,41.71882,0.1355962,0,0,0,1.236259
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,35.79765,35.79765,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.686033,1.236259,0,0.1657821,-0.1657821,2.328385,38.80634,0.1355962,0.1732423,0,0,1.236259
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,34.51557,34.51557,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.870235,1.070477,0,0.0162758,-0.0162758,2.311229,38.5204,0.1355962,0.01700821,0,0,1.070477
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.888319,1.054202,0,0,0,2.311229,38.5204,0.1355962,0,0,0,1.054202
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.888319,1.054202,0,0,0,2.311229,38.5204,0.1355962,0,0,0,1.054202
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.90878,30.90878,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.888319,1.054202,0,0.07983191,-0.07983191,2.227078,37.1179,0.1355962,0.08342435,0,0,1.054202
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,29.93563,29.93563,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.977021,0.9743697,0,0.2918625,-0.2918625,1.919428,31.99041,0.1355962,0.3049963,0,0,0.9743697
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.0629,29.0629,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.301313,0.6825073,0,0.07434515,-0.07434515,1.841062,30.6843,0.1355962,0.07769068,0,0,0.6825073
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,28.32918,28.32918,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.383919,0.6081621,0,0.1570133,-0.1570133,1.675555,27.92586,0.1355962,0.1640789,0,0,0.6081621
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2781939,32.218,27.51823,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.62454,0,0,0,0.2781939,0,0,1.139403,1.082432,4.558378,0.4511488,1.360626,0,1.360626,2.966358,49.43921,0.1364858,0.6166573,0.2225551,1.7,0.7293427
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7573147,42.68722,29.03973,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,122.0907,0,0,0,0.7573147,0,0,1.079711,1.025726,3.197752,1.675712,1.78304,0,1.78304,4.657899,77.63149,0.1371116,0.6823176,0.6058517,1.7,2.433027
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.061867,53.21827,32.73148,0.7441038,0.7441038,0,-1,0,0.7441038,142.7041,0,0,0,1.061867,0.7832671,0.7441038,0,0,1.414711,3.280449,0.2785993,0,0.2785993,4.922202,82.03653,0.1369451,0.8185142,0.8494931,0,4.342315
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.309397,63.71763,36.5777,0.6074321,0.6074321,0,0,0,0.6074321,215.5626,0,0,0,1.309397,0.6394023,0.6074321,0,0,1.136112,3.531188,0.6699942,0,0.6699942,5.557814,92.63004,0.1365463,0.6681753,1.047517,0,4.840585
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.430312,71.15056,39.88329,0.9039946,0.9039946,0,0,0,0.9039946,158.2213,0.01262055,0,0,1.430312,0.9515733,0.9039946,0,0,0.4661178,4.134183,0.4661178,0,0.4661178,6.000012,100,0.1362702,0.994394,1.144249,0,5.564495
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.537187,78.12398,42.72548,0.1525399,0.1525399,0,0,0,0.1525399,1007.728,1.376619,0,0,1.537187,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0.1677939,1.22975,0,6.090877
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.305633,74.69717,45.39775,0,0,0,0,0,0,0,1.305633,0,0,1.305633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0,1.044507,0,5.859323
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.190292,73.57894,47.08916,0,0,0,-1,0,0,0,1.190292,0,0,1.190292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0,0.9522334,0,5.743981
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.047495,70.59863,47.79198,0.1258665,0.1258665,0,-1,0,0.1258665,832.2272,0.9150043,0,0,1.047495,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0.1384532,0.8379963,0,5.601184
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8912054,67.40151,48.44074,0.4846353,0.4846353,0,-1,0,0.4846353,183.892,0.381063,0,0,0.8912054,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0.5330988,0.7129644,0,5.444894
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4855509,57.46983,47.8306,0.8485123,0.8485123,0,-1,0,0.8485123,57.22379,0,0,0,0.4855509,0.8931708,0.8485123,0,0,0,4.553689,0,0.4076199,-0.4076199,5.570343,92.83886,0.1362702,0.9333635,0.3884407,0,5.03924
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1220786,48.06866,45.79164,0.6540779,0.6540779,0,-1,0,0.6540779,18.66423,0,1.110223E-16,0,0.1220786,0.688503,0.6540779,0,0,0.452911,4.146069,0,0.5664244,-0.5664244,4.973279,82.88782,0.1362702,0.7194857,0.09766287,0,4.268147
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,43.76812,43.76812,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.082272,3.579644,0,0.3789367,-0.3789367,4.573845,76.23059,0.1362702,0.3959888,0,0,3.579644
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,41.75233,41.75233,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.503312,3.200708,0,1.393537,-1.393537,3.104928,51.7487,0.1362702,1.456246,0,0,3.200708
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,39.77516,39.77516,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.051687,1.807171,0,0.4002022,-0.4002022,2.683078,44.71787,0.1362702,0.4182113,0,0,1.807171
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,37.72848,37.72848,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.496356,1.406969,0,0.03559355,-0.03559355,2.645559,44.09256,0.1362702,0.03719526,0,0,1.406969
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.03707,36.03707,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.535904,1.371375,0,0.1282604,-0.1282604,2.51036,41.83926,0.1362702,0.1340321,0,0,1.371375
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,34.75499,34.75499,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.678416,1.243115,0,0.1900359,-0.1900359,2.310045,38.50067,0.1362702,0.1985876,0,0,1.243115
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,33.42658,33.42658,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.889567,1.053079,0,0.246709,-0.246709,2.049991,34.16645,0.1362702,0.2578109,0,0,1.053079
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.12906,32.12906,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.163688,0.8063698,0,0.1241774,-0.1241774,1.919096,31.98487,0.1362702,0.1297654,0,0,0.8063698
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,31.1482,31.1482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301663,0.6821924,0,0,0,1.919096,31.98487,0.1362702,0,0,0,0.6821924
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,30.15189,30.15189,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.301663,0.6821924,0,0.1702331,-0.1702331,1.739655,28.99419,0.1362702,0.1778936,0,0,0.6821924
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.30232,29.30232,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.490811,0.5119593,0,0.227878,-0.227878,1.49945,24.99079,0.1362702,0.2381325,0,0,0.5119593
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,28.54543,28.54543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.744009,0.2840813,0,0,0,1.49945,24.99079,0.1362702,0,0,0,0.2840813
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2736152,32.38472,27.75766,0,0,0,0,0,0,0,0,0,0,0.2736152,0,0,0,0,4.744009,0.2840813,0.2736152,0,0.2736152,1.759025,29.31702,0.1361087,0,0.2188922,0,0.5576965
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3934834,36.08467,29.27915,0,0,0,0,0,0,0,0,0,0,0.3934834,0,0,0,0,4.470393,0.530335,0.3934834,0,0.3934834,2.132316,35.53852,0.1358771,0,0.3147867,0,0.9238184
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9478728,51.01747,32.99408,1.170595,1.170595,0,-1,0,1.170595,80.97358,0,0,0.2673122,0.9478728,1.232205,1.170595,0,0,4.07691,0.88447,0,0.2843326,-0.2843326,1.832603,30.54332,0.1358771,1.287655,0.7582982,0,1.832343
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.012843,56.86514,36.84029,0,0,0,0,0,0,0,0,0,0,1.012843,0,0,0,0,4.392835,0.6001375,1.012843,0,1.012843,2.79347,46.55774,0.1352844,0,0.810274,0,1.61298
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.092343,62.60338,40.13816,0.3406389,0.3406389,0,0,0,0.3406389,320.6747,0,0,0,1.092343,0.3585673,0.3406389,0,0,3.379992,1.511696,0.7337757,0,0.7337757,3.48959,58.15972,0.1348583,0.3747028,0.8738744,0,2.604039
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9573109,62.68781,42.98807,0.7042872,0.7042872,0,0,0,0.7042872,135.9262,0,0,0,0.9573109,0.7413549,0.7042872,0,0,2.646217,2.172094,0.215956,0,0.215956,3.694464,61.57428,0.1347334,0.7747158,0.7658487,0,3.129405
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.185322,71.67097,45.66034,0.3736313,0.3736313,0,0,0,0.3736313,317.2438,0,0,0,1.185322,0.3932961,0.3736313,0,0,2.430261,2.366454,0.7920262,0,0.7920262,4.445846,74.09729,0.1342773,0.4109944,0.9482579,0,3.551776
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.121883,72.03642,47.35175,0.5071095,0.5071095,0,-1,0,0.5071095,221.231,0,0,0,1.121883,0.5337994,0.5071095,0,0,1.638235,3.079278,0.5880837,0,0.5880837,5.003751,83.39569,0.1339406,0.5578204,0.8975065,0,4.201161
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.035909,70.60174,48.04685,0,0,0,-1,0,0,0,0,0,0,1.035909,0,0,0,0,1.050151,3.608553,1.035909,0,1.035909,5.986501,99.77481,0.1333516,0,0.828727,0,4.644462
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7054297,63.22843,48.65699,0.4273522,0.4273522,0,-1,0,0.4273522,165.0699,0.2413433,0,0,0.7054297,0.4498444,0.4273522,0,0,0.0142421,4.540871,0.0142421,0,0.0142421,6.000012,100,0.1333436,0.4700873,0.5643438,0,5.246301
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5238296,58.52067,48.04685,1.28965,1.28965,0,-1,0,1.28965,40.61797,0,0,0.03861485,0.5238296,1.357526,1.28965,0,0,0,4.553689,0,0.8336966,-0.8336966,5.121219,85.35347,0.1333436,1.418615,0.4190637,0,5.077518
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1452038,48.77504,46.05423,0.1624928,0.1624928,0,-1,0,0.1624928,89.36014,0,0,0,0.1452038,0.1710451,0.1624928,0,0,0.9263296,3.719992,0,0.02584126,-0.02584126,5.093979,84.89949,0.1333436,0.1787421,0.116163,0,3.865196
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,44.00755,44.00755,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9550421,3.694151,0,1.082135,-1.082135,3.953309,65.88836,0.1333436,1.130831,0,0,3.694151
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,42.00721,42.00721,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.157414,2.612016,0,0.05164166,-0.05164166,3.898874,64.98111,0.1333436,0.05396553,0,0,2.612016
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.03003,40.03003,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.214794,2.560374,0,0.6444779,-0.6444779,3.219535,53.65881,0.1333436,0.6734794,0,0,2.560374
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,37.99107,37.99107,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.93088,1.915897,0,0.2116852,-0.2116852,2.996399,49.93988,0.1333436,0.2212111,0,0,1.915897
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.166086,1.704211,0,0,0,2.996399,49.93988,0.1333436,0,0,0,1.704211
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.01759,35.01759,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.166086,1.704211,0,0.1220762,-0.1220762,2.867719,47.79523,0.1333436,0.1275696,0,0,1.704211
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,33.666,33.666,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.301726,1.582135,0,0.0531583,-0.0531583,2.811686,46.86133,0.1333436,0.05555042,0,0,1.582135
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,32.38393,32.38393,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.360791,1.528977,0,0.1683528,-0.1683528,2.634226,43.90368,0.1333436,0.1759287,0,0,1.528977
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,31.41079,31.41079,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.54785,1.360624,0,0.02173655,-0.02173655,2.611314,43.52181,0.1333436,0.02271469,0,0,1.360624
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,30.41448,30.41448,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.572001,1.338888,0,0.1775969,-0.1775969,2.42411,40.40176,0.1333436,0.1855888,0,0,1.338888
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,29.56491,29.56491,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.769331,1.161291,0,0.247328,-0.247328,2.163404,36.05666,0.1333436,0.2584577,0,0,1.161291
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,28.82347,28.82347,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.04414,0.9139627,0,0.05044165,-0.05044165,2.110234,35.17049,0.1333436,0.05271152,0,0,0.9139627
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1731895,30.92341,28.02025,0.04302548,0.04302548,0,0,0,0.04302548,402.5276,0,0,0,0.1731895,0.04528998,0.04302548,0,0,4.100186,0.863521,0.1278995,0,0.1278995,2.23157,37.19275,0.1332712,0.04732803,0.1385516,0,1.036711
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.268492,34.13041,29.54175,0.8637542,0.8637542,0,0,0,0.8637542,31.08431,0,0,0,0.268492,0.9092149,0.8637542,0,0,3.972287,0.9786305,0,0.6407229,-0.6407229,1.556188,25.93642,0.1332712,0.9501296,0.2147936,0,1.247123
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4831981,41.92244,33.25667,0,0,0,-1,0,0,0,0,0,0,0.4831981,0,0,0,0,4.684201,0.3379076,0.4831981,0,0.4831981,2.01459,33.57644,0.1329986,0,0.3865585,0,0.8211057
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8536448,53.61606,37.10289,0,0,0,0,0,0,0,0,0,0,0.8536448,0,0,0,0,4.201004,0.7727859,0.8536448,0,0.8536448,2.824429,47.07372,0.1325197,0,0.6829158,0,1.626431
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6519036,52.98145,40.42392,0.4502676,0.4502676,0,0,0,0.4502676,144.7814,0,0,0,0.6519036,0.4739659,0.4502676,0,0,3.347359,1.541066,0.1779377,0,0.1779377,2.993235,49.88715,0.1324203,0.4952944,0.5215229,0,2.19297
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6938522,56.95383,43.22749,0.5031902,0.5031902,0,0,0,0.5031902,137.8906,0,0,0,0.6938522,0.5296739,0.5031902,0,0,3.169421,1.70121,0.1641783,0,0.1641783,3.148988,52.48304,0.1323287,0.5535092,0.5550817,0,2.395062
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6581808,59.08787,45.87659,1.012549,1.012549,0,0,0,1.012549,65.00236,0,0,0,0.6581808,1.065841,1.012549,0,0,3.005243,1.848971,0,0.4076604,-0.4076604,2.719277,45.32119,0.1323287,1.113804,0.5265446,0,2.507151
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8837693,66.21157,47.568,0,0,0,-1,0,0,0,0,0,0,0.8837693,0,0,0,0,3.458199,1.44131,0.8837693,0,0.8837693,3.557694,59.29478,0.1318379,0,0.7070155,0,2.325079
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6784867,62.17537,48.2631,0.6107113,0.6107113,0,-1,0,0.6107113,111.0978,0,0,0,0.6784867,0.642854,0.6107113,0,0,2.574429,2.236702,0.0356327,0,0.0356327,3.591498,59.85818,0.1318182,0.6717824,0.5427893,0,2.915189
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3382994,55.54895,48.91959,0.651413,0.651413,0,-1,0,0.651413,51.93316,0,0,0,0.3382994,0.6856979,0.651413,0,0,2.538797,2.268772,0,0.3473985,-0.3473985,3.225308,53.75502,0.1318182,0.7165543,0.2706395,0,2.607071
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2065804,52.22247,48.2631,0.8617043,0.8617043,0,-1,0,0.8617043,23.97347,0,1.110223E-16,0,0.2065804,0.9070572,0.8617043,0,0,2.924795,1.921373,0,0.7004768,-0.7004768,2.48694,41.44893,0.1318182,0.9478748,0.1652643,0,2.127954
