Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09028082,47.95315,46.27048,0.9554797,0.9554797,0,-1,0,0.9554797,9.448742,0,2.220446E-16,0,0.09028082,1.005768,0.9554797,0,0,3.703103,1.220897,0,0.9154873,-0.9154873,1.521932,25.36548,0.1318182,1.051028,0.07222465,0,1.311177
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,44.27014,44.27014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720311,0.3054093,0,0,0,1.521932,25.36548,0.1318182,0,0,0,0.3054093
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,42.2698,42.2698,0.3674444,0.2901389,0,-1,0,0.2901389,0,0,0.07730556,0.11405,0,0.3054093,0.2901389,0,0,4.720311,0.3054093,0,0.3054093,-0.3054093,1.200002,20,0.1318182,0.4041889,0,0,0.3054093
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,40.29263,40.29263,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,38.2305,38.2305,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,36.55453,36.55453,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,35.28018,35.28018,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,33.9286,33.9286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,32.64653,32.64653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,31.67338,31.67338,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.66935,30.66935,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,29.82751,29.82751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,29.08607,29.08607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318182,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1189284,30.29208,28.30601,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.74935,0,0,0,0.1189284,0,0,1.065693,1.012409,5.059654,0,1.131337,0,1.131337,2.273283,37.88797,0.1326885,0.6977373,0.09514268,1.7,0.1189284
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.269754,34.44661,29.82751,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,143.0668,0,0,0,0.269754,0,0,1.452632,1.38,3.928317,1.018203,1.649754,0,1.649754,3.838377,63.97282,0.1333107,0.2074062,0.2158032,1.7,1.287957
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.796469,48.43346,33.54243,0.2085097,0.2085097,0,-1,0,0.2085097,381.9817,0,0,0,0.796469,0.2194839,0.2085097,0,0,2.278563,2.502982,0.576985,0,0.576985,4.385753,73.09574,0.1329924,0.2293607,0.6371751,0,3.299451
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9265741,55.53671,37.38093,0.5136897,0.5136897,0,0,0,0.5136897,180.3762,0,0,0,0.9265741,0.540726,0.5136897,0,0,1.701578,3.022269,0.3858481,0,0.3858481,4.751801,79.19652,0.1327804,0.5650586,0.7412593,0,3.948843
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.183603,65.5357,40.68651,0.2155554,0.2155554,0,0,0,0.2155554,549.0948,0,0,0,1.183603,0.2269004,0.2155554,0,0,1.31573,3.369532,0.9567029,0,0.9567029,5.659409,94.32329,0.1322577,0.2371109,0.9468827,0,4.553135
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.214666,69.79844,43.50553,0.3324355,0.3324355,0,0,0,0.3324355,365.3839,0.5057065,0,0,1.214666,0.3499321,0.3324355,0,0,0.3590273,4.230564,0.3590273,0,0.3590273,6.000012,100,0.1320626,0.365679,0.9717327,0,5.44523
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.237909,73.71688,46.13919,0,0,0,0,0,0,0,1.237909,0,0,1.237909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320626,0,0.9903269,0,5.791598
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.187783,74.43289,47.8306,0.5308849,0.5308849,0,-1,0,0.5308849,223.7365,0.6289572,0,0,1.187783,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1320626,0.5839735,0.9502267,0,5.741472
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9540759,69.06902,48.5257,0.1035612,0.1035612,0,-1,0,0.1035612,921.2674,0.8450641,0,0,0.9540759,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1320626,0.1139174,0.7632608,0,5.507765
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.684441,63.27871,49.13584,0.9924552,0.9924552,0,-1,0,0.9924552,68.96442,0,2.220446E-16,0,0.684441,1.04469,0.9924552,0,0,0,4.553689,0,0.3602487,-0.3602487,5.620276,93.67109,0.1320626,1.091701,0.5475528,0,5.23813
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4227813,56.88564,48.5257,0.5018173,0.5018173,0,-1,0,0.5018173,84.25005,0,0,0,0.4227813,0.5282287,0.5018173,0,0,0.4002763,4.19344,0,0.1054474,-0.1054474,5.509125,91.81857,0.1320626,0.551999,0.338225,0,4.616221
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09232841,48.24949,46.52535,0.5786557,0.5786557,0,-1,0,0.5786557,15.95567,0,0,0,0.09232841,0.6091112,0.5786557,0,0,0.5174401,4.087993,0,0.5167828,-0.5167828,4.964388,82.73964,0.1320626,0.6365212,0.07386272,0,4.180321
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,44.53273,44.53273,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.091643,3.57121,0,1.203979,-1.203979,3.695283,61.58792,0.1320626,1.258158,0,0,3.57121
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.429398,2.367231,0,0,0,3.695283,61.58792,0.1320626,0,0,0,2.367231
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,40.55522,40.55522,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.429398,2.367231,0,1.018422,-1.018422,2.621772,43.69612,0.1320626,1.064251,0,0,2.367231
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,38.51626,38.51626,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.560977,1.348809,0,0.06407652,-0.06407652,2.554229,42.57041,0.1320626,0.06695997,0,0,1.348809
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.81712,36.81712,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.632174,1.284733,0,0.1509793,-0.1509793,2.395083,39.91798,0.1320626,0.1577734,0,0,1.284733
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,35.53505,35.53505,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.799928,1.133753,0,0.08959783,-0.08959783,2.300639,38.34391,0.1320626,0.09362973,0,0,1.133753
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.19119,34.19119,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.899482,1.044156,0,0.1225889,-0.1225889,2.171419,36.19024,0.1320626,0.1281054,0,0,1.044156
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.90912,32.90912,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.035691,0.9215667,0,0.09203864,-0.09203864,2.074402,34.57329,0.1320626,0.09618037,0,0,0.9215667
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,31.92826,31.92826,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.137957,0.829528,0,0.2917386,-0.2917386,1.766882,29.44798,0.1320626,0.3048668,0,0,0.829528
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462111,0.5377894,0,0,0,1.766882,29.44798,0.1320626,0,0,0,0.5377894
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.10555,30.10555,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.462111,0.5377894,0,0.1200823,-0.1200823,1.640304,27.33835,0.1320626,0.125486,0,0,0.5377894
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.36411,29.36411,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.595535,0.4177072,0,0.07261859,-0.07261859,1.563758,26.06258,0.1320626,0.07588643,0,0,0.4177072
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1319766,30.79466,28.58405,0.07013367,0.07013367,0,0,0,0.07013367,188.1787,0,0,0,0.1319766,0.07382492,0.07013367,0,0,4.676223,0.3450886,0.0581517,0,0.0581517,1.618925,26.98203,0.1320311,0.07714704,0.1055813,0,0.4770652
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2942376,35.14213,30.08238,1.012401,1.012401,0.425,0,0.172125,1.012401,29.06336,0,2.220446E-16,0,0.2942376,0.6183165,0.5874007,0,0,4.618071,0.3974251,0,0.3240788,-0.3240788,1.277316,21.28856,0.1320311,1.113641,0.2353901,1.7,0.6916627
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7031639,46.83157,33.82047,0.8233266,0.7376847,0,-1,0,0.7376847,95.32039,0,0.08564195,0.7023792,0.7031639,0.7765102,0.7376847,0,0,4.978158,0.07334628,0,0.07334628,-0.07334628,1.200002,20,0.1320311,0.9056593,0.5625311,0,0.7765102
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8593971,54.3756,37.66669,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,238.2422,0,0,0,0.8593971,0,0,1.339276,1.272312,5.059654,0,2.131709,0,2.131709,3.222319,53.70522,0.1324599,0.3967965,0.6875176,1.7,0.8593971
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4899625,50.21672,40.9491,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4899625,0,0,1.452632,1.38,2.927945,1.918538,1.869962,0,1.869962,4.996322,83.27186,0.1327186,0,0.39197,1.7,2.408501
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7568555,58.91936,43.74495,0.197552,0.197552,0,0,0,0.197552,383.1172,0,0,0,0.7568555,0.2079494,0.197552,0,0,1.057983,3.601505,0.5489061,0,0.5489061,5.517059,91.95081,0.1324248,0.2173072,0.6054844,0,4.35836
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.575569,57.8499,46.39406,0.9152452,0.9152452,0,0,0,0.9152452,62.88686,0,1.110223E-16,0,0.575569,0.963416,0.9152452,0,0,0.5090766,4.09552,0,0.387847,-0.387847,5.108233,85.13705,0.1324248,1.00677,0.4604552,0,4.671089
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3142099,54.19487,48.09319,0,0,0,-1,0,0,0,0,0,0,0.3142099,0,0,0,0,0.9400177,3.707673,0.3142099,0,0.3142099,5.406319,90.10513,0.1322573,0,0.2513679,0,4.021883
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2444325,53.4656,48.74195,0.5429837,0.5429837,0,-1,0,0.5429837,45.01654,0,0,0,0.2444325,0.5715618,0.5429837,0,0,0.6258078,3.990462,0,0.3271293,-0.3271293,5.061494,84.35806,0.1322573,0.5972821,0.195546,0,4.234894
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1879051,53.01892,49.39843,0,0,0,-1,0,0,0,0,0,0,0.1879051,0,0,0,0,0.9892848,3.663333,0.1879051,0,0.1879051,5.239757,87.3291,0.1321573,0,0.1503241,0,3.851238
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05924531,49.85996,48.74195,0.5775134,0.5775134,0,-1,0,0.5775134,10.25869,0,1.110223E-16,0,0.05924531,0.6079088,0.5775134,0,0,0.8013797,3.832447,0,0.5486636,-0.5486636,4.661414,77.69009,0.1321573,0.6352648,0.04739625,0,3.891692
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04831379,47.64027,46.74161,0,0,0,-1,0,0,0,0,0,0,0.04831379,0,0,0,0,1.411006,3.283784,0.04831379,0,0.04831379,4.707249,78.45399,0.1321316,0,0.03865103,0,3.332098
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,44.78761,44.78761,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.362692,3.327266,0,0.8291042,-0.8291042,3.833296,63.88814,0.1321316,0.866414,0,0,3.327266
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,42.77181,42.77181,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.283919,2.498162,0,0.225918,-0.225918,3.595158,59.91917,0.1321316,0.2360843,0,0,2.498162
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,40.81781,40.81781,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.534939,2.272244,0,0.2251015,-0.2251015,3.35788,55.96455,0.1321316,0.2352311,0,0,2.272244
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785052,2.047142,0,0,0,3.35788,55.96455,0.1321316,0,0,0,2.047142
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.07972,37.07972,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.785052,2.047142,0,0.2259848,-0.2259848,3.119671,51.99441,0.1321316,0.2361541,0,0,2.047142
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,35.79765,35.79765,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.036146,1.821157,0,0.07959722,-0.07959722,3.035768,50.59604,0.1321316,0.08317909,0,0,1.821157
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,34.45378,34.45378,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.124587,1.74156,0,0.3655135,-0.3655135,2.650483,44.17463,0.1321316,0.3819616,0,0,1.74156
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.17171,33.17171,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.530714,1.376047,0,0.09381573,-0.09381573,2.551593,42.52646,0.1321316,0.09803744,0,0,1.376047
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,32.19085,32.19085,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.634953,1.282231,0,0.1898198,-0.1898198,2.351505,39.19167,0.1321316,0.1983617,0,0,1.282231
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,31.19454,31.19454,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.845864,1.092411,0,0.1667609,-0.1667609,2.175724,36.26199,0.1321316,0.1742651,0,0,1.092411
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,30.36814,30.36814,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.031154,0.9256504,0,0.1112179,-0.1112179,2.05849,34.30809,0.1321316,0.1162227,0,0,0.9256504
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,29.6267,29.6267,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.154729,0.8144325,0,0.3550726,-0.3550726,1.68421,28.07011,0.1321316,0.3710509,0,0,0.8144325
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3025368,33.98956,28.82347,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,64.66829,0,0,0,0.3025368,0,0,1.232171,1.170563,4.549254,0.4593599,1.4731,0,1.4731,3.081715,51.36182,0.1328999,0.5146115,0.2420294,1.7,0.7618966
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7229908,43.43578,30.34497,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,264.7984,0,0,0,0.7229908,0,0,1.426966,1.355617,3.076155,1.785149,2.078608,0,2.078608,5.053656,84.22743,0.1333383,0.3003379,0.5783926,1.7,2.50814
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.005744,53.52694,34.08307,0.6179077,0.6179077,0,-1,0,0.6179077,162.766,0,0,0,1.005744,0.6504292,0.6179077,0,0,0.9975469,3.655897,0.3553143,0,0.3553143,5.390737,89.84543,0.1331506,0.6796985,0.8045948,0,4.66164
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.109654,60.37784,37.90611,0.6649783,0.6649783,0,0,0,0.6649783,166.8707,0,0,0,1.109654,0.6999772,0.6649783,0,0,0.6422327,3.97568,0.4096768,0,0.4096768,5.77939,96.32298,0.1329349,0.7314761,0.8877232,0,5.085333
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.282761,68.7638,41.20398,0.2922839,0.2922839,0,0,0,0.2922839,438.8752,0.7425385,0,0,1.282761,0.3076672,0.2922839,0,0,0.2325558,4.344388,0.2325558,0,0.2325558,6.000012,100,0.1328127,0.3215123,1.026209,0,5.62715
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.27947,72.16254,43.98438,0.6585307,0.6585307,0,0,0,0.6585307,194.2917,0.5862802,0,0,1.27947,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1328127,0.7243838,1.023576,0,5.833159
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.282715,75.59781,46.61803,1.065833,1.065833,0,0,0,1.065833,120.3486,0.1607861,0,0,1.282715,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1328127,1.172416,1.026172,0,5.836404
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.253892,76.92199,48.30944,1.243136,1.243136,0,-1,0,1.243136,100.8652,0,0,0,1.253892,1.308564,1.243136,0,0,0,4.553689,0,0.05467239,-0.05467239,5.942382,99.03951,0.1328127,1.36745,1.003114,0,5.807581
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.141669,74.55003,48.9582,0.1673711,0.1673711,0,-1,0,0.1673711,682.1184,0.9047417,0,0,1.141669,0.1761801,0.1673711,0,0,0.0607471,4.499017,0.0607471,0,0.0607471,6.000012,100,0.1327809,0.1841082,0.9133351,0,5.640686
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8214436,66.99405,49.56834,0.9493295,0.9493295,0,-1,0,0.9493295,86.52882,0,0,0,0.8214436,0.9992942,0.9493295,0,0,0,4.553689,0,0.1778506,-0.1778506,5.812541,96.87549,0.1327809,1.044262,0.6571549,0,5.375133
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4269073,57.431,48.9582,0.3908437,0.3908437,0,-1,0,0.3908437,109.2271,0,0,0,0.4269073,0.4114144,0.3908437,0,0,0.1976118,4.375838,0.01549285,0,0.01549285,5.827239,97.12045,0.1327727,0.4299281,0.3415258,0,4.802746
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1160503,49.14536,46.96558,0.3873182,0.3873182,0,-1,0,0.3873182,29.96253,0,5.551115E-17,0,0.1160503,0.4077034,0.3873182,0,0,0.1821189,4.389782,0,0.291653,-0.291653,5.51981,91.99664,0.1327727,0.42605,0.09284027,0,4.505832
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.00386,45.00386,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5061778,4.098129,0,0.869554,-0.869554,4.603219,76.72017,0.1327727,0.9086839,0,0,4.098129
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,42.98807,42.98807,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.472349,3.228575,0,0.5318877,-0.5318877,4.04256,67.37587,0.1327727,0.5558227,0,0,3.228575
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,41.03406,41.03406,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.063335,2.696687,0,1.071398,-1.071398,2.913208,48.55336,0.1327727,1.119611,0,0,2.696687
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.98738,38.98738,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.253778,1.625289,0,0.1588097,-0.1588097,2.745808,45.76337,0.1327727,0.1659562,0,0,1.625289
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.430233,1.46648,0,0,0,2.745808,45.76337,0.1327727,0,0,0,1.46648
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,36.03707,36.03707,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.430233,1.46648,0,0.07089178,-0.07089178,2.671081,44.51793,0.1327727,0.07408191,0,0,1.46648
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,34.69321,34.69321,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.509001,1.395588,0,0.31054,-0.31054,2.343743,39.06231,0.1327727,0.3245142,0,0,1.395588
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,33.42658,33.42658,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.854046,1.085048,0,0.2202018,-0.2202018,2.11163,35.19376,0.1327727,0.2301108,0,0,1.085048
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,32.45344,32.45344,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.098714,0.8648461,0,0.1631762,-0.1631762,1.939627,32.32706,0.1327727,0.1705192,0,0,0.8648461
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,31.44941,31.44941,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.280021,0.7016698,0,0.1124798,-0.1124798,1.821063,30.35099,0.1327727,0.1175414,0,0,0.7016698
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,30.60756,30.60756,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.404999,0.58919,0,0.125822,-0.125822,1.688435,28.14053,0.1327727,0.131484,0,0,0.58919
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,29.86613,29.86613,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.544801,0.463368,0,0.02903298,-0.02903298,1.657832,27.63047,0.1327727,0.03033946,0,0,0.463368
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2567632,33.45637,29.08607,0.07156919,0.07156919,0,0,0,0.07156919,358.7622,0,0,0,0.2567632,0.07533599,0.07156919,0,0,4.57706,0.4343351,0.1814272,0,0.1814272,1.829949,30.49908,0.1326777,0.07872611,0.2054106,0,0.6910983
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5890864,41.09437,30.58439,0.3758648,0.3758648,0,0,0,0.3758648,156.7283,0,0,0,0.5890864,0.3956471,0.3758648,0,0,4.395633,0.5976195,0.1934393,0,0.1934393,2.013461,33.55762,0.1325764,0.4134513,0.4712691,0,1.186706
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9384161,52.34631,34.34566,0,0,0,-1,0,0,0,0,0,0,0.9384161,0,0,0,0,4.202193,0.7717149,0.9384161,0,0.9384161,2.903721,48.39525,0.1320875,0,0.7507328,0,1.710131
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.306023,65.60065,38.1687,0.8244563,0.8244563,0,0,0,0.8244563,158.4102,0,0,0,1.306023,0.8678488,0.8244563,0,0,3.263777,1.616289,0.438174,0,0.438174,3.319409,55.32338,0.1318605,0.906902,1.044818,0,2.922312
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.292883,69.33572,41.4434,0,0,0,0,0,0,0,0,0,0,1.292883,0,0,0,0,2.825603,2.010646,1.292883,0,1.292883,4.545946,75.76561,0.1311951,0,1.034306,0,3.303529
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.181308,69.79376,44.2238,0.5729557,0.5729557,0,0,0,0.5729557,206.1779,0,0,0,1.181308,0.6031113,0.5729557,0,0,1.532721,3.17424,0.5781965,0,0.5781965,5.094471,84.90768,0.1308997,0.6302512,0.9450462,0,4.355548
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.36612,78.34692,46.83429,1.135421,1.135421,0,0,0,1.135421,120.3183,0,0,0,1.36612,1.19518,1.135421,0,0,0.9545241,3.694617,0.1709395,0,0.1709395,5.256639,87.61047,0.1308126,1.248963,1.092896,0,5.060737
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.147014,74.16339,48.5257,0.7894422,0.7894422,0,-1,0,0.7894422,145.2942,0,0,0,1.147014,0.8309918,0.7894422,0,0,0.7835846,3.848463,0.3160219,0,0.3160219,5.556443,92.6072,0.130652,0.8683864,0.9176111,0,4.995477
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8648062,67.60862,49.18218,0.6418431,0.6418431,0,-1,0,0.6418431,134.7379,0,0,0,0.8648062,0.6756243,0.6418431,0,0,0.4675626,4.132883,0.1891819,0,0.1891819,5.735917,95.59842,0.130556,0.7060274,0.6918449,0,4.997689
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.623823,62.61526,49.7846,0.4404876,0.4404876,0,-1,0,0.4404876,141.621,0,0,0,0.623823,0.4636711,0.4404876,0,0,0.2783808,4.303146,0.1601519,0,0.1601519,5.88785,98.13064,0.1304748,0.4845363,0.4990584,0,4.926969
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4167172,57.40493,49.13584,0.9495147,0.9495147,0,-1,0,0.9495147,43.88739,0,0,0,0.4167172,0.9994891,0.9495147,0,0,0.1182289,4.447283,0,0.582772,-0.582772,5.273555,87.8924,0.1304748,1.044466,0.3333738,0,4.864
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06541694,48.40466,47.18184,1.211103,1.211103,0,-1,0,1.211103,5.401435,0,2.220446E-16,0,0.06541694,1.274845,1.211103,0,0,0.7657533,3.864511,0,1.209428,-1.209428,3.998705,66.64495,0.1304748,1.332213,0.05233355,0,3.929928
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,45.18149,45.18149,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.109563,2.655083,0,0.5731699,-0.5731699,3.394531,56.57541,0.1304748,0.5989625,0,0,2.655083
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,43.20432,43.20432,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.746418,2.081913,0,0.1035442,-0.1035442,3.285386,54.75632,0.1304748,0.1082037,0,0,2.081913
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,41.25032,41.25032,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.861467,1.978369,0,0.003397432,-0.003397432,3.281805,54.69664,0.1304748,0.003550317,0,0,1.978369
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,39.21136,39.21136,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.865242,1.974971,0,0.06735344,-0.06735344,3.210808,53.51336,0.1304748,0.07038435,0,0,1.974971
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,37.53539,37.53539,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.940079,1.907618,0,0.1397435,-0.1397435,3.063505,51.05832,0.1304748,0.1460319,0,0,1.907618
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,36.27649,36.27649,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.09535,1.767874,0,0.1267108,-0.1267108,2.929941,48.83224,0.1304748,0.1324127,0,0,1.767874
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,34.92491,34.92491,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.236139,1.641163,0,0.01090645,-0.01090645,2.918444,48.64064,0.1304748,0.01139724,0,0,1.641163
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.248258,1.630257,0,0,0,2.918444,48.64064,0.1304748,0,0,0,1.630257
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,32.66969,32.66969,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.248258,1.630257,0,0.2363605,-0.2363605,2.669298,44.48822,0.1304748,0.2469967,0,0,1.630257
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.51088,1.393896,0,0,0,2.669298,44.48822,0.1304748,0,0,0,1.393896
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,30.84699,30.84699,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.51088,1.393896,0,0.2839073,-0.2839073,2.370034,39.50048,0.1304748,0.2966831,0,0,1.393896
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,30.10555,30.10555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.826333,1.109989,0,0,0,2.370034,39.50048,0.1304748,0,0,0,1.109989
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.252311,33.62439,29.32549,0.3276485,0.3276485,0,0,0,0.3276485,77.00659,0,0,0,0.252311,0.3448932,0.3276485,0,0,3.826333,1.109989,0,0.09258221,-0.09258221,2.272444,37.87399,0.1304748,0.3604134,0.2018488,0,1.3623
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5781142,41.11629,30.80065,0.4417276,0.4417276,0,0,0,0.4417276,130.8757,0,0,0,0.5781142,0.4649764,0.4417276,0,0,3.929202,1.017407,0.1131378,0,0.1131378,2.379776,39.66285,0.1304175,0.4859003,0.4624914,0,1.595521
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.043792,54.93161,34.56191,0.9847158,0.9847158,0,-1,0,0.9847158,105.9994,0,0,0,1.043792,1.036543,0.9847158,0,0,3.816064,1.119231,0.007249552,0,0.007249552,2.386653,39.77747,0.1304139,1.083187,0.835034,0,2.163023
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.135836,61.59715,38.40041,1.237082,1.237082,1.7,0,0.5202,1.237082,91.8157,0,0,0,1.135836,0,0,0.4629175,0.4397717,3.808815,1.125756,1.575608,0,1.575608,3.881406,64.68996,0.1311129,1.360791,0.9086687,1.7,2.261591
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.1541,65.99102,41.68282,1.278457,1.278457,1.7,0,0.5202,1.278457,90.27293,0,0,0,1.1541,0,0,0.4215432,0.4004661,2.233207,2.543802,1.554566,0,1.554566,5.356197,89.26977,0.1318141,1.406302,0.9232802,1.7,3.697903
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.309649,73.58809,44.44005,1.108071,1.108071,0,0,0,1.108071,118.1917,0,0,0,1.309649,1.166391,1.108071,0,0,0.6786409,3.942912,0.1432579,0,0.1432579,5.492103,91.53487,0.1317417,1.218879,1.047719,0,5.252561
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.362572,78.52379,47.05054,0,0,0,0,0,0,0,0.8271888,0,0,1.362572,0,0,0,0,0.535383,4.071844,0.535383,0,0.535383,6.000012,100,0.1314721,0,1.090057,0,5.434416
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.140973,74.216,48.70333,0.2571971,0.2571971,0,-1,0,0.2571971,443.6183,0.8702396,0,0,1.140973,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1314721,0.2829168,0.9127787,0,5.694663
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.020705,71.76599,49.35209,0,0,0,-1,0,0,0,1.020705,0,0,1.020705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314721,0,0.816564,0,5.574394
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7890219,66.66035,49.96223,0.2320669,0.2320669,0,-1,0,0.2320669,339.9976,0.544741,0,0,0.7890219,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1314721,0.2552736,0.6312175,0,5.342711
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3820489,56.8589,49.30575,0.2543316,0.2543316,0,-1,0,0.2543316,150.2168,0.1143314,0,0,0.3820489,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1314721,0.2797648,0.3056391,0,4.935738
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06708104,48.60733,47.35175,0.5978205,0.5978205,0,-1,0,0.5978205,11.22093,0,0,0,0.06708104,0.6292847,0.5978205,0,0,0,4.553689,0,0.5622036,-0.5622036,5.407397,90.12311,0.1314721,0.6576025,0.05366483,0,4.62077
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,45.39775,45.39775,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6246707,3.991485,0,0.09178612,-0.09178612,5.310646,88.5106,0.1314721,0.09591649,0,0,3.991485
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,43.3974,43.3974,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7266553,3.899699,0,1.371218,-1.371218,3.865255,64.42079,0.1314721,1.432923,0,0,3.899699
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,41.4434,41.4434,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.250231,2.528481,0,0.05157986,-0.05157986,3.810885,63.51463,0.1314721,0.05390096,0,0,2.528481
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,39.40444,39.40444,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.307542,2.476901,0,0.1677824,-0.1677824,3.634027,60.567,0.1314721,0.1753326,0,0,2.476901
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,37.72848,37.72848,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.493967,2.309119,0,0.1203696,-0.1203696,3.507146,58.45232,0.1314721,0.1257863,0,0,2.309119
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,36.46957,36.46957,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.627711,2.188749,0,0.1614212,-0.1614212,3.336993,55.61644,0.1314721,0.1686852,0,0,2.188749
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807068,2.027328,0,0,0,3.336993,55.61644,0.1314721,0,0,0,2.027328
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,33.82047,33.82047,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.807068,2.027328,0,0.01297936,-0.01297936,3.323312,55.38842,0.1314721,0.01356343,0,0,2.027328
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,32.86278,32.86278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82149,2.014348,0,0,0,3.323312,55.38842,0.1314721,0,0,0,2.014348
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,31.86647,31.86647,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.82149,2.014348,0,0.1645137,-0.1645137,3.149899,52.49821,0.1314721,0.1719168,0,0,2.014348
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.04007,31.04007,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.004282,1.849835,0,0.1517307,-0.1517307,2.989961,49.83258,0.1314721,0.1585586,0,0,1.849835
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,30.29863,30.29863,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.172872,1.698104,0,0.1013303,-0.1013303,2.88315,48.05239,0.1314721,0.1058901,0,0,1.698104
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2877786,34.44632,29.51858,0.063587,0.063587,0,0,0,0.063587,452.5746,0,0,0,0.2877786,0.06693369,0.063587,0,0,3.285461,1.596774,0.220845,0,0.220845,3.092661,51.54425,0.1313611,0.0699457,0.2302229,0,1.884552
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7357672,44.39752,30.99373,0.9394899,0.9394899,0,0,0,0.9394899,78.31561,0,0,0,0.7357672,0.9889367,0.9394899,0,0,3.064616,1.795534,0,0.2531696,-0.2531696,2.825797,47.09653,0.1313611,1.033439,0.5886137,0,2.531301
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.077875,55.9587,34.77816,0.1225155,0.1225155,0,-1,0,0.1225155,879.7868,0,0,0,1.077875,0.1289637,0.1225155,0,0,3.345916,1.542364,0.9489115,0,0.9489115,3.726014,62.10011,0.1308867,0.1347671,0.8623002,0,2.62024
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.258296,64.89998,38.60122,0.9156744,0.9156744,0,0,0,0.9156744,137.4174,0,0,0,1.258296,0.9638678,0.9156744,0,0,2.397004,2.396385,0.2944279,0,0.2944279,4.005333,66.75541,0.1307402,1.007242,1.006637,0,3.654681
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.342986,71.25708,41.87591,0.4522031,0.4522031,0,0,0,0.4522031,296.9873,0,0,0,1.342986,0.4760033,0.4522031,0,0,2.102576,2.66137,0.8669825,0,0.8669825,4.827825,80.46358,0.1303106,0.4974234,1.074389,0,4.004356
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.30647,73.7244,44.61769,1.095366,1.095366,0,0,0,1.095366,119.2724,0,0,0,1.30647,1.153017,1.095366,0,0,1.235594,3.441654,0.153453,0,0.153453,4.973403,82.88988,0.1302349,1.204903,1.045176,0,4.748125
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.432715,80.93271,47.22045,0.7087846,0.7087846,0,0,0,0.7087846,202.1369,0,0,0,1.432715,0.7460891,0.7087846,0,0,1.082141,3.579762,0.686626,0,0.686626,5.624794,93.74637,0.1298971,0.7796631,1.146172,0,5.012477
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.117252,73.77344,48.87325,0.8443977,0.8443977,0,-1,0,0.8443977,132.3134,0,0,0,1.117252,0.8888397,0.8443977,0,0,0.3955151,4.197725,0.2284118,0,0.2284118,5.841484,97.35787,0.1297851,0.9288375,0.8938012,0,5.314977
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9912964,71.20922,49.52973,1.667518,1.38,0,-1,0,1.38,71.83307,2.220446E-16,0.2875183,0.4542701,0.9912964,1.452632,1.38,0,0,0.1671033,4.403296,0,0.4613352,-0.4613352,5.355194,89.25305,0.1297851,1.83427,0.7930371,0,5.394592
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.607055,62.57589,50.09353,0.3897103,0.3897103,0,-1,0,0.3897103,155.7708,0,0,0,0.607055,0.4102214,0.3897103,0,0,0.679698,3.941961,0.1968336,0,0.1968336,5.541927,92.36526,0.1296888,0.4286813,0.485644,0,4.549016
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3460692,56.29938,49.48339,0.7385287,0.7385287,0,-1,0,0.7385287,46.85928,0,1.110223E-16,0,0.3460692,0.7773986,0.7385287,0,0,0.4828644,4.119111,0,0.4313294,-0.4313294,5.087265,84.78759,0.1296888,0.8123815,0.2768554,0,4.46518
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05722538,48.60045,47.52938,0,0,0,-1,0,0,0,0,0,0,0.05722538,0,0,0,0,0.9621192,3.687782,0.05722538,0,0.05722538,5.141554,85.6924,0.1296608,0,0.0457803,0,3.745007
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,45.57538,45.57538,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.9048938,3.739285,0,0.6902292,-0.6902292,4.413989,73.56634,0.1296608,0.7212895,0,0,3.739285
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.671815,3.049055,0,0,0,4.413989,73.56634,0.1296608,0,0,0,3.049055
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,41.62104,41.62104,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.671815,3.049055,0,0.4477394,-0.4477394,3.94203,65.70037,0.1296608,0.4678877,0,0,3.049055
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,39.57436,39.57436,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.169303,2.601316,0,0.2657086,-0.2657086,3.661949,61.03236,0.1296608,0.2776655,0,0,2.601316
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,37.90611,37.90611,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.464535,2.335607,0,0.03277095,-0.03277095,3.627405,60.45663,0.1296608,0.03424565,0,0,2.335607
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,36.66266,36.66266,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.500947,2.302836,0,0.2635362,-0.2635362,3.349614,55.82678,0.1296608,0.2753953,0,0,2.302836
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,35.3188,35.3188,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.793765,2.0393,0,0.09912091,-0.09912091,3.245131,54.08541,0.1296608,0.1035813,0,0,2.0393
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,34.01355,34.01355,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.9039,1.940179,0,0.2054816,-0.2054816,3.028534,50.47547,0.1296608,0.2147283,0,0,1.940179
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.04041,33.04041,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.132213,1.734698,0,0.09534571,-0.09534571,2.928031,48.80042,0.1296608,0.09963627,0,0,1.734698
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,32.03638,32.03638,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.238152,1.639352,0,0.2610318,-0.2610318,2.652879,44.21457,0.1296608,0.2727782,0,0,1.639352
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,31.21771,31.21771,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.528188,1.37832,0,0.1175268,-0.1175268,2.528995,42.14984,0.1296608,0.1228155,0,0,1.37832
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,30.47627,30.47627,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.658773,1.260793,0,0.1435034,-0.1435034,2.377729,39.62875,0.1296608,0.1499611,0,0,1.260793
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3435802,35.62181,29.69621,0.7447312,0.7447312,0,0,0,0.7447312,46.13479,0,1.110223E-16,0,0.3435802,0.7839276,0.7447312,0,0,3.818221,1.11729,0,0.4403475,-0.4403475,1.913562,31.89264,0.1296608,0.8192044,0.2748641,0,1.46087
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8362609,46.65037,31.19454,0,0,0,0,0,0,0,0,0,0,0.8362609,0,0,0,0,4.307496,0.6769425,0.8362609,0,0.8362609,2.706909,45.11506,0.1292533,0,0.6690087,0,1.513203
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.171055,58.33303,34.94808,0.8051041,0.8051041,0,-1,0,0.8051041,145.4539,0,0,0,1.171055,0.847478,0.8051041,0,0,3.471235,1.429577,0.323577,0,0.323577,3.013881,50.23125,0.1290962,0.8856146,0.9368441,0,2.600632
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.291895,66.00808,38.7943,0.3443018,0.3443018,0,0,0,0.3443018,375.2216,0,0,0,1.291895,0.3624229,0.3443018,0,0,3.147658,1.720797,0.9294718,0,0.9294718,3.895656,64.92747,0.1286473,0.3787319,1.033516,0,3.012691
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.407658,73.3511,42.07671,1.053051,1.053051,0,0,0,1.053051,133.6742,0,0,0,1.407658,1.108475,1.053051,0,0,2.218186,2.557321,0.2991829,0,0.2991829,4.179485,69.65795,0.1285035,1.158356,1.126126,0,3.964979
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.43279,77.66774,44.78761,0.9647262,0.9647262,0,0,0,0.9647262,148.5178,0,0,0,1.43279,1.015501,0.9647262,0,0,1.919003,2.826586,0.4172889,0,0.4172889,4.57536,76.25586,0.1283034,1.061199,1.146232,0,4.259376
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.293376,76.90864,47.39809,0.6836151,0.6836151,0,0,0,0.6836151,189.1965,0,0,0,1.293376,0.7195948,0.6836151,0,0,1.501714,3.202146,0.5737808,0,0.5737808,5.119697,85.32811,0.1280293,0.7519765,1.034701,0,4.495522
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.27511,78.49813,49.05088,0.1309419,0.1309419,0,-1,0,0.1309419,973.7988,0.2093429,0,0,1.27511,0.1378335,0.1309419,0,0,0.9279338,3.718549,0.9279338,0,0.9279338,6.000012,100,0.1275885,0.144036,1.020088,0,4.993659
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.179569,76.48022,49.6533,0.5178006,0.5178006,0,-1,0,0.5178006,227.8037,0.6345156,0,0,1.179569,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1275885,0.5695806,0.943655,0,5.733258
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.800782,67.28639,50.26345,1.024658,1.024658,0,-1,0,1.024658,78.15114,0,0,0,0.800782,1.078588,1.024658,0,0,0,4.553689,0,0.2778055,-0.2778055,5.707179,95.11946,0.1275885,1.127124,0.6406256,0,5.354471
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4878888,59.43084,49.61469,0.7656154,0.7656154,0,-1,0,0.7656154,63.72505,0,0,0,0.4878888,0.8059109,0.7656154,0,0,0.3086728,4.275883,0,0.3180222,-0.3180222,5.371954,89.53239,0.1275885,0.842177,0.390311,0,4.763772
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1006857,49.59605,47.6993,0.8586619,0.8586619,0,-1,0,0.8586619,11.72589,0,1.110223E-16,0,0.1006857,0.9038546,0.8586619,0,0,0.6620308,3.957861,0,0.8031689,-0.8031689,4.52534,75.42219,0.1275885,0.944528,0.08054858,0,4.058547
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.554441,3.154692,0,0,0,4.52534,75.42219,0.1275885,0,0,0,3.154692
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,43.76812,43.76812,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.554441,3.154692,0,0.2593859,-0.2593859,4.251924,70.86525,0.1275885,0.2710583,0,0,3.154692
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.842647,2.895306,0,0,0,4.251924,70.86525,0.1275885,0,0,0,2.895306
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.842647,2.895306,0,0,0,4.251924,70.86525,0.1275885,0,0,0,2.895306
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.0992,38.0992,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.842647,2.895306,0,0.1106239,-0.1106239,4.135315,68.92179,0.1275885,0.115602,0,0,2.895306
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,36.84029,36.84029,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.965563,2.784683,0,0.1218939,-0.1218939,4.006828,66.78033,0.1275885,0.1273791,0,0,2.784683
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,35.51188,35.51188,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.101,2.662789,0,0.06611587,-0.06611587,3.937136,65.6188,0.1275885,0.06909108,0,0,2.662789
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.21436,34.21436,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.174462,2.596673,0,0.1519843,-0.1519843,3.77693,62.94871,0.1275885,0.1588236,0,0,2.596673
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,33.2335,33.2335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343334,2.444689,0,0,0,3.77693,62.94871,0.1275885,0,0,0,2.444689
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,32.23719,32.23719,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.343334,2.444689,0,0.1684894,-0.1684894,3.599327,59.98866,0.1275885,0.1760714,0,0,2.444689
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,31.38762,31.38762,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.530544,2.276199,0,0.07350644,-0.07350644,3.521844,58.69729,0.1275885,0.07681423,0,0,2.276199
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,30.64618,30.64618,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.612218,2.202693,0,0.04125703,-0.04125703,3.478356,57.97248,0.1275885,0.0431136,0,0,2.202693
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2494056,34.12854,29.86613,0.5731435,0.5731435,0,0,0,0.5731435,43.51539,0,1.110223E-16,0,0.2494056,0.6033089,0.5731435,0,0,2.658059,2.161436,0,0.3539033,-0.3539033,3.105309,51.75504,0.1275885,0.6304578,0.1995245,0,2.410841
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7417434,44.94777,31.38762,0.2974611,0.2974611,0,0,0,0.2974611,249.3581,0,0,0,0.7417434,0.3131169,0.2974611,0,0,3.051285,1.807532,0.4286265,0,0.4286265,3.51194,58.53221,0.127386,0.3272071,0.5933947,0,2.549276
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9550036,53.64133,35.16433,0.7321843,0.7321843,0,-1,0,0.7321843,130.4321,0,0,0,0.9550036,0.7707203,0.7321843,0,0,2.622659,2.193296,0.1842833,0,0.1842833,3.686766,61.44598,0.1272991,0.8054027,0.7640029,0,3.1483
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.128454,62.14434,39.01055,0.2732639,0.2732639,0,0,0,0.2732639,412.954,0,0,0,1.128454,0.2876462,0.2732639,0,0,2.438375,2.359151,0.8408082,0,0.8408082,4.484426,74.7403,0.1269041,0.3005903,0.9027635,0,3.487606
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.309201,70.8499,42.29296,0,0,0,0,0,0,0,0,0,0,1.309201,0,0,0,0,1.597567,3.115878,1.309201,0,1.309201,5.726443,95.44054,0.1262939,0,1.047361,0,4.425079
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.457804,78.72987,45.00386,0.83898,0.83898,0,0,0,0.83898,173.7591,0.2863008,0,0,1.457804,0.8831368,0.83898,0,0,0.2883666,4.294159,0.2883666,0,0.2883666,6.000012,100,0.1261602,0.922878,1.166243,0,5.751963
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.36367,79.30082,47.61434,0.8169841,0.8169841,0,0,0,0.8169841,166.9151,0.503687,0,0,1.36367,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1261602,0.8986825,1.090936,0,5.917359
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8667895,67.70184,49.22079,0.1693168,0.1693168,0,-1,0,0.1693168,511.9337,0.6885613,0,0,0.8667895,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1261602,0.1862484,0.6934316,0,5.420478
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3725938,57.21495,49.83094,0.1398646,0.1398646,0,-1,0,0.1398646,266.3961,0.2253679,0,0,0.3725938,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1261602,0.153851,0.298075,0,4.926283
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3616787,57.62895,50.44108,0.637359,0.637359,0,-1,0,0.637359,56.74647,0,0,0,0.3616787,0.6709042,0.637359,0,0,0,4.553689,0,0.3092255,-0.3092255,5.67406,94.56747,0.1261602,0.7010949,0.289343,0,4.915368
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2176215,54.00527,49.7846,1.122671,1.122671,0,-1,0,1.122671,19.38426,0,0,0,0.2176215,1.181759,1.122671,0,0,0.3435839,4.244463,0,0.9641377,-0.9641377,4.657769,77.62933,0.1261602,1.234938,0.1740972,0,4.462085
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04169679,48.65765,47.87693,0.0217058,0.0217058,0,-1,0,0.0217058,192.0998,0,0,0,0.04169679,0.02284821,0.0217058,0,0,1.414848,3.280326,0.01884858,0,0.01884858,4.675651,77.92735,0.1261515,0.02387638,0.03335743,0,3.322022
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.395999,3.297289,0,0,0,4.675651,77.92735,0.1261515,0,0,0,3.297289
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,43.96893,43.96893,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.395999,3.297289,0,0.02478783,-0.02478783,4.649522,77.49188,0.1261515,0.02590328,0,0,3.297289
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,42.00721,42.00721,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.423541,3.272502,0,0.9490495,-0.9490495,3.649136,60.81881,0.1261515,0.9917567,0,0,3.272502
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478041,2.323452,0,0,0,3.649136,60.81881,0.1261515,0,0,0,2.323452
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,38.29228,38.29228,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.478041,2.323452,0,0.04527126,-0.04527126,3.601416,60.02348,0.1261515,0.04730846,0,0,2.323452
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,37.05655,37.05655,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.528342,2.278181,0,0.05177855,-0.05177855,3.546837,59.11382,0.1261515,0.05410858,0,0,2.278181
