Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,35.73586,35.73586,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.585874,2.226402,0,0.0804574,-0.0804574,3.462027,57.70034,0.1261515,0.08407799,0,0,2.226402
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,34.40744,34.40744,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.675271,2.145945,0,0.1145439,-0.1145439,3.341287,55.68801,0.1261515,0.1196983,0,0,2.145945
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,33.44975,33.44975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802542,2.031401,0,0,0,3.341287,55.68801,0.1261515,0,0,0,2.031401
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,32.43027,32.43027,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.802542,2.031401,0,0.05250534,-0.05250534,3.285942,54.76558,0.1261515,0.05486809,0,0,2.031401
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,31.60388,31.60388,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.860881,1.978896,0,0.05999875,-0.05999875,3.222697,53.71152,0.1261515,0.06269869,0,0,1.978896
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,30.87016,30.87016,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.927547,1.918897,0,0.01206981,-0.01206981,3.209975,53.49947,0.1261515,0.01261295,0,0,1.918897
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1012553,31.78856,30.08238,0.4209669,0.4209669,0,0,0,0.4209669,24.05304,0,5.551115E-17,0,0.1012553,0.443123,0.4209669,0,0,2.940958,1.906827,0,0.3418677,-0.3418677,2.849615,47.49348,0.1261515,0.4630636,0.08100425,0,2.008082
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2742038,36.35423,31.60388,0.7252392,0.7252392,0,0,0,0.7252392,37.80874,0,1.110223E-16,0,0.2742038,0.7634097,0.7252392,0,0,3.320811,1.56496,0,0.4892058,-0.4892058,2.333946,38.89903,0.1261515,0.7977631,0.2193631,0,1.839163
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5908219,46.2987,35.40376,0.2852194,0.2852194,0,-1,0,0.2852194,207.1464,0,0,0,0.5908219,0.300231,0.2852194,0,0,3.864372,1.075754,0.2905909,0,0.2905909,2.609625,43.49366,0.1260172,0.3137414,0.4726575,0,1.666576
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8891754,56.82503,39.24997,0.7361313,0.7361313,0,0,0,0.7361313,120.7903,0,0,0,0.8891754,0.774875,0.7361313,0,0,3.573782,1.337286,0.1143003,0,0.1143003,2.71806,45.30091,0.1259644,0.8097444,0.7113403,0,2.226461
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7729427,57.89859,42.50922,0.3677463,0.3677463,0,0,0,0.3677463,210.1837,0,0,0,0.7729427,0.3871014,0.3677463,0,0,3.459481,1.440156,0.3858414,0,0.3858414,3.084101,51.40158,0.1257866,0.4045209,0.6183542,0,2.213099
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9852369,65.97733,45.22783,0.3549334,0.3549334,0,0,0,0.3549334,277.5836,0,0,0,0.9852369,0.3736141,0.3549334,0,0,3.07364,1.787413,0.6116229,0,0.6116229,3.664338,61.07217,0.1255058,0.3904267,0.7881896,0,2.77265
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.958279,68.31371,47.79198,0.4541205,0.4541205,0,0,0,0.4541205,211.0187,0,0,0,0.958279,0.4780216,0.4541205,0,0,2.462017,2.337874,0.4802574,0,0.4802574,4.11995,68.6657,0.1252863,0.4995326,0.7666232,0,3.296153
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7983117,66.24299,49.39843,0.02476692,0.02476692,0,-1,0,0.02476692,3223.299,0,0,0,0.7983117,0.02607044,0.02476692,0,0,1.98176,2.770105,0.7722413,0,0.7722413,4.852562,80.87588,0.1249347,0.02724361,0.6386494,0,3.568417
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.903654,69.52242,50.00085,0.5737864,0.5737864,0,-1,0,0.5737864,157.4896,0,0,0,0.903654,0.6039857,0.5737864,0,0,1.209518,3.465122,0.2996683,0,0.2996683,5.136852,85.61404,0.1247989,0.631165,0.7229232,0,4.368776
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3196802,56.88592,50.56466,0,0,0,-1,0,0,0,0,0,0,0.3196802,0,0,0,0,0.9098501,3.734824,0.3196802,0,0.3196802,5.440128,90.66862,0.1246542,0,0.2557441,0,4.054504
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1187942,52.19228,49.9159,0.8628892,0.8628892,0,-1,0,0.8628892,13.76703,0,0,0,0.1187942,0.9083044,0.8628892,0,0,0.5901698,4.022536,0,0.7895102,-0.7895102,4.607911,76.79836,0.1246542,0.9491781,0.09503537,0,4.14133
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04770618,48.94173,48.04685,0.7286974,0.7286974,0,-1,0,0.7286974,6.546776,0,1.110223E-16,0,0.04770618,0.7670499,0.7286974,0,0,1.467403,3.233026,0,0.7193437,-0.7193437,3.849656,64.1608,0.1246542,0.8015671,0.03816495,0,3.280732
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,46.09285,46.09285,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.266674,2.513682,0,0.07320914,-0.07320914,3.772487,62.87466,0.1246542,0.07650355,0,0,2.513682
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,44.16201,44.16201,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.348018,2.440473,0,0.4456142,-0.4456142,3.302768,55.04603,0.1246542,0.4656669,0,0,2.440473
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,42.18484,42.18484,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.843145,1.994859,0,1.434695,-1.434695,1.790467,29.84105,0.1246542,1.499256,0,0,1.994859
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,40.13816,40.13816,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.437251,0.5601636,0,0.2103768,-0.2103768,1.56871,26.14511,0.1246542,0.2198438,0,0,0.5601636
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,38.46992,38.46992,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.671002,0.3497868,0,0.2004281,-0.2004281,1.35744,22.62396,0.1246542,0.2094474,0,0,0.3497868
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,37.23418,37.23418,0.2079365,0.1418907,0,-1,0,0.1418907,0,0,0.06604583,0.08683948,0,0.1493586,0.1418907,0,0,4.8937,0.1493586,0,0.1493586,-0.1493586,1.200002,20,0.1246542,0.2287302,0,0,0.1493586
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.90577,35.90577,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246542,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,34.57736,34.57736,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246542,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,33.62739,33.62739,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246542,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,32.62336,32.62336,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246542,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,31.78151,31.78151,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252324,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,31.04007,31.04007,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1259894,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3333701,36.02369,30.26002,1.01463,1.01463,1.7,0,0.5202,1.01463,32.85632,0,0,0,0.3333701,0,0,0.6853701,0.6511016,2.299654,2.484,0.9844717,0,0.9844717,4.75232,79.20518,0.1266329,1.116093,0.2666961,1.7,2.81737
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.807658,46.7149,31.78151,0.6571714,0.6571714,1.13932,0,0.3671343,0.6571714,122.8991,0,0,0,0.807658,0,0,0.4821485,0.458041,1.315183,3.370024,1.265699,0,1.265699,5.953068,99.2176,0.1268337,0.7228885,0.6461264,1.7,4.177682
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.040202,56.05856,35.60456,1.349752,1.349752,0,-1,0,1.349752,77.06614,0,0,0.1047272,1.040202,1.420792,1.349752,0,0,0.04948366,4.509154,0,0.3805898,-0.3805898,5.551891,92.53133,0.1268337,1.484727,0.8321614,0,5.549356
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.269819,66.235,39.44306,0.4934041,0.4934041,0,0,0,0.4934041,257.3587,0.2780846,0,0,1.269819,0.5193728,0.4934041,0,0,0.4723613,4.128564,0.4723613,0,0.4723613,6.000012,100,0.1266208,0.5427445,1.015855,0,5.398383
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.255316,69.89398,42.7023,1.221106,1.221106,0,0,0,1.221106,102.8016,0,0,0,1.255316,1.285374,1.221106,0,0,0,4.553689,0,0.03005829,-0.03005829,5.968328,99.47193,0.1266208,1.343216,1.004253,0,5.809005
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.45788,79.26363,45.39775,0.8900549,0.8900549,0,0,0,0.8900549,163.7966,0.4875819,0,0,1.45788,0.9369,0.8900549,0,0,0.0333981,4.523631,0.0333981,0,0.0333981,6.000012,100,0.1266057,0.9790605,1.166304,0,5.981511
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.385032,80.42422,47.96189,0.283506,0.283506,0,0,0,0.283506,488.5371,1.086605,0,0,1.385032,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0.3118566,1.108026,0,5.938721
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.266247,78.96088,49.61469,0.5733433,0.5733433,0,-1,0,0.5733433,220.8532,0.6627277,0,0,1.266247,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0.6306777,1.012998,0,5.819936
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.050511,73.55297,50.17849,0,0,0,-1,0,0,0,1.050511,0,0,1.050511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,0.8404087,0,5.6042
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7845107,67.43738,50.74229,0,0,0,-1,0,0,0,0.7845107,0,0,0.7845107,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,0.6276086,0,5.3382
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4157704,58.39989,50.09353,0.008868639,0.008868639,0,-1,0,0.008868639,4688.098,0.406435,0,0,0.4157704,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0.009755502,0.3326164,0,4.96946
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07974967,49.72813,48.22448,0,0,0,-1,0,0,0,0.07974967,0,0,0.07974967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266057,0,0.06379974,0,4.633439
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,46.27048,46.27048,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1266057,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,44.33193,44.33193,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1266057,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,42.35476,42.35476,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1266057,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,40.31579,40.31579,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1266057,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,38.63983,38.63983,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1266057,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,37.4041,37.4041,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1266057,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.08341,36.08341,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1266057,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.77816,34.77816,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1266057,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.7973,33.7973,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1266057,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.80099,32.80099,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1266057,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,31.97459,31.97459,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1266057,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,31.23316,31.23316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1266057,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2566272,34.85847,30.4531,0.266879,0.266879,0,0,0,0.266879,96.15863,0,0,0,0.2566272,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02429807,-0.02429807,2.537719,42.29523,0.1266057,0.2935669,0.2053018,0,1.549995
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7101676,44.95837,31.97459,1.018649,1.018649,0,0,0,1.018649,69.71663,2.220446E-16,0,0,0.7101676,1.072262,1.018649,0,0,3.649577,1.26907,0,0.3620943,-0.3620943,2.156038,35.9339,0.1266057,1.120514,0.5681341,0,1.979237
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.128155,58.32463,35.79765,0.5893341,0.5893341,0,-1,0,0.5893341,191.4288,0,0,0,1.128155,0.6203517,0.5893341,0,0,4.051904,0.9069753,0.5078036,0,0.5078036,2.637783,43.96296,0.1263777,0.6482676,0.9025242,0,2.035131
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.30889,67.54234,39.66703,1.21256,1.21256,0,0,0,1.21256,107.9444,0,0,0,1.30889,1.276379,1.21256,0,0,3.544101,1.363999,0.03251155,0,0.03251155,2.668626,44.47702,0.1263631,1.333816,1.047112,0,2.672889
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.247386,69.94933,42.91856,1.190328,1.190328,0,0,0,1.190328,104.7935,0,2.220446E-16,0,1.247386,1.252977,1.190328,0,0,3.511589,1.393259,0,0.005590462,-0.005590462,2.662733,44.3788,0.1263631,1.309361,0.997909,0,2.640645
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.371573,76.90881,45.614,0.5270588,0.5270588,0,0,0,0.5270588,260.2316,0,0,0,1.371573,0.5547987,0.5270588,0,0,3.517801,1.387668,0.8167747,0,0.8167747,3.437594,57.29312,0.125998,0.5797647,1.097259,0,2.759242
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.227947,76.0057,48.17815,0.218147,0.218147,0,0,0,0.218147,562.8989,0,0,0,1.227947,0.2296284,0.218147,0,0,2.701026,2.122766,0.9983186,0,0.9983186,4.384682,73.07789,0.1255547,0.2399617,0.9823576,0,3.350713
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8323871,67.50743,49.7846,0.8773189,0.8773189,0,-1,0,0.8773189,94.87852,0,0,0,0.8323871,0.9234935,0.8773189,0,0,1.702707,3.021252,0,0.09110637,-0.09110637,4.288648,71.47732,0.1255547,0.9650508,0.6659097,0,3.85364
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6747016,64.40025,50.3484,0.07266437,0.07266437,0,-1,0,0.07266437,928.5177,0,0,0,0.6747016,0.07648882,0.07266437,0,0,1.803936,2.930146,0.5982128,0,0.5982128,4.856162,80.93587,0.1252906,0.07993081,0.5397612,0,3.604848
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.486766,60.79841,50.9122,0.5958686,0.5958686,0,-1,0,0.5958686,81.69015,0,0,0,0.486766,0.6272301,0.5958686,0,0,1.205724,3.468538,0,0.1404642,-0.1404642,4.7081,78.46817,0.1252906,0.6554555,0.3894128,0,3.955303
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.142156,53.00216,50.26345,0.109825,0.109825,0,-1,0,0.109825,129.4387,0,0,0,0.142156,0.1156052,0.109825,0,0,1.361795,3.328074,0.02655077,0,0.02655077,4.733288,78.88798,0.1252789,0.1208075,0.1137248,0,3.470229
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04508056,49.24168,48.3944,0.2256448,0.2256448,0,-1,0,0.2256448,19.97855,0,2.775558E-17,0,0.04508056,0.2375209,0.2256448,0,0,1.335244,3.351969,0,0.1924403,-0.1924403,4.530438,75.50715,0.1252789,0.2482093,0.03606445,0,3.39705
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,46.48674,46.48674,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.549067,3.159529,0,0.3912206,-0.3912206,4.118055,68.63412,0.1252789,0.4088255,0,0,3.159529
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,44.49411,44.49411,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.983756,2.768308,0,0.2329035,-0.2329035,3.872554,64.54243,0.1252789,0.2433842,0,0,2.768308
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.242538,2.535405,0,0,0,3.872554,64.54243,0.1252789,0,0,0,2.535405
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,40.49343,40.49343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.242538,2.535405,0,0,0,3.872554,64.54243,0.1252789,0,0,0,2.535405
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,38.81747,38.81747,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.242538,2.535405,0,0.1651927,-0.1651927,3.698425,61.6403,0.1252789,0.1726263,0,0,2.535405
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,37.58173,37.58173,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.426085,2.370212,0,0.1653817,-0.1653817,3.524098,58.73484,0.1252789,0.1728238,0,0,2.370212
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609843,2.20483,0,0,0,3.524098,58.73484,0.1252789,0,0,0,2.20483
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,34.94808,34.94808,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.609843,2.20483,0,0.1193556,-0.1193556,3.398286,56.63799,0.1252789,0.1247266,0,0,2.20483
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,33.99811,33.99811,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.74246,2.085475,0,0.1881861,-0.1881861,3.19992,53.3319,0.1252789,0.1966545,0,0,2.085475
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,32.99408,32.99408,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.951556,1.897289,0,0.07178327,-0.07178327,3.124254,52.0708,0.1252789,0.07501351,0,0,1.897289
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,32.15223,32.15223,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.031315,1.825505,0,0.2618689,-0.2618689,2.84822,47.47024,0.1252789,0.2736529,0,0,1.825505
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,31.41079,31.41079,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.32228,1.563637,0,0.2892632,-0.2892632,2.54331,42.38841,0.1252789,0.3022801,0,0,1.563637
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1330864,32.90385,30.64618,0.7719603,0.7719603,0,0,0,0.7719603,17.24005,0,0,0,0.1330864,0.8125898,0.7719603,0,0,3.643684,1.274373,0,0.6795034,-0.6795034,1.82705,30.45078,0.1252789,0.8491563,0.1064691,0,1.40746
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5035463,41.13857,32.15223,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,67.01624,0,0,0,0.5035463,0,0,0.9486206,0.9011895,4.398688,0.5948699,1.404736,0,1.404736,3.1597,52.66156,0.1260164,0.8265174,0.402837,1.7,1.098416
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5662676,46.46738,36.0139,0.6505934,0.6505934,0,-1,0,0.6505934,87.03863,0,0,0,0.5662676,0.6848352,0.6505934,0,0,2.993952,1.859132,0,0.1185676,-0.1185676,3.034719,50.57854,0.1260164,0.7156528,0.4530141,0,2.4254
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.121171,63.00637,39.88329,0.4164792,0.4164792,0,0,0,0.4164792,269.2022,0,0,0,1.121171,0.4383991,0.4164792,0,0,3.125694,1.740565,0.6827719,0,0.6827719,3.682453,61.37409,0.1257161,0.4581271,0.8969368,0,2.861736
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7953529,59.10956,43.14253,0.8644577,0.8644577,0,0,0,0.8644577,92.006,0,0,0,0.7953529,0.9099554,0.8644577,0,0,2.442922,2.355059,0,0.1146025,-0.1146025,3.561651,59.36073,0.1257161,0.9509034,0.6362823,0,3.150412
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.034632,67.92532,45.83025,0.3788472,0.3788472,0,0,0,0.3788472,273.1,0,0,0,1.034632,0.3987865,0.3788472,0,0,2.570258,2.240457,0.6358452,0,0.6358452,4.164867,69.41431,0.1254376,0.4167319,0.8277053,0,3.275089
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.146064,73.92733,48.35578,0.9093865,0.9093865,0,0,0,0.9093865,126.0261,0,0,0,1.146064,0.957249,0.9093865,0,0,1.934413,2.812717,0.1888152,0,0.1888152,4.343993,72.39973,0.1253552,1.000325,0.9168513,0,3.958782
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7533658,65.80954,49.96223,0.6255215,0.6255215,0,-1,0,0.6255215,120.438,0,0,0,0.7533658,0.6584437,0.6255215,0,0,1.745598,2.982651,0.0949221,0,0.0949221,4.434044,73.90058,0.1253138,0.6880737,0.6026927,0,3.736017
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4685735,59.98985,50.52604,0.5121521,0.5121521,0,-1,0,0.5121521,91.49108,0,0,0,0.4685735,0.5391075,0.5121521,0,0,1.650676,3.068081,0,0.07053398,-0.07053398,4.359694,72.66143,0.1253138,0.5633674,0.3748589,0,3.536654
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4013574,59.14945,51.08984,0.07656842,0.07656842,0,-1,0,0.07656842,524.1814,0,0,0,0.4013574,0.08059833,0.07656842,0,0,1.729047,2.997547,0.3207591,0,0.3207591,4.663993,77.73306,0.125174,0.08422526,0.3210859,0,3.398904
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2389466,55.10972,50.44108,0.2360839,0.2360839,0,-1,0,0.2360839,101.2126,0,2.775558E-17,0,0.2389466,0.2485094,0.2360839,0,0,1.408288,3.28623,0,0.009562778,-0.009562778,4.653913,77.56506,0.125174,0.2596923,0.1911573,0,3.525177
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08536103,50.18631,48.57204,0,0,0,-1,0,0,0,0,0,0,0.08536103,0,0,0,0,1.418913,3.276667,0.08536103,0,0.08536103,4.734894,78.91473,0.1251369,0,0.06828882,0,3.362028
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,46.65665,46.65665,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.333552,3.353492,0,1.197124,-1.197124,3.473015,57.88346,0.1251369,1.250994,0,0,3.353492
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,44.70265,44.70265,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,2.663689,2.156369,0,0.9290669,-0.9290669,2.493692,41.56145,0.1251369,0.9708749,0,0,2.156369
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,42.7023,42.7023,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,3.695986,1.227302,0,0.1622348,-0.1622348,2.322682,38.71128,0.1251369,0.1695353,0,0,1.227302
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876246,1.065067,0,0,0,2.322682,38.71128,0.1251369,0,0,0,1.065067
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.01055,39.01055,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,3.876246,1.065067,0,0.1252372,-0.1252372,2.19067,36.5111,0.1251369,0.1308728,0,0,1.065067
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,37.77482,37.77482,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.015399,0.9398299,0,0.1632337,-0.1632337,2.018607,33.64338,0.1251369,0.1705792,0,0,0.9398299
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,36.43096,36.43096,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.19677,0.7765963,0,0.1792753,-0.1792753,1.829634,30.49384,0.1251369,0.1873427,0,0,0.7765963
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.14888,35.14888,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.395965,0.597321,0,0.09806215,-0.09806215,1.726267,28.77106,0.1251369,0.1024749,0,0,0.597321
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,34.19119,34.19119,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.504922,0.4992588,0,0.0553555,-0.0553555,1.667918,27.79857,0.1251369,0.0578465,0,0,0.4992588
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.566429,0.4439033,0,0,0,1.667918,27.79857,0.1251369,0,0,0,0.4439033
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,32.32214,32.32214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.566429,0.4439033,0,0,0,1.667918,27.79857,0.1251369,0,0,0,0.4439033
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,31.60388,31.60388,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.566429,0.4439033,0,0.0001824605,-0.0001824605,1.667725,27.79536,0.1251369,0.0001906712,0,0,0.4439033
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.362705,37.13773,30.82382,0.3823599,0.3823599,0,0,0,0.3823599,94.85957,0,0,0,0.362705,0.4024841,0.3823599,0,0,4.566631,0.4437208,0,0.03977913,-0.03977913,1.625794,27.09652,0.1251369,0.4205959,0.290164,0,0.8064258
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7464346,46.0915,32.34531,0.2490046,0.2490046,0,0,0,0.2490046,299.7674,0,0,0,0.7464346,0.2621101,0.2490046,0,0,4.61083,0.4039417,0.4843245,0,0.4843245,2.085265,34.75434,0.1249267,0.2739051,0.5971476,0,1.150376
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.083109,57.75001,36.20698,0,0,0,-1,0,0,0,0,0,0,1.083109,0,0,0,0,4.126506,0.8398337,1.083109,0,1.083109,3.112792,51.87976,0.124459,0,0.866487,0,1.922943
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.060296,61.78125,40.09954,0.701776,0.701776,0,0,0,0.701776,151.0875,0,0,0,1.060296,0.7387116,0.701776,0,0,3.043397,1.814632,0.3215844,0,0.3215844,3.417874,56.96445,0.1243208,0.7719536,0.8482368,0,2.874928
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.002219,64.20277,43.35879,0,0,0,0,0,0,0,0,0,0,1.002219,0,0,0,0,2.721812,2.104058,1.002219,0,1.002219,4.368662,72.81089,0.1238922,0,0.801775,0,3.106277
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.147797,71.08772,46.00789,0.5980803,0.5980803,0,0,0,0.5980803,191.9134,0,0,0,1.147797,0.6295583,0.5980803,0,0,1.719594,3.006055,0.5182382,0,0.5182382,4.860306,81.00494,0.1236717,0.6578884,0.9182372,0,4.153851
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.462788,83.76128,48.57204,0.8170114,0.8170114,0,0,0,0.8170114,179.0413,0,0,0,1.462788,0.8600121,0.8170114,0,0,1.201356,3.472469,0.6027756,0,0.6027756,5.432149,90.53564,0.1234162,0.8987126,1.17023,0,4.935256
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.372834,82.9465,50.13215,0.4188788,0.4188788,0,-1,0,0.4188788,327.7401,0.3333289,0,0,1.372834,0.4409251,0.4188788,0,0,0.5985799,4.014967,0.5985799,0,0.5985799,6.000012,100,0.1231635,0.4607667,1.098267,0,5.387801
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9324104,71.06632,50.69595,0.1928893,0.1928893,0,-1,0,0.1928893,483.3914,0.729369,0,0,0.9324104,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1231635,0.2121782,0.7459283,0,5.486099
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7099851,66.24896,51.26748,0.7095147,0.7095147,0,-1,0,0.7095147,100.0663,0,0,0,0.7099851,0.7468576,0.7095147,0,0,0,4.553689,0,0.03687259,-0.03687259,5.961145,99.35222,0.1231635,0.7804663,0.567988,0,5.263674
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3900989,58.3558,50.56466,0.2028137,0.2028137,0,-1,0,0.2028137,192.3435,0.1356413,0,0,0.3900989,0.2134881,0.2028137,0,0,0.04096955,4.516816,0.04096955,0,0.04096955,6.000012,100,0.1231463,0.2230951,0.3120792,0,4.906915
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09783154,50.59705,48.74195,0.1941967,0.1941967,0,-1,0,0.1941967,50.37756,0,2.775558E-17,0,0.09783154,0.2044175,0.1941967,0,0,0,4.553689,0,0.106586,-0.106586,5.887661,98.12748,0.1231463,0.2136163,0.07826523,0,4.65152
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,46.83429,46.83429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1184289,4.447103,0,0,0,5.887661,98.12748,0.1231463,0,0,0,4.447103
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,44.83394,44.83394,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1184289,4.447103,0,0.3212923,-0.3212923,5.548989,92.48296,0.1231463,0.3357504,0,0,4.447103
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,42.85677,42.85677,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4754203,4.125811,0,0.443696,-0.443696,5.081292,84.68803,0.1231463,0.4636624,0,0,4.125811
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,40.81781,40.81781,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9684159,3.682115,0,0.2783075,-0.2783075,4.78793,79.79868,0.1231463,0.2908313,0,0,3.682115
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,39.16502,39.16502,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.277646,3.403807,0,0.05117216,-0.05117216,4.73399,78.89967,0.1231463,0.0534749,0,0,3.403807
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.334504,3.352635,0,0,0,4.73399,78.89967,0.1231463,0,0,0,3.352635
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,36.5777,36.5777,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.334504,3.352635,0,0.1478985,-0.1478985,4.578091,76.30137,0.1231463,0.1545539,0,0,3.352635
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498836,3.204736,0,0,0,4.578091,76.30137,0.1231463,0,0,0,3.204736
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,34.34566,34.34566,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.498836,3.204736,0,0.2461411,-0.2461411,4.318636,71.97712,0.1231463,0.2572175,0,0,3.204736
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,33.34163,33.34163,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.772326,2.958596,0,0.1096883,-0.1096883,4.203014,70.05009,0.1231463,0.1146242,0,0,2.958596
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,32.47661,32.47661,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.894202,2.848907,0,0.05274828,-0.05274828,4.147413,69.12341,0.1231463,0.05512195,0,0,2.848907
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,31.75834,31.75834,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.952811,2.796159,0,0.2471958,-0.2471958,3.886845,64.78062,0.1231463,0.2583196,0,0,2.796159
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1209371,33.04708,30.99373,0.210335,0.210335,0,0,0,0.210335,57.49736,0,0,0,0.1209371,0.2214052,0.210335,0,0,2.227473,2.548963,0,0.1004682,-0.1004682,3.780943,63.01558,0.1231463,0.2313685,0.09674964,0,2.6699
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4240292,40.0302,32.51523,1.119514,1.119514,0,0,0,1.119514,37.87619,0,0,0,0.4240292,1.178436,1.119514,0,0,2.339104,2.448495,0,0.7544064,-0.7544064,2.985729,49.76204,0.1231463,1.231465,0.3392234,0,2.872524
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8022999,51.73548,36.40779,0.177126,0.177126,0,-1,0,0.177126,452.9544,0,0,0,0.8022999,0.1864484,0.177126,0,0,3.177334,1.694088,0.6158515,0,0.6158515,3.569977,59.49949,0.1228875,0.1948386,0.6418399,0,2.496388
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7656261,55.2676,40.29263,0.560945,0.560945,0,0,0,0.560945,136.4886,0,0,0,0.7656261,0.5904684,0.560945,0,0,2.561482,2.248355,0.1751577,0,0.1751577,3.736146,62.26897,0.1228141,0.6170395,0.6125009,0,3.013981
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.625398,55.8305,43.55187,0.9153473,0.9153473,0,0,0,0.9153473,68.32358,0,0,0,0.625398,0.9635235,0.9153473,0,0,2.386325,2.405997,0,0.3381255,-0.3381255,3.37973,56.32872,0.1228141,1.006882,0.5003184,0,3.031395
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8542596,63.96067,46.22414,0.3368106,0.3368106,0,0,0,0.3368106,253.632,0,0,0,0.8542596,0.3545375,0.3368106,0,0,2.76202,2.067871,0.4997221,0,0.4997221,3.853808,64.23001,0.1226051,0.3704917,0.6834077,0,2.922131
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9215472,68.50414,48.74195,0.19893,0.19893,0,0,0,0.19893,463.252,0,0,0,0.9215472,0.2094,0.19893,0,0,2.262297,2.517621,0.7121472,0,0.7121472,4.52941,75.49002,0.1223085,0.218823,0.7372378,0,3.439168
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.221544,78.52599,50.30978,1.031063,1.031063,0,-1,0,1.031063,118.4743,0,0,0,1.221544,1.085329,1.031063,0,0,1.55015,3.158554,0.1362152,0,0.1362152,4.658635,77.64377,0.122252,1.134169,0.9772354,0,4.380098
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.044447,74.23038,50.87359,0.8006112,0.8006112,0,-1,0,0.8006112,130.4562,0,0,0,1.044447,0.8427486,0.8006112,0,0,1.413935,3.281147,0.2016982,0,0.2016982,4.849983,80.83289,0.1221683,0.8806723,0.8355574,0,4.325594
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.720441,66.63503,51.39105,0.6615917,0.6615917,0,-1,0,0.6615917,108.8951,0,0,0,0.720441,0.6964123,0.6615917,0,0,1.212237,3.462676,0.02402866,0,0.02402866,4.872778,81.21281,0.1221584,0.7277509,0.5763528,0,4.183116
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4220061,59.22068,50.74229,0.7463802,0.7463802,0,-1,0,0.7463802,56.54037,0,1.110223E-16,0,0.4220061,0.7856633,0.7463802,0,0,1.188208,3.484302,0,0.3636572,-0.3636572,4.48945,74.82402,0.1221584,0.8210182,0.3376049,0,3.906308
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.0689729,50.17753,48.87325,1.138811,1.138811,0,-1,0,1.138811,6.056571,0,0,0,0.0689729,1.198749,1.138811,0,0,1.592272,3.120644,0,1.129776,-1.129776,3.298562,54.97593,0.1221584,1.252692,0.05517832,0,3.189617
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,46.96558,46.96558,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.847578,1.990869,0,0.7156622,-0.7156622,2.544188,42.40305,0.1221584,0.747867,0,0,1.990869
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,45.00386,45.00386,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.642758,1.275206,0,0.1740993,-0.1740993,2.360671,39.34444,0.1221584,0.1819338,0,0,1.275206
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,43.0344,43.0344,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.836202,1.101107,0,0.7624213,-0.7624213,1.557009,25.95009,0.1221584,0.7967302,0,0,1.101107
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.96455,40.96455,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.683337,0.3386859,0,0.1117922,-0.1117922,1.439169,23.98611,0.1221584,0.1168228,0,0,0.3386859
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,39.31948,39.31948,0.2723659,0.215549,0,-1,0,0.215549,0,0,0.05681686,0.08405344,0,0.2268937,0.215549,0,0,4.80755,0.2268937,0,0.2268937,-0.2268937,1.200002,20,0.1221584,0.2996024,0,0,0.2268937
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.07603,38.07603,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221584,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,36.75534,36.75534,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221584,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,35.47326,35.47326,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221584,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,34.51557,34.51557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221584,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,33.51926,33.51926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221584,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,32.64653,32.64653,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228928,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,31.92826,31.92826,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1234893,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2364432,35.2397,31.17137,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.92075,0,0,0,0.2364432,0,0,0.8824444,0.8383222,2.299654,2.484,1.074765,0,1.074765,4.83798,80.63284,0.1241694,0.8993111,0.1891546,1.7,2.720443
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6704535,44.9499,32.69286,0.04816019,0.04816019,0,0,0,0.04816019,1392.132,0,0,0,0.6704535,0.05069494,0.04816019,0,0,1.224889,3.451289,0.6197587,0,0.6197587,5.425935,90.43207,0.1239122,0.05297621,0.5363629,0,4.121742
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.038062,57.16624,36.60087,0.9908531,0.9908531,0,-1,0,0.9908531,104.7645,2.220446E-16,0,0,1.038062,1.043003,0.9908531,0,0,0.6051303,4.009072,0,0.004941096,-0.004941096,5.420727,90.34526,0.1239122,1.089938,0.8304497,0,5.047134
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.15129,64.50407,40.50888,0.2989946,0.2989946,0,0,0,0.2989946,385.0538,0.2259386,0,0,1.15129,0.3147312,0.2989946,0,0,0.6106204,4.00413,0.6106204,0,0.6106204,6.000012,100,0.1236599,0.328894,0.9210321,0,5.155421
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.422155,75.99393,43.76812,1.089987,1.089987,0,0,0,1.089987,130.4745,0.2748004,0,0,1.422155,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1236599,1.198985,1.137724,0,5.975843
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.402974,78.89181,46.39406,0.8009589,0.8009589,0,0,0,0.8009589,175.1618,0.5598592,0,0,1.402974,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1236599,0.8810548,1.122379,0,5.956663
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.397507,82.1043,48.91959,0.4984362,0.4984362,0,0,0,0.4984362,280.3783,0.8728372,0,0,1.397507,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1236599,0.5482799,1.118006,0,5.951196
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.159725,76.94881,50.4797,0.7361757,0.7361757,0,-1,0,0.7361757,157.5337,0.3848028,0,0,1.159725,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1236599,0.8097933,0.9277797,0,5.713414
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7883443,67.82869,51.00489,0.5896786,0.5896786,0,-1,0,0.5896786,133.6905,0.16763,0,0,0.7883443,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1236599,0.6486465,0.6306754,0,5.342033
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7966142,68.67249,51.56869,0.5131628,0.5131628,0,-1,0,0.5131628,155.2362,0.2564429,0,0,0.7966142,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1236599,0.5644791,0.6372914,0,5.350303
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.358206,58.01097,50.87359,1.208482,1.208482,0,-1,0,1.208482,29.641,0,0,0,0.358206,1.272086,1.208482,0,0,0,4.553689,0,0.91388,-0.91388,5.036698,83.94479,0.1236599,1.32933,0.2865648,0,4.911895
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06289149,50.24066,49.05088,0.6407259,0.6407259,0,-1,0,0.6407259,9.815662,0,0,0,0.06289149,0.6744483,0.6407259,0,0,1.015422,3.639809,0,0.6115568,-0.6115568,4.39206,73.20086,0.1236599,0.7047985,0.05031319,0,3.7027
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,47.13549,47.13549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69493,3.028252,0,0,0,4.39206,73.20086,0.1236599,0,0,0,3.028252
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,45.18149,45.18149,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.69493,3.028252,0,0.6731818,-0.6731818,3.682465,61.37429,0.1236599,0.703475,0,0,3.028252
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,43.18115,43.18115,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.442909,2.35507,0,0.6284019,-0.6284019,3.020071,50.33441,0.1236599,0.65668,0,0,2.35507
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,41.11902,41.11902,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.141134,1.726668,0,0.3109578,-0.3109578,2.692292,44.87145,0.1236599,0.3249509,0,0,1.726668
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,39.46623,39.46623,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.486643,1.415711,0,0.1149086,-0.1149086,2.571168,42.85271,0.1236599,0.1200795,0,0,1.415711
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,38.25366,38.25366,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.614319,1.300802,0,0.1928143,-0.1928143,2.367924,39.46532,0.1236599,0.2014909,0,0,1.300802
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.92525,36.92525,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.828557,1.107988,0,0.09755237,-0.09755237,2.265095,37.7515,0.1236599,0.1019422,0,0,1.107988
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,35.64318,35.64318,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.936949,1.010435,0,0.08388156,-0.08388156,2.176676,36.27786,0.1236599,0.08765623,0,0,1.010435
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,34.69321,34.69321,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.03015,0.9265537,0,0.2602432,-0.2602432,1.902355,31.70586,0.1236599,0.2719542,0,0,0.9265537
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,33.68917,33.68917,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.319309,0.6663105,0,0.03517957,-0.03517957,1.865273,31.08782,0.1236599,0.03676265,0,0,0.6663105
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,32.83961,32.83961,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.358398,0.6311309,0,0.4560995,-0.4560995,1.384502,23.07498,0.1236599,0.4766239,0,0,0.6311309
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.15223,32.15223,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.865175,0.1750315,0,0.1225065,-0.1225065,1.255369,20.92277,0.1236599,0.1280193,0,0,0.1750315
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2166544,35.08886,31.36445,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,61.08481,0,0,0,0.2166544,0,0,1.345322,1.278056,5.001293,0.05252499,1.49471,0,1.49471,2.673375,44.55616,0.1243299,0.3901459,0.1733235,1.7,0.2691794
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4458021,40.8506,32.90912,1.482814,1.482814,1.7,0,0.5202,1.482814,30.0646,0,0,0,0.4458021,0,0,0.2171858,0.2063265,3.506583,1.397764,0.6521286,0,0.6521286,3.292039,54.8672,0.124705,1.631096,0.3566417,1.7,1.843566
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5723748,47.45052,36.81712,0.08960047,0.08960047,0,-1,0,0.08960047,638.8078,0,0,0,0.5723748,0.09431628,0.08960047,0,0,2.854454,1.98468,0.4780585,0,0.4780585,3.745565,62.42596,0.1245079,0.09856051,0.4578998,0,2.557055
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9877672,60.81167,40.7483,0.7105489,0.7105489,0,0,0,0.7105489,139.0147,0,0,0,0.9877672,0.7479462,0.7105489,0,0,2.376396,2.414933,0.2398209,0,0.2398209,3.973079,66.21785,0.1244093,0.7816038,0.7902137,0,3.4027
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.293976,72.56699,43.98438,0.8616379,0.8616379,0,0,0,0.8616379,150.1763,0,0,0,1.293976,0.9069872,0.8616379,0,0,2.136575,2.630771,0.3869886,0,0.3869886,4.340209,72.33666,0.1242504,0.9478016,1.035181,0,3.924747
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.189657,72.97573,46.61803,0.6146579,0.6146579,0,0,0,0.6146579,193.5478,0,0,0,1.189657,0.6470084,0.6146579,0,0,1.749586,2.979061,0.5426483,0,0.5426483,4.85501,80.91667,0.1240284,0.6761237,0.9517253,0,4.168718
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.248577,77.82224,49.13584,0.3970324,0.3970324,0,0,0,0.3970324,314.4772,0,0,0,1.248577,0.4179288,0.3970324,0,0,1.206938,3.467445,0.8306476,0,0.8306476,5.643032,94.05034,0.12369,0.4367356,0.9988612,0,4.716021
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8787001,69.65857,50.65733,0.5362338,0.5362338,0,-1,0,0.5362338,163.8651,0,0,0,0.8787001,0.5644566,0.5362338,0,0,0.3762905,4.215027,0.3142434,0,0.3142434,5.941149,99.01895,0.1235625,0.5898572,0.7029601,0,5.093728
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8229038,68.86799,51.1748,0.48443,0.48443,0,-1,0,0.48443,169.8705,0.2509304,0,0,0.8229038,0.5099264,0.48443,0,0,0.06204707,4.497847,0.06204707,0,0.06204707,6.000012,100,0.1235373,0.532873,0.658323,0,5.32075
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4327748,60.46971,51.69999,0,0,0,-1,0,0,0,0.4327748,0,0,0.4327748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235373,0,0.3462199,0,4.986464
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.234703,55.64577,51.0435,0.854108,0.854108,0,-1,0,0.854108,27.47931,0,0,0,0.234703,0.899061,0.854108,0,0,0,4.553689,0,0.664358,-0.664358,5.299717,88.32845,0.1235373,0.9395187,0.1877624,0,4.788392
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07692251,50.68021,49.22079,0.7873759,0.7873759,0,-1,0,0.7873759,9.769477,0,1.110223E-16,0,0.07692251,0.8288168,0.7873759,0,0,0.7381756,3.889331,0,0.7518943,-0.7518943,4.507151,75.11903,0.1235373,0.8661135,0.06153801,0,3.966254
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,47.31313,47.31313,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.573614,3.137437,0,0.9126265,-0.9126265,3.545158,59.08585,0.1235373,0.9536947,0,0,3.137437
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,45.35141,45.35141,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.587643,2.22481,0,0.656269,-0.656269,2.85339,47.5564,0.1235373,0.685801,0,0,2.22481
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,43.35879,43.35879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.316831,1.568541,0,0,0,2.85339,47.5564,0.1235373,0,0,0,1.568541
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,41.29666,41.29666,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.316831,1.568541,0,0.1876166,-0.1876166,2.655625,44.26032,0.1235373,0.1960594,0,0,1.568541
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,39.64386,39.64386,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.525294,1.380925,0,0.1032531,-0.1032531,2.546786,42.44635,0.1235373,0.1078995,0,0,1.380925
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,38.42358,38.42358,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.640019,1.277671,0,0.1602032,-0.1602032,2.377917,39.63188,0.1235373,0.1674124,0,0,1.277671
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,37.10289,37.10289,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.818023,1.117468,0,0.2374366,-0.2374366,2.127637,35.46055,0.1235373,0.2481213,0,0,1.117468
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.82081,35.82081,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.081841,0.8800316,0,0.2504592,-0.2504592,1.86363,31.06044,0.1235373,0.2617298,0,0,0.8800316
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.86312,34.86312,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.360129,0.6295725,0,0.2533084,-0.2533084,1.596619,26.61027,0.1235373,0.2647073,0,0,0.6295725
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.86681,33.86681,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.641583,0.376264,0,0.1413953,-0.1413953,1.447576,24.12621,0.1235373,0.1477581,0,0,0.376264
