Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,33.04041,33.04041,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.798689,0.2348687,0,0.06612501,-0.06612501,1.377874,22.96452,0.1235373,0.06910063,0,0,0.2348687
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,32.32214,32.32214,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.872161,0.1687437,1.376508,0,1.376508,2.683744,44.72898,0.124245,0.2761486,0,1.7,0.1687437
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2244662,35.43205,31.56526,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,125.2408,2.220446E-16,0,0,0.2244662,0,0,1.452632,1.38,3.495653,1.407601,1.604466,0,1.604466,4.205874,70.09776,0.1247866,0.1971505,0.179573,1.7,1.632067
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6331964,44.65646,33.1022,0.1173378,0.1173378,1.441539,0,0.44964,0.1173378,539.6354,0,0,0,0.6331964,0,0,1.324201,1.257991,1.891187,2.85162,1.891187,0,1.891187,6.000012,100,0.1250202,0.1290716,0.5065572,1.7,3.484817
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.029126,57.44483,37.01793,0,0,0,-1,0,0,0,1.029126,0,0,1.029126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250202,0,0.8233005,0,5.582815
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.031532,62.10571,40.96455,0.3554741,0.3554741,0,0,0,0.3554741,290.1849,0.6573488,0,0,1.031532,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1250202,0.3910215,0.8252257,0,5.585221
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.274232,72.28967,44.20063,0,0,0,0,0,0,0,1.274232,0,0,1.274232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250202,0,1.019385,0,5.82792
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.477186,81.83837,46.83429,0.3614441,0.3614441,0,0,0,0.3614441,408.6899,1.096718,0,0,1.477186,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1250202,0.3975885,1.181749,0,6.030875
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.431393,83.73174,49.30575,0.51284,0.51284,0,0,0,0.51284,279.111,0.8915613,0,0,1.431393,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1250202,0.564124,1.145114,0,5.985082
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.247548,79.96351,50.82725,0,0,0,-1,0,0,0,1.247548,0,0,1.247548,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250202,0,0.9980381,0,5.801237
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9066903,71.17693,51.35244,0.9878291,0.9878291,0,-1,0,0.9878291,91.78615,0,1.110223E-16,0,0.9066903,1.03982,0.9878291,0,0,0,4.553689,0,0.1331298,-0.1331298,5.859681,97.66116,0.1250202,1.086612,0.7253523,0,5.460379
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5256234,62.68616,51.8699,0.6144191,0.6144191,0,-1,0,0.6144191,85.54803,0,0,0,0.5256234,0.6467569,0.6144191,0,0,0.147922,4.420559,0,0.1211335,-0.1211335,5.731995,95.53306,0.1250202,0.6758611,0.4204988,0,4.946183
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2247649,55.62801,51.22114,1.087171,1.087171,0,-1,0,1.087171,20.6743,0,2.220446E-16,0,0.2247649,1.14439,1.087171,0,0,0.2825148,4.299426,0,0.9196253,-0.9196253,4.762625,79.37692,0.1250202,1.195888,0.179812,0,4.52419
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07559903,50.83419,49.39843,0.4811699,0.4811699,0,-1,0,0.4811699,15.7115,0,5.551115E-17,0,0.07559903,0.5064946,0.4811699,0,0,1.304321,3.3798,0,0.4308956,-0.4308956,4.308421,71.80687,0.1250202,0.5292869,0.06047923,0,3.455399
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,47.52938,47.52938,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.783094,2.948905,0,0.8724357,-0.8724357,3.388793,56.47977,0.1250202,0.9116953,0,0,2.948905
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,45.52904,45.52904,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.752467,2.076469,0,0.6182403,-0.6182403,2.73711,45.61842,0.1250202,0.6460611,0,0,2.076469
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,43.5287,43.5287,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.4394,1.458229,0,0.02373516,-0.02373516,2.712091,45.20143,0.1250202,0.02480324,0,0,1.458229
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,41.46657,41.46657,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.465773,1.434494,0,0.2179115,-0.2179115,2.482393,41.37313,0.1250202,0.2277175,0,0,1.434494
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,39.81378,39.81378,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.707896,1.216582,0,0.1563961,-0.1563961,2.317537,38.62553,0.1250202,0.1634339,0,0,1.216582
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,38.60122,38.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.88167,1.060186,0,0,0,2.317537,38.62553,0.1250202,0,0,0,1.060186
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,37.2728,37.2728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.88167,1.060186,0,0,0,2.317537,38.62553,0.1250202,0,0,0,1.060186
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.96756,35.96756,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.88167,1.060186,0,0.1529136,-0.1529136,2.156352,35.93912,0.1250202,0.1597947,0,0,1.060186
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,35.04076,35.04076,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.051574,0.9072724,0,0.06475339,-0.06475339,2.088095,34.80152,0.1250202,0.06766729,0,0,0.9072724
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,34.01355,34.01355,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.123522,0.842519,0,0.04323804,-0.04323804,2.042519,34.04191,0.1250202,0.04518375,0,0,0.842519
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,33.18716,33.18716,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.171565,0.799281,0,0.0340353,-0.0340353,2.006642,33.44397,0.1250202,0.03556689,0,0,0.799281
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,32.49206,32.49206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.209382,0.7652457,0,0,0,2.006642,33.44397,0.1250202,0,0,0,0.7652457
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3019826,36.98716,31.73517,0.289671,0.289671,0,0,0,0.289671,104.2502,0,0,0,0.3019826,0.3049168,0.289671,0,0,4.209382,0.7652457,0,0.002934268,-0.002934268,2.003549,33.39242,0.1250202,0.3186381,0.2415861,0,1.067228
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5665877,43.5459,33.27984,0.5138479,0.5138479,0,0,0,0.5138479,110.2637,0,0,0,0.5665877,0.5408925,0.5138479,0,0,4.212642,0.7623114,0.02569521,0,0.02569521,2.027926,33.79869,0.1250098,0.5652326,0.4532702,0,1.328899
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.058507,58.35109,37.21101,1.012572,1.012572,0,-1,0,1.012572,104.5365,0,0,0.1665477,1.058507,1.065865,1.012572,0,0,4.186946,0.7854371,0,0.007357946,-0.007357946,2.02017,33.66943,0.1250098,1.113829,0.846806,0,1.843945
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.058663,63.01622,41.18081,0.1984877,0.1984877,0,0,0,0.1984877,533.3643,0,0,0,1.058663,0.2089344,0.1984877,0,0,4.195122,0.7780792,0.8497282,0,0.8497282,2.826293,47.10479,0.1246679,0.2183365,0.8469301,0,1.836742
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.267964,72.41718,44.44005,0.7061842,0.7061842,0,0,0,0.7061842,179.5514,0,0,0,1.267964,0.7433518,0.7061842,0,0,3.345394,1.542835,0.5246118,0,0.5246118,3.323983,55.39961,0.1244576,0.7768027,1.014371,0,2.810798
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.191477,73.5637,47.05054,0.1343454,0.1343454,0,0,0,0.1343454,886.8755,0,0,0,1.191477,0.1414162,0.1343454,0,0,2.820782,2.014985,1.05006,0,1.05006,4.320158,72.00249,0.124039,0.14778,0.9531813,0,3.206462
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.181301,76.37466,49.52973,0,0,0,0,0,0,0,0,0,0,1.181301,0,0,0,0,1.770722,2.96004,1.181301,0,1.181301,5.440838,90.68046,0.1235714,0,0.9450405,0,4.14134
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.144508,77.21876,51.0435,0.04935564,0.04935564,0,-1,0,0.04935564,2318.901,0.5031343,0,0,1.144508,0.05195331,0.04935564,0,0,0.5894209,4.02321,0.5894209,0,0.5894209,6.000012,100,0.1233394,0.05429121,0.9156068,0,5.167718
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7195229,66.81252,51.56869,0.9262287,0.9262287,0,-1,0,0.9262287,77.68307,0,0,0,0.7195229,0.9749776,0.9262287,0,0,0,4.553689,0,0.2554547,-0.2554547,5.730739,95.51212,0.1233394,1.018852,0.5756183,0,5.273212
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3555725,59.23032,52.08615,0.005801132,0.005801132,0,-1,0,0.005801132,6129.364,0.06562749,0,0,0.3555725,0.006106455,0.005801132,0,0,0.2838386,4.298234,0.2838386,0,0.2838386,6.000012,100,0.123228,0.006381245,0.284458,0,4.653807
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2252973,55.81389,51.39105,1.129274,1.129274,0,-1,0,1.129274,19.95063,0,2.220446E-16,0,0.2252973,1.188709,1.129274,0,0,0,4.553689,0,0.9634122,-0.9634122,4.984487,83.07461,0.123228,1.242201,0.1802378,0,4.778986
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05804306,50.66949,49.56834,1.017731,1.017731,0,-1,0,1.017731,5.703184,0,0,0,0.05804306,1.071295,1.017731,0,0,1.070458,3.590277,0,1.013252,-1.013252,3.916425,65.27361,0.123228,1.119504,0.04643444,0,3.64832
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.196294,2.577024,0,0,0,3.916425,65.27361,0.123228,0,0,0,2.577024
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,45.7453,45.7453,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.196294,2.577024,0,0.5634107,-0.5634107,3.322538,55.37551,0.123228,0.5887642,0,0,2.577024
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,43.70634,43.70634,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.822306,2.013614,0,0.579395,-0.579395,2.711802,45.1966,0.123228,0.6054678,0,0,2.013614
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,41.64421,41.64421,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.466078,1.434219,0,0.08769103,-0.08769103,2.619367,43.65603,0.123228,0.09163713,0,0,1.434219
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563513,1.346528,0,0,0,2.619367,43.65603,0.123228,0,0,0,1.346528
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,38.77113,38.77113,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.563513,1.346528,0,0.3209888,-0.3209888,2.281015,38.01685,0.123228,0.3354333,0,0,1.346528
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,37.42727,37.42727,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.920167,1.025539,0,0.06638893,-0.06638893,2.211035,36.85051,0.123228,0.06937642,0,0,1.025539
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.1452,36.1452,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.993932,0.9591499,0,0.0918826,-0.0918826,2.114182,35.2363,0.123228,0.09601732,0,0,0.9591499
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,35.1875,35.1875,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.096024,0.8672673,0,0.1949618,-0.1949618,1.908675,31.81118,0.123228,0.2037351,0,0,0.8672673
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,34.19119,34.19119,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.312648,0.6723055,0,0.2016969,-0.2016969,1.696067,28.26773,0.123228,0.2107733,0,0,0.6723055
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,33.34163,33.34163,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.536756,0.4706086,0,0.1102331,-0.1102331,1.579872,26.33114,0.123228,0.1151935,0,0,0.4706086
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,32.64653,32.64653,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.659237,0.3603755,0,0.1229556,-0.1229556,1.450265,24.17103,0.123228,0.1284886,0,0,0.3603755
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3674137,38.33289,31.88964,0.2411161,0.2411161,0,0,0,0.2411161,152.3804,0,0,0,0.3674137,0.2538064,0.2411161,0,0,4.795855,0.2374199,0.1136073,0,0.1136073,1.558042,25.96732,0.1231835,0.2652277,0.2939309,0,0.6048336
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7686201,47.73174,33.42658,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,127.987,0,0,0,0.7686201,0,0,1.099455,1.044482,4.682247,0.3396664,1.813102,0,1.813102,3.278102,54.63492,0.1237003,0.6606001,0.6148961,1.7,1.108287
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.114436,59.89826,37.4041,0.1887111,0.1887111,0,-1,0,0.1887111,590.5513,0,0,0,1.114436,0.1986433,0.1887111,0,0,2.869145,1.971458,0.9157926,0,0.9157926,4.146899,69.11485,0.123343,0.2075822,0.8915487,0,3.085894
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.226903,67.50359,41.38161,0.491104,0.491104,0,0,0,0.491104,249.8255,0,0,0,1.226903,0.5169516,0.491104,0,0,1.953353,2.795671,0.7099513,0,0.7099513,4.820418,80.34014,0.1230675,0.5402144,0.9815223,0,4.022574
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.488532,79.22362,44.65631,0.884293,0.884293,0,0,0,0.884293,168.3302,0,0,0,1.488532,0.9308348,0.884293,0,0,1.243401,3.434628,0.5576971,0,0.5576971,5.349496,89.15809,0.1228519,0.9727224,1.190825,0,4.92316
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.434798,81.06189,47.26679,0.6850628,0.6850628,0,0,0,0.6850628,209.4404,0.02797548,0,0,1.434798,0.7211188,0.6850628,0,0,0.6857042,3.936555,0.6857042,0,0.6857042,6.000012,100,0.1225878,0.7535691,1.147839,0,5.371354
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.226239,77.88663,49.69964,0.5219666,0.5219666,0,0,0,0.5219666,234.9267,0.6768005,0,0,1.226239,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1225878,0.5741633,0.9809912,0,5.779928
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9816309,72.96876,51.22114,0.5635149,0.5635149,0,-1,0,0.5635149,174.1979,0.3884573,0,0,0.9816309,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1225878,0.6198664,0.7853047,0,5.53532
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4186918,60.20764,51.7386,0.5529587,0.5529587,0,-1,0,0.5529587,75.71845,0,0,0,0.4186918,0.5820618,0.5529587,0,0,0,4.553689,0,0.16337,-0.16337,5.827805,97.12989,0.1225878,0.6082546,0.3349534,0,4.972381
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.528963,63.13676,52.21745,0.7107135,0.7107135,0,-1,0,0.7107135,74.42704,1.110223E-16,0,0,0.528963,0.7481195,0.7107135,0,0,0.1815223,4.390319,0,0.2191565,-0.2191565,5.596794,93.27971,0.1225878,0.7817849,0.4231704,0,4.919282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2356634,56.20731,51.56869,0.2643702,0.2643702,0,-1,0,0.2643702,89.14143,0,0,0,0.2356634,0.2782844,0.2643702,0,0,0.4250295,4.171163,0,0.04262105,-0.04262105,5.551867,92.53094,0.1225878,0.2908072,0.1885307,0,4.406826
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04665991,50.63095,49.74598,0.8436397,0.8436397,0,-1,0,0.8436397,5.530787,0,0,0,0.04665991,0.8880419,0.8436397,0,0,0.4723862,4.128541,0,0.8413819,-0.8413819,4.664973,77.74939,0.1225878,0.9280037,0.03732793,0,4.175201
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,47.87693,47.87693,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.407255,3.287159,0,0.5889854,-0.5889854,4.044127,67.40199,0.1225878,0.6154898,0,0,3.287159
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,45.92293,45.92293,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.061683,2.698174,0,0.7199804,-0.7199804,3.285202,54.75325,0.1225878,0.7523795,0,0,2.698174
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,43.87625,43.87625,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.861661,1.978194,0,0.7734203,-0.7734203,2.469945,41.16567,0.1225878,0.8082243,0,0,1.978194
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,41.79095,41.79095,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.721017,1.204773,0,0.0184891,-0.0184891,2.450456,40.84085,0.1225878,0.01932111,0,0,1.204773
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,40.13816,40.13816,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.741561,1.186284,0,0.04610306,-0.04610306,2.401859,40.0309,0.1225878,0.0481777,0,0,1.186284
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.92559,38.92559,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.792786,1.140181,0,0.01588827,-0.01588827,2.385111,39.75177,0.1225878,0.01660324,0,0,1.140181
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,37.59718,37.59718,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.81044,1.124293,0,0.2953543,-0.2953543,2.073781,34.56294,0.1225878,0.3086452,0,0,1.124293
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,36.31511,36.31511,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.138611,0.8289386,0,0.2203258,-0.2203258,1.841537,30.69221,0.1225878,0.2302405,0,0,0.8289386
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,35.36514,35.36514,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.383418,0.6086128,0,0.05916511,-0.05916511,1.779171,29.65279,0.1225878,0.06182754,0,0,0.6086128
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,34.34566,34.34566,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.449157,0.5494477,0,0.1703026,-0.1703026,1.599656,26.66089,0.1225878,0.1779662,0,0,0.5494477
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,33.49609,33.49609,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.638382,0.3791451,0,0.2466308,-0.2466308,1.339685,22.32803,0.1225878,0.2577292,0,0,0.3791451
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.80099,32.80099,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.912416,0.1325143,0,0.05378698,-0.05378698,1.282988,21.38309,0.1225878,0.0562074,0,0,0.1325143
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3590053,38.33215,32.03638,0,0,0,0,0,0,0,0,0,0,0.3590053,0,0,0,0,4.972179,0.0787273,0.3590053,0,0.3590053,1.623571,27.05946,0.12245,0,0.2872042,0,0.4377326
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7497658,47.54129,33.60422,0.3953427,0.3953427,0,0,0,0.3953427,189.6496,0,0,0,0.7497658,0.4161502,0.3953427,0,0,4.613174,0.4018321,0.3336155,0,0.3336155,1.940066,32.33437,0.1223223,0.434877,0.5998126,0,1.151598
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.139359,60.70758,37.58173,0,0,0,-1,0,0,0,0,0,0,1.139359,0,0,0,0,4.279559,0.702086,1.139359,0,1.139359,3.020957,50.34918,0.1218879,0,0.9114873,0,1.841445
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.323864,70.37479,41.59787,0,0,0,0,0,0,0,0,0,0,1.323864,0,0,0,0,3.1402,1.727509,1.323864,0,1.323864,4.276884,71.28127,0.1213871,0,1.059091,0,3.051373
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.319392,74.42937,44.88028,0,0,0,0,0,0,0,0,0,0,1.319392,0,0,0,0,1.816336,2.918987,1.319392,0,1.319392,5.528569,92.14263,0.120892,0,1.055513,0,4.238378
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.461635,82.16961,47.44443,0,0,0,0,0,0,0,0.9646907,0,0,1.461635,0,0,0,0,0.4969445,4.106439,0.4969445,0,0.4969445,6.000012,100,0.1207066,0,1.169308,0,5.568074
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.336933,81.51748,49.9159,1.414342,1.414342,0.425,0,0.172125,1.414342,94.52686,0.2955205,0,0,1.336933,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1207066,1.555777,1.069547,1.7,5.890623
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.181654,78.728,51.39105,0.352336,0.352336,0,-1,0,0.352336,335.377,0.8107738,0,0,1.181654,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1207066,0.3875696,0.9453231,0,5.735343
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.005062,74.42485,51.91624,0.2517195,0.2517195,0,-1,0,0.2517195,399.2786,0.7400944,0,0,1.005062,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1207066,0.2768915,0.8040498,0,5.558751
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6915694,67.11724,52.4337,0.6033217,0.6033217,0,-1,0,0.6033217,114.627,0.05649392,0,0,0.6915694,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1207066,0.6636539,0.5532555,0,5.245258
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3166294,58.04919,51.7386,0.2999949,0.2999949,0,-1,0,0.2999949,105.5449,0.0008452382,0,0,0.3166294,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1207066,0.3299945,0.2533035,0,4.870318
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05515074,50.9642,49.9159,0.04920781,0.04920781,0,-1,0,0.04920781,112.0772,0.003353042,0,0,0.05515074,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1207066,0.05412859,0.04412059,0,4.60884
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,48.09319,48.09319,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1207066,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,46.09285,46.09285,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1207066,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,44.07706,44.07706,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1207066,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.96859,41.96859,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1207066,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,40.33896,40.33896,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1207066,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,39.10323,39.10323,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1207066,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,37.77482,37.77482,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1207066,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,36.49274,36.49274,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1207066,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,35.55822,35.55822,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1207066,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,34.53874,34.53874,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1207066,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,33.666,33.666,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1207066,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.99408,32.99408,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1207066,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3208144,37.84634,32.23719,0.2193353,0.2193353,0,0,0,0.2193353,146.2666,0,0,0,0.3208144,0.2308792,0.2193353,0,0,3.633908,1.283172,0.08993512,0,0.08993512,2.637904,43.96498,0.1206731,0.2412688,0.2566515,0,1.603986
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7925867,48.63517,33.7973,0.5678205,0.5678205,0,0,0,0.5678205,139.584,0,0,0,0.7925867,0.5977058,0.5678205,0,0,3.543973,1.364113,0.1948809,0,0.1948809,2.822784,47.04631,0.1206006,0.6246026,0.6340694,0,2.1567
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.061678,59.11193,37.79799,0.3315676,0.3315676,0,-1,0,0.3315676,320.1994,0,0,0,1.061678,0.3490185,0.3315676,0,0,3.349092,1.539506,0.712659,0,0.712659,3.498872,58.31441,0.1203361,0.3647244,0.849342,0,2.601184
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.313731,70.36974,41.81412,0.662006,0.662006,0,0,0,0.662006,198.447,0,0,0,1.313731,0.6968484,0.662006,0,0,2.636433,2.180899,0.6168826,0,0.6168826,4.084098,68.06817,0.1201081,0.7282066,1.050985,0,3.49463
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.331546,75.05815,45.09653,0.385491,0.385491,0,0,0,0.385491,345.4156,0,0,0,1.331546,0.40578,0.385491,0,0,2.019551,2.736094,0.9257661,0,0.9257661,4.962357,82.70579,0.1197676,0.4240401,1.065237,0,4.067639
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.242074,75.75551,47.66068,1.293409,1.293409,1.152534,0,0.3707417,1.293409,96.03106,0,0,0,1.242074,0.1482898,0.1408753,0,0,1.093784,3.569283,1.093784,0,1.093784,6.000012,100,0.1200413,1.42275,0.9936594,1.7,4.811357
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.395785,83.69094,50.13215,0.1875988,0.1875988,0,0,0,0.1875988,744.0264,1.198312,0,0,1.395785,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1200413,0.2063587,1.116628,0,5.949474
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.278544,81.92468,51.60731,0.6562057,0.6562057,0,-1,0,0.6562057,194.839,0.5878015,0,0,1.278544,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1200413,0.7218263,1.022835,0,5.832233
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9689191,73.66272,52.08615,0.8090569,0.8090569,0,-1,0,0.8090569,119.7591,0.1172802,0,0,0.9689191,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1200413,0.8899626,0.7751353,0,5.522608
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7482825,68.67807,52.61134,0.7046481,0.7046481,0,-1,0,0.7046481,106.1924,0.006547685,0,0,0.7482825,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1200413,0.7751129,0.598626,0,5.301971
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4776838,61.67721,51.91624,0.9133067,0.9133067,0,-1,0,0.9133067,52.30267,0,0,0,0.4776838,0.9613755,0.9133067,0,0,0,4.553689,0,0.4836917,-0.4836917,5.490156,91.50242,0.1200413,1.004637,0.382147,0,5.031373
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.0638373,51.30971,50.09353,0.7017999,0.7017999,0,-1,0,0.7017999,9.096226,0,0,0,0.0638373,0.7387367,0.7017999,0,0,0.5374352,4.069997,0,0.6748995,-0.6748995,4.778749,79.64567,0.1200413,0.7719799,0.05106984,0,4.133834
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,48.2631,48.2631,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.287323,3.395098,0,1.452632,-1.452632,3.247542,54.12558,0.1200413,2.022782,0,0,3.395098
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,46.3091,46.3091,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.901359,1.942466,0,1.452632,-1.452632,1.716333,28.6055,0.1200413,1.569823,0,0,1.942466
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,44.24697,44.24697,0.7853394,0.4653429,0,-1,0,0.4653429,0,0,0.3199965,0.3985305,0,0.4898346,0.4653429,0,0,4.515394,0.4898346,0,0.4898346,-0.4898346,1.200002,20,0.1200413,0.8638734,0,0,0.4898346
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,42.1385,42.1385,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,40.49343,40.49343,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,39.27314,39.27314,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.94473,37.94473,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,36.66266,36.66266,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,35.73586,35.73586,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,34.70866,34.70866,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200413,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.84364,33.84364,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205818,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,33.17171,33.17171,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1210383,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2559611,36.87891,32.43027,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,85.97026,0,0,0,0.2559611,0,0,1.402268,1.332155,2.299654,2.484,1.588116,0,1.588116,5.324987,88.7496,0.1216242,0.3275053,0.2047689,1.7,2.739961
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6710663,46.37919,33.99811,0.6467904,0.6467904,0,0,0,0.6467904,103.7533,0,0,0,0.6710663,0.680832,0.6467904,0,0,0.7115388,3.913304,0,0.009765617,-0.009765617,5.314693,88.57804,0.1216242,0.7114694,0.5368531,0,4.58437
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8769975,55.12835,37.99107,0.7424139,0.7424139,0,-1,0,0.7424139,118.1278,0,0,0,0.8769975,0.7814884,0.7424139,0,0,0.7223895,3.903538,0.09550911,0,0.09550911,5.405301,90.08817,0.1215893,0.8166553,0.701598,0,4.780536
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9874509,62.26776,42.00721,0.1437468,0.1437468,0,0,0,0.1437468,686.9376,0.2092581,0,0,0.9874509,0.1513124,0.1437468,0,0,0.6268804,3.989497,0.6268804,0,0.6268804,6.000012,100,0.1213602,0.1581215,0.7899607,0,4.976947
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9622399,65.51102,45.31279,0.3720033,0.3720033,0,0,0,0.3720033,258.6643,0.5706574,0,0,0.9622399,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1213602,0.4092037,0.7697919,0,5.515929
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4339817,56.43207,47.87693,0.7369933,0.7369933,0,0,0,0.7369933,58.88543,0,0,0,0.4339817,0.7757824,0.7369933,0,0,0,4.553689,0,0.3418008,-0.3418008,5.639722,93.99519,0.1213602,0.8106926,0.3471853,0,4.98767
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.017243,72.82196,50.30978,0,0,0,0,0,0,0,0.6374646,0,0,1.017243,0,0,0,0,0.3797786,4.211888,0.3797786,0,0.3797786,6.000012,100,0.1212218,0,0.8137946,0,5.229132
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.776397,68.37231,51.7386,0.35861,0.35861,0,-1,0,0.35861,216.5018,0.3989128,0,0,0.776397,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1212218,0.394471,0.6211177,0,5.330086
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7617007,68.61069,52.26379,0.09831753,0.09831753,0,-1,0,0.09831753,774.7355,0.6582086,0,0,0.7617007,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1212218,0.1081493,0.6093606,0,5.31539
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4360413,61.65107,52.74263,0,0,0,-1,0,0,0,0.4360413,0,0,0.4360413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212218,0,0.3488331,0,4.98973
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2703605,57.41269,52.04753,0.2582922,0.2582922,0,-1,0,0.2582922,104.6723,0,5.551115E-17,0,0.2703605,0.2718865,0.2582922,0,0,0,4.553689,0,0.001526008,-0.001526008,5.998404,99.97319,0.1212218,0.2841214,0.2162884,0,4.824049
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07594544,51.71416,50.26345,0.726185,0.726185,0,-1,0,0.726185,10.45814,0,0,0,0.07594544,0.7644053,0.726185,0,0,0.001695564,4.552163,0,0.6884599,-0.6884599,5.272703,87.8782,0.1212218,0.7988036,0.06075635,0,4.628109
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,48.44074,48.44074,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.766651,3.863703,0,0.3951817,-0.3951817,4.856145,80.93559,0.1212218,0.4129649,0,0,3.863703
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,46.48674,46.48674,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.205742,3.468521,0,0.1644296,-0.1644296,4.682821,78.04686,0.1212218,0.1718289,0,0,3.468521
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,44.40144,44.40144,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.388441,3.304092,0,1.452632,-1.452632,3.151613,52.52678,0.1212218,1.619465,0,0,3.304092
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.002476,1.85146,0,0,0,3.151613,52.52678,0.1212218,0,0,0,1.85146
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,40.64017,40.64017,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.002476,1.85146,0,0.1520261,-0.1520261,2.991363,49.85595,0.1212218,0.1588673,0,0,1.85146
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,39.44306,39.44306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.171394,1.699434,0,0,0,2.991363,49.85595,0.1212218,0,0,0,1.699434
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,38.0992,38.0992,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.171394,1.699434,0,0.03460306,-0.03460306,2.954888,49.24804,0.1212218,0.0361602,0,0,1.699434
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.84029,36.84029,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.209842,1.664831,0,0.1487337,-0.1487337,2.798109,46.63506,0.1212218,0.1554267,0,0,1.664831
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.90577,35.90577,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.375102,1.516097,0,0.2161531,-0.2161531,2.570264,42.83765,0.1212218,0.22588,0,0,1.516097
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.88629,34.88629,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.615272,1.299944,0,0.04584806,-0.04584806,2.521936,42.03218,0.1212218,0.04791123,0,0,1.299944
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.01355,34.01355,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.666214,1.254096,0,0.1275938,-0.1275938,2.38744,39.79059,0.1212218,0.1333356,0,0,1.254096
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,33.34163,33.34163,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.807985,1.126502,0,0.01317028,-0.01317028,2.373557,39.55921,0.1212218,0.01376295,0,0,1.126502
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.167745,35.49876,32.60791,0,0,0,0,0,0,0,0,0,0,0.167745,0,0,0,0,3.822619,1.113332,0.167745,0,0.167745,2.532694,42.21149,0.1211608,0,0.134196,0,1.281077
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1419246,36.63093,34.16802,0.3963075,0.3963075,0,0,0,0.3963075,35.81175,0,5.551115E-17,0,0.1419246,0.4171658,0.3963075,0,0,3.654874,1.264302,0,0.2752412,-0.2752412,2.242565,37.376,0.1211608,0.4359383,0.1135397,0,1.406227
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3407378,44.39128,38.18415,0,0,0,-1,0,0,0,0,0,0,0.3407378,0,0,0,0,3.960697,0.9890613,0.3407378,0,0.3407378,2.565817,42.76353,0.121037,0,0.2725902,0,1.329799
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6577872,55.0808,42.23118,1.223468,1.223468,0,0,0,1.223468,53.76414,2.220446E-16,0,0,0.6577872,1.287861,1.223468,0,0,3.61996,1.295725,0,0.630074,-0.630074,1.901661,31.69428,0.121037,1.345815,0.5262297,0,1.953513
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6680413,58.87212,45.4827,1.192436,1.192436,0.425,0,0.172125,1.192436,56.02322,1.110223E-16,0,0,0.6680413,0.8078278,0.7674364,0,0,4.320042,0.6656513,0,0.1397864,-0.1397864,1.754313,29.23849,0.121037,1.31168,0.5344331,1.7,1.333693
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5831105,59.80936,48.04685,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,69.45304,0,0,0,0.5831105,0,0,0.8604249,0.8174036,4.47536,0.5258649,1.400514,0,1.400514,3.082957,51.38251,0.1216855,0.9235327,0.4664884,1.7,1.108975
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9345782,70.86785,50.4797,1.473927,1.473927,1.7,0,0.5202,1.473927,63.40735,0,0,0,0.9345782,0,0,0.2260727,0.2147691,3.074846,1.786328,1.149347,0,1.149347,4.173324,69.55525,0.1222746,1.62132,0.7476625,1.7,2.720906
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5788732,63.93271,51.91624,0.2994328,0.2994328,0,-1,0,0.2994328,193.3232,0,0,0,0.5788732,0.3151924,0.2994328,0,0,1.925499,2.82074,0.2636808,0,0.2636808,4.423473,73.7244,0.1221788,0.3293761,0.4630986,0,3.399613
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4224205,60.98554,52.39508,0.5867348,0.5867348,0,-1,0,0.5867348,71.99514,0,0,0,0.4224205,0.6176155,0.5867348,0,0,1.661818,3.058053,0,0.195195,-0.195195,4.21772,70.29518,0.1221788,0.6454082,0.3379364,0,3.480473
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1251718,55.3231,52.87393,0.190551,0.190551,0,-1,0,0.190551,65.6894,0,0,0,0.1251718,0.20058,0.190551,0,0,1.878701,2.862858,0,0.07540821,-0.07540821,4.138232,68.9704,0.1221788,0.2096061,0.1001375,0,2.98803
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1411997,54.93441,52.17883,0.7538701,0.7538701,0,-1,0,0.7538701,18.72998,0,1.110223E-16,0,0.1411997,0.7935475,0.7538701,0,0,1.962488,2.78745,0,0.6523478,-0.6523478,3.450597,57.50984,0.1221788,0.8292572,0.1129598,0,2.928649
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07243057,51.7789,50.39474,0.4455394,0.4455394,0,-1,0,0.4455394,16.25683,0,5.551115E-17,0,0.07243057,0.4689888,0.4455394,0,0,2.687319,2.135102,0,0.3965583,-0.3965583,3.032588,50.54304,0.1221788,0.4900933,0.05794446,0,2.207532
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,48.57204,48.57204,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,3.127939,1.738544,0,0.2329327,-0.2329327,2.787055,46.45083,0.1221788,0.2434147,0,0,1.738544
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,46.61803,46.61803,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.386753,1.505611,0,0.6541286,-0.6541286,2.097543,34.95899,0.1221788,0.6835644,0,0,1.505611
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,44.57135,44.57135,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,4.113563,0.8514823,0,0.4692406,-0.4692406,1.602921,26.71529,0.1221788,0.4903565,0,0,0.8514823
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,42.44743,42.44743,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.634942,0.3822417,0,0.1628578,-0.1628578,1.431253,23.85417,0.1221788,0.1701864,0,0,0.3822417
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,40.81781,40.81781,0.3080551,0.2084146,0,-1,0,0.2084146,0,0,0.09964047,0.130446,0,0.2193838,0.2084146,0,0,4.815895,0.2193838,0,0.2193838,-0.2193838,1.200002,20,0.1221788,0.3388606,0,0,0.2193838
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,39.59752,39.59752,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221788,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,38.27683,38.27683,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221788,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.01793,37.01793,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221788,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,36.08341,36.08341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221788,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,35.05621,35.05621,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221788,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,34.19119,34.19119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221788,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,33.54243,33.54243,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226971,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2240021,36.68965,32.80099,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,389.0426,2.220446E-16,0,0,0.2240021,0,0,1.452632,1.38,3.679654,1.242,1.604002,0,1.604002,4.030875,67.18112,0.1230872,0.06333558,0.1792017,1.7,1.466002
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4143011,41.78484,34.36111,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4143011,0,0,1.452632,1.38,2.075652,2.685602,1.794301,0,1.794301,5.733099,95.55145,0.1233535,0,0.3314408,1.7,3.099903
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5002372,47.69277,38.38496,0.07001656,0.07001656,0,-1,0,0.07001656,714.4555,0.1451843,0,0,0.5002372,0.07370164,0.07001656,0,0,0.2813512,4.300473,0.2813512,0,0.2813512,6.000012,100,0.1232518,0.07701822,0.4001898,0,4.80071
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8311608,59.08406,42.40109,0.503305,0.503305,0,0,0,0.503305,165.1406,0.3013661,0,0,0.8311608,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1232518,0.5536355,0.6649286,0,5.38485
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.010615,67.11803,45.66034,0.7627882,0.7627882,0,0,0,0.7627882,132.4895,0.2076797,0,0,1.010615,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1232518,0.839067,0.8084918,0,5.564304
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.039279,70.84692,48.17815,0.387956,0.387956,0,0,0,0.387956,267.8858,0.6309041,0,0,1.039279,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1232518,0.4267516,0.8314231,0,5.592968
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.084167,74.99466,50.611,0,0,0,0,0,0,0,1.084167,0,0,1.084167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232518,0,0.8673334,0,5.637856
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5313087,63.00518,52.04753,0.8766541,0.8766541,0,-1,0,0.8766541,60.60643,0,1.110223E-16,0,0.5313087,0.9227938,0.8766541,0,0,0,4.553689,0,0.3914851,-0.3914851,5.58735,93.12232,0.1232518,0.9643195,0.425047,0,5.084998
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4657432,62.06933,52.52638,1.251141,1.251141,0,-1,0,1.251141,37.22549,0,0,0,0.4657432,1.31699,1.251141,0,0,0.4349834,4.162204,0,0.8512469,-0.8512469,4.690057,78.16747,0.1232518,1.376255,0.3725945,0,4.627947
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6635427,67.03954,52.95889,1.174972,1.174972,0,-1,0,1.174972,56.47308,0,0,0,0.6635427,1.236812,1.174972,0,0,1.380813,3.310957,0,0.5732695,-0.5732695,4.085778,68.09617,0.1232518,1.292469,0.5308342,0,3.9745
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2104459,56.4515,52.30241,0,0,0,-1,0,0,0,0,0,0,0.2104459,0,0,0,0,2.01778,2.737687,0.2104459,0,0.2104459,4.285425,71.4236,0.1231759,0,0.1683567,0,2.948133
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07020433,51.82169,50.4797,0,0,0,-1,0,0,0,0,0,0,0.07020433,0,0,0,0,1.807334,2.927089,0.07020433,0,0.07020433,4.352026,72.53363,0.1231506,0,0.05616347,0,2.997293
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,48.70333,48.70333,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.737129,2.990273,0,0.5675896,-0.5675896,3.753734,62.56211,0.1231506,0.5931312,0,0,2.990273
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,46.78794,46.78794,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.367785,2.422683,0,0.9943452,-0.9943452,2.705602,45.09328,0.1231506,1.039091,0,0,2.422683
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,44.70265,44.70265,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.472613,1.428338,0,1.007378,-1.007378,1.643733,27.39549,0.1231506,1.05271,0,0,1.428338
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,42.59418,42.59418,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.591922,0.4209595,0,0.09091761,-0.09091761,1.547897,25.79823,0.1231506,0.0950089,0,0,0.4209595
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.692941,0.3300419,0,0,0,1.547897,25.79823,0.1231506,0,0,0,0.3300419
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,39.72882,39.72882,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.692941,0.3300419,0,0.2238609,-0.2238609,1.311927,21.86541,0.1231506,0.2339346,0,0,0.3300419
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,38.40041,38.40041,0.2146374,0.100872,0,-1,0,0.100872,0,0,0.1137655,0.1352292,0,0.106181,0.100872,0,0,4.941676,0.106181,0,0.106181,-0.106181,1.200002,20,0.1231506,0.2361012,0,0,0.106181
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,37.16467,37.16467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231506,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,36.23015,36.23015,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231506,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.23384,35.23384,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231506,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,34.34566,34.34566,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235987,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,33.68917,33.68917,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1240905,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.285565,37.96749,32.97091,1.043602,1.043602,1.7,0,0.5202,1.043602,27.3634,0,0,0,0.285565,0,0,0.6563978,0.623578,2.299654,2.484,0.9091429,0,0.9091429,4.680857,78.01413,0.1245786,1.147962,0.228452,1.7,2.769565
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6330821,46.20603,34.53874,0.1462745,0.1462745,0.9435686,0,0.3136942,0.1462745,432.8041,0,0,0,0.6330821,0,0,0.7972941,0.7574294,1.390511,3.302229,1.390511,0,1.390511,6.000012,100,0.1245326,0.160902,0.5064657,1.7,3.935311
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.139414,61.86858,38.55487,1.518587,1.38,0,-1,0,1.38,82.56621,2.220446E-16,0.1385868,0.2904455,1.139414,1.452632,1.38,0,0,0,4.553689,0,0.3132179,-0.3132179,5.669851,94.49734,0.1245326,1.670446,0.911531,0,5.693103
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.142226,66.77076,42.57873,0.3136325,0.3136325,0,0,0,0.3136325,364.1925,0.4640668,0,0,1.142226,0.3301394,0.3136325,0,0,0.3480198,4.240471,0.3480198,0,0.3480198,6.000012,100,0.1244078,0.3449957,0.9137809,0,5.382697
