Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4502886,54.59806,45.83025,1.037722,1.037722,0,0,0,1.037722,43.39204,0,0,0,0.4502886,1.092339,1.037722,0,0,0,4.553689,0,0.64205,-0.64205,5.323232,88.72035,0.1244078,1.141494,0.3602308,0,5.003977
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9713756,69.30774,48.35578,0.7668783,0.7668783,0,0,0,0.7668783,126.6662,0,0,0,0.9713756,0.8072403,0.7668783,0,0,0.7133889,3.911639,0.1641352,0,0.1641352,5.478944,91.31555,0.124349,0.8435662,0.7771004,0,4.883015
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.198263,78.39255,50.74229,0.5946192,0.5946192,0,0,0,0.5946192,201.5176,0.02309402,0,0,1.198263,0.6259149,0.5946192,0,0,0.5492536,4.059361,0.5492536,0,0.5492536,6.000012,100,0.1241527,0.6540811,0.95861,0,5.257623
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9448969,73.13898,52.17883,0.243402,0.243402,0,-1,0,0.243402,388.2043,0.6886843,0,0,0.9448969,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1241527,0.2677422,0.7559175,0,5.498586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7950218,69.86783,52.64996,0.6582445,0.6582445,0,-1,0,0.6582445,120.7791,0.1021329,0,0,0.7950218,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1241527,0.7240689,0.6360174,0,5.348711
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3377998,59.90895,53.09018,0.5785492,0.5785492,0,-1,0,0.5785492,58.38739,0,1.110223E-16,0,0.3377998,0.6089992,0.5785492,0,0,0,4.553689,0,0.2711994,-0.2711994,5.714143,95.23552,0.1241527,0.6364042,0.2702398,0,4.891489
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2980689,58.38812,52.4337,1.045147,1.045147,0,-1,0,1.045147,28.51932,0,0,0,0.2980689,1.100155,1.045147,0,0,0.3013326,4.28249,0,0.8020862,-0.8020862,4.86867,81.14433,0.1241527,1.149662,0.2384552,0,4.580558
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05495432,51.66036,50.611,0.8815274,0.8815274,0,-1,0,0.8815274,6.233988,0,1.110223E-16,0,0.05495432,0.9279236,0.8815274,0,0,1.192539,3.480403,0,0.8729693,-0.8729693,3.948479,65.80785,0.1241527,0.9696802,0.04396345,0,3.535358
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,48.87325,48.87325,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.162505,2.607434,0,0.7511241,-0.7511241,3.156725,52.61198,0.1241527,0.7849247,0,0,2.607434
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,46.91924,46.91924,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.997088,1.85631,0,1.398751,-1.398751,1.682311,28.03847,0.1241527,1.461695,0,0,1.85631
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,44.88028,44.88028,0.625114,0.4346805,0,-1,0,0.4346805,0,0,0.1904335,0.2529449,0,0.4575584,0.4346805,0,0,4.551256,0.4575584,0,0.4575584,-0.4575584,1.200002,20,0.1241527,0.6876254,0,0,0.4575584
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,42.74864,42.74864,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,41.09585,41.09585,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,38.55487,38.55487,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,37.31914,37.31914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,36.38462,36.38462,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,35.36514,35.36514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241527,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,34.4924,34.4924,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245547,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.84364,33.84364,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1250003,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09685206,34.81066,33.14854,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,58.19602,2.220446E-16,0,0,0.09685206,0,0,1.452632,1.38,2.299654,2.484,1.476852,0,1.476852,5.219433,86.99038,0.1255047,0.1830662,0.07748165,1.7,2.580852
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4640705,43.09311,34.70866,0,0,0,0,0,0,0,0,0,0,0.4640705,0,0,0,0,0.8228023,3.813167,0.4640705,0,0.4640705,5.659689,94.32796,0.1253395,0,0.3712564,0,4.277237
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6792735,51.73276,38.75568,0,0,0,-1,0,0,0,0.3205417,0,0,0.6792735,0,0,0,0,0.3587318,4.23083,0.3587318,0,0.3587318,6.000012,100,0.1252121,0,0.5434188,0,4.910104
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8479095,59.91098,42.79498,0.2288595,0.2288595,0,0,0,0.2288595,370.4934,0.6070047,0,0,0.8479095,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1252121,0.2517455,0.6783276,0,5.401598
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8016771,62.53357,46.05423,0.2848983,0.2848983,0,0,0,0.2848983,281.3906,0.5017841,0,0,0.8016771,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1252121,0.3133881,0.6413417,0,5.355366
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.153058,74.38796,48.57204,0,0,0,0,0,0,0,1.153058,0,0,1.153058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252121,0,0.9224467,0,5.706747
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7565044,67.00829,50.95855,0.4422514,0.4422514,0,0,0,0.4422514,171.0575,0.2909766,0,0,0.7565044,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1252121,0.4864766,0.6052035,0,5.310193
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.910207,72.4347,52.34874,1.403236,1.38,0,-1,0,1.38,65.95703,2.220446E-16,0.023236,0.1635596,0.910207,1.452632,1.38,0,0,0,4.553689,0,0.5424246,-0.5424246,5.428246,90.47059,0.1252121,1.54356,0.7281656,0,5.463896
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4895868,62.86881,52.78125,0.7123045,0.7123045,0,-1,0,0.7123045,68.7328,0,0,0,0.4895868,0.7497942,0.7123045,0,0,0.602694,4.011264,0,0.2602074,-0.2602074,5.153964,85.89922,0.1252121,0.7835349,0.3916695,0,4.500851
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5269927,64.22188,53.2601,1.467068,1.38,0,-1,0,1.38,38.18788,2.220446E-16,0.08706847,0.2337753,0.5269927,1.452632,1.38,0,0,0.8918133,3.751057,0,0.9256388,-0.9256388,4.178255,69.63744,0.1252121,1.613775,0.4215942,0,4.27805
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2115821,56.74477,52.565,0.5428675,0.5428675,0,-1,0,0.5428675,38.97491,0,1.110223E-16,0,0.2115821,0.5714395,0.5428675,0,0,1.920301,2.825418,0,0.3598574,-0.3598574,3.798932,63.3154,0.1252121,0.5971543,0.1692657,0,3.037
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05966674,51.93001,50.78863,0.9594495,0.9594495,0,-1,0,0.9594495,6.218852,0,1.110223E-16,0,0.05966674,1.009947,0.9594495,0,0,2.320143,2.465561,0,0.9502802,-0.9502802,2.797248,46.62071,0.1252121,1.055395,0.04773339,0,2.525228
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,49.00454,49.00454,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.376009,1.515281,0,0.4695927,-0.4695927,2.302254,38.37083,0.1252121,0.4907243,0,0,1.515281
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,47.08916,47.08916,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.897779,1.045688,0,0.4895753,-0.4895753,1.786197,29.76988,0.1252121,0.5116062,0,0,1.045688
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,45.00386,45.00386,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.441751,0.5561126,0,0.08963297,-0.08963297,1.691715,28.1952,0.1252121,0.09366645,0,0,0.5561126
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,42.90311,42.90311,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.541344,0.4664797,0,0.2120294,-0.2120294,1.468217,24.47023,0.1252121,0.2215707,0,0,0.4664797
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,41.25032,41.25032,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.776932,0.2544503,0,0.05354079,-0.05354079,1.41178,23.52961,0.1252121,0.05595013,0,0,0.2544503
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,40.03003,40.03003,0.2248039,0.1908641,0,-1,0,0.1908641,0,0,0.03393985,0.05642024,0,0.2009095,0.1908641,0,0,4.836421,0.2009095,0,0.2009095,-0.2009095,1.200002,20,0.1252121,0.2472843,0,0,0.2009095
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,38.68617,38.68617,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252121,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,37.47361,37.47361,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252121,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,36.53909,36.53909,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252121,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,35.51188,35.51188,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252121,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,34.64687,34.64687,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1256458,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,34.01355,34.01355,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1261539,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05617267,34.26381,33.30301,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.812427,0,0,0,0.05617267,0,0,0.8754382,0.8316663,2.299654,2.484,0.887839,0,0.887839,4.660646,77.67728,0.1266299,0.9070179,0.04493813,1.7,2.540173
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1198894,36.97116,34.88629,1.103385,1.103385,1.7,0,0.5202,1.103385,10.8656,0,0,0,0.1198894,0,0,0.596615,0.5667843,1.411815,3.283055,0.6866736,0,0.6866736,5.312082,88.53452,0.1269898,1.213723,0.0959115,1.7,3.402945
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3339837,45.03469,38.92559,0.2810393,0.2810393,0,-1,0,0.2810393,118.8388,0,0,0,0.3339837,0.2958308,0.2810393,0,0,0.7251418,3.901061,0.03815288,0,0.03815288,5.348277,89.13777,0.1269762,0.3091432,0.2671869,0,4.235045
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2104141,46.85901,42.9649,0.4941902,0.4941902,0,0,0,0.4941902,42.57754,0,1.110223E-16,0,0.2104141,0.5202003,0.4941902,0,0,0.6869889,3.935399,0,0.3097862,-0.3097862,5.021734,83.6954,0.1269762,0.5436093,0.1683312,0,4.145813
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6657082,59.68796,46.27048,0.9013154,0.9013154,0,0,0,0.9013154,73.85963,0,0,0,0.6657082,0.9487531,0.9013154,0,0,1.031196,3.625613,0,0.2830448,-0.2830448,4.723378,78.72282,0.1269762,0.9914469,0.5325665,0,4.291321
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2160623,52.90173,48.74195,0.533796,0.533796,0,0,0,0.533796,40.47657,0,1.110223E-16,0,0.2160623,0.5618905,0.533796,0,0,1.34569,3.342568,0,0.3458282,-0.3458282,4.358843,72.64725,0.1269762,0.5871755,0.1728499,0,3.55863
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07794453,52.63416,51.13618,0,0,0,0,0,0,0,0,0,0,0.07794453,0,0,0,0,1.729944,2.99674,0.07794453,0,0.07794453,4.432788,73.87965,0.1269485,0,0.06235563,0,3.074684
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09984394,54.46881,52.52638,0.6212602,0.6212602,0,-1,0,0.6212602,16.0712,0,1.110223E-16,0,0.09984394,0.6539581,0.6212602,0,0,1.651999,3.06689,0,0.5541142,-0.5541142,3.848701,64.14488,0.1269485,0.6833862,0.07987516,0,3.166734
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.0464581,53.85904,52.95889,0.2845474,0.2845474,0,-1,0,0.2845474,16.32701,0,0,0,0.0464581,0.2995236,0.2845474,0,0,2.267681,2.512776,0,0.2530655,-0.2530655,3.581946,59.69898,0.1269485,0.3130022,0.03716648,0,2.559234
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1023451,55.44186,53.43773,0.8601398,0.8601398,0,-1,0,0.8601398,11.89866,0,1.110223E-16,0,0.1023451,0.9054103,0.8601398,0,0,2.548865,2.25971,0,0.8030652,-0.8030652,2.735441,45.59059,0.1269485,0.9461538,0.08187609,0,2.362055
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1366063,55.41722,52.74263,0,0,0,-1,0,0,0,0,0,0,0.1366063,0,0,0,0,3.44116,1.456645,0.1366063,0,0.1366063,2.865037,47.75052,0.1269,0,0.1092851,0,1.593251
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05772606,52.06378,50.95855,0.5671671,0.5671671,0,-1,0,0.5671671,10.17796,0,1.110223E-16,0,0.05772606,0.597018,0.5671671,0,0,3.304554,1.579591,0,0.5392919,-0.5392919,2.296574,38.27615,0.1269,0.6238838,0.04618085,0,1.637317
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,49.18218,49.18218,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.903767,1.040299,0,0.122993,-0.122993,2.166928,36.11539,0.1269,0.1285277,0,0,1.040299
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,47.26679,47.26679,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.040426,0.9173057,0,0.3402953,-0.3402953,1.808225,30.13702,0.1269,0.3556086,0,0,0.9173057
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,45.18149,45.18149,0.8078886,0.54816,0,-1,0,0.54816,0,0,0.2597286,0.3405175,0,0.5770105,0.54816,0,0,4.418531,0.5770105,0,0.5770105,-0.5770105,1.200002,20,0.1269,0.8886774,0,0,0.5770105
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,43.0344,43.0344,0.07162891,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07162891,0.0787918,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1269,0.0787918,0,0,2.1065E-16
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,41.38161,41.38161,0.09375024,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.09375024,0.1031253,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1269,0.1031253,0,0,2.1065E-16
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,40.16133,40.16133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1269,0,0,0,2.1065E-16
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.84064,38.84064,0.253545,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.253545,0.2788994,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1269,0.2788994,0,0,2.1065E-16
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,37.62035,37.62035,0.07378171,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07378171,0.08115987,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1269,0.08115987,0,0,2.1065E-16
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,36.68583,36.68583,0.1417976,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1417976,0.1559774,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1269,0.1559774,0,0,2.1065E-16
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.66635,35.66635,0.07819349,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07819349,0.08601284,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1269,0.08601284,0,0,2.1065E-16
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.81678,34.81678,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1273733,0.1206981,0,1.7,2.1065E-16
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,34.19119,34.19119,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1277507,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3804345,40.2476,33.49609,1.436825,1.436825,1.7,0,0.5202,1.436825,26.47744,0,0,0,0.3804345,0,0,0.2631748,0.2500161,2.299654,2.484,0.6304505,0,0.6304505,4.416466,73.60762,0.1280524,1.580508,0.3043476,1.7,2.864434
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8202562,50.6115,35.05621,1.786946,1.786946,1.7,0,0.5202,1.786946,45.90269,0,0,0,0.8202562,0.0915217,0.08694562,0,0,1.669204,3.051405,0.7287344,0,0.7287344,5.107804,85.12991,0.1283751,1.96564,0.6562049,1.7,3.871662
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9627701,58.34607,39.11868,0.1410421,0.1410421,0,-1,0,0.1410421,682.6118,0,0,0,0.9627701,0.1484654,0.1410421,0,0,0.9404694,3.707267,0.8143047,0,0.8143047,5.880322,98.00517,0.1280867,0.1551463,0.770216,0,4.670037
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.309757,71.98969,43.18115,1.1902,1.1902,0,0,0,1.1902,110.045,0,0,0,1.309757,1.252843,1.1902,0,0,0.1261647,4.440141,0.05691402,0,0.05691402,5.934315,98.90505,0.1280666,1.309221,1.047805,0,5.749897
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.355015,77.5556,46.48674,0.4906283,0.4906283,0,0,0,0.4906283,276.1796,0.7693136,0,0,1.355015,0.5164509,0.4906283,0,0,0.06925064,4.491364,0.06925064,0,0.06925064,6.000012,100,0.1280421,0.5396912,1.084012,0,5.846378
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.26402,78.04973,48.9582,1.06922,1.06922,0,0,0,1.06922,118.2189,0.1385253,0,0,1.26402,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1280421,1.176142,1.011216,0,5.817709
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.325876,83.0151,51.3061,1.709047,1.709047,0.425,0,0.172125,1.709047,77.57986,0,0,0,1.325876,1.351628,1.284047,0,0,0,4.553689,0,0.02575191,-0.02575191,5.972867,99.54758,0.1280421,1.879951,1.060701,1.7,5.879565
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.282275,83.47315,52.6963,0.356814,0.356814,0,-1,0,0.356814,359.368,0.8780683,0,0,1.282275,0.3755937,0.356814,0,0,0.02861323,4.527937,0.02861323,0,0.02861323,6.000012,100,0.128032,0.3924954,1.02582,0,5.810212
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.085279,78.11996,53.1288,0.4246673,0.4246673,0,-1,0,0.4246673,255.5599,0.6382613,0,0,1.085279,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.128032,0.467134,0.8682236,0,5.638968
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7212929,69.14745,53.60765,1.035548,1.035548,0,-1,0,1.035548,69.65326,0,0,0,0.7212929,1.09005,1.035548,0,0,0,4.553689,0,0.3687576,-0.3687576,5.611307,93.5216,0.128032,1.139103,0.5770343,0,5.274982
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3456355,59.88851,52.91255,0.19034,0.19034,0,-1,0,0.19034,181.5884,0,0,0,0.3456355,0.2003579,0.19034,0,0,0.4097307,4.184931,0.1452775,0,0.1452775,5.74913,95.81863,0.1279807,0.209374,0.2765084,0,4.530567
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04353967,51.92268,51.08984,0.2807385,0.2807385,0,-1,0,0.2807385,15.50898,0,0,0,0.04353967,0.2955142,0.2807385,0,0,0.2644531,4.315681,0,0.2519746,-0.2519746,5.483525,91.39191,0.1279807,0.3088124,0.03483174,0,4.359221
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,49.35209,49.35209,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5444249,4.063706,0,1.063052,-1.063052,4.362969,72.71601,0.1279807,1.11089,0,0,4.063706
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,47.39809,47.39809,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.725594,3.000654,0,1.081345,-1.081345,3.223132,53.71875,0.1279807,1.130006,0,0,3.000654
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,45.31279,45.31279,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.927089,1.919309,0,0.7122877,-0.7122877,2.472314,41.20516,0.1279807,0.7443407,0,0,1.919309
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,43.18115,43.18115,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.71852,1.207021,0,0.2668993,-0.2668993,2.190978,36.51622,0.1279807,0.2789098,0,0,1.207021
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,41.52836,41.52836,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.015074,0.9401219,0,0.2008085,-0.2008085,1.979307,32.98839,0.1279807,0.2098448,0,0,0.9401219
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,40.31579,40.31579,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.238195,0.7393134,0,0.1945075,-0.1945075,1.774278,29.57125,0.1279807,0.2032603,0,0,0.7393134
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,38.98738,38.98738,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.454314,0.5448059,0,0.009845992,-0.009845992,1.7639,29.39827,0.1279807,0.01028906,0,0,0.5448059
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,37.77482,37.77482,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.465254,0.53496,0,0.1317119,-0.1317119,1.625063,27.08433,0.1279807,0.137639,0,0,0.53496
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,36.84029,36.84029,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.611601,0.403248,0,0.05539945,-0.05539945,1.566667,26.11106,0.1279807,0.05789243,0,0,0.403248
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,35.84398,35.84398,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.673156,0.3478486,0,0.2577732,-0.2577732,1.29495,21.58246,0.1279807,0.269373,0,0,0.3478486
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,34.97125,34.97125,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.95957,0.09007539,1.371317,0,1.371317,2.595896,43.26484,0.1285609,0.2821596,0,1.7,0.09007539
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,34.34566,34.34566,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.588254,1.32426,1.38,0,1.38,3.905078,65.08451,0.1289283,0,0,1.7,1.32426
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3521277,39.88561,33.65056,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,789.1094,4.440892E-16,0,0,0.3521277,0,0,1.452632,1.38,2.208254,2.56626,1.732128,0,1.732128,5.548319,92.4718,0.1292059,0.04908578,0.2817022,1.7,2.918388
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7024075,48.38533,35.25701,0.6388721,0.6388721,0,0,0,0.6388721,109.9449,0,0,0,0.7024075,0.672497,0.6388721,0,0,0.4761262,4.125175,0.02991047,0,0.02991047,5.576694,92.94473,0.1291954,0.7027594,0.5619259,0,4.827583
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.085856,61.4953,39.33493,0,0,0,-1,0,0,0,0.6396405,0,0,1.085856,0,0,0,0,0.4462157,4.152095,0.4462157,0,0.4462157,6.000012,100,0.1290386,0,0.868685,0,5.237951
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.257388,70.81773,43.3974,0.7973223,0.7973223,0,0,0,0.7973223,157.7014,0.4181015,0,0,1.257388,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0.8770545,1.00591,0,5.811077
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.416631,79.72832,46.70299,0.3322534,0.3322534,0,0,0,0.3322534,426.3706,1.06689,0,0,1.416631,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0.3654787,1.133305,0,5.97032
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.341275,80.68151,49.18218,0,0,0,0,0,0,0,1.341275,0,0,1.341275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0,1.07302,0,5.894964
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.289535,82.15542,51.52235,0.861189,0.861189,0,0,0,0.861189,149.7389,0.38302,0,0,1.289535,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0.9473079,1.031628,0,5.843224
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.214139,81.58891,52.87393,0.9794867,0.9794867,0,-1,0,0.9794867,123.9566,0.1831,0,0,1.214139,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,1.077435,0.9713109,0,5.767828
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9751599,75.33262,53.34505,0.5296433,0.5296433,0,-1,0,0.5296433,184.1163,0.4176406,0,0,0.9751599,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0.5826076,0.7801279,0,5.528849
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.782428,70.85229,53.78529,0,0,0,-1,0,0,0,0.782428,0,0,0.782428,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0,0.6259424,0,5.336117
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.411598,61.48984,53.09018,0,0,0,-1,0,0,0,0.411598,0,0,0.411598,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290386,0,0.3292784,0,4.965287
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07015064,52.61551,51.26748,0.5069389,0.5069389,0,-1,0,0.5069389,13.83809,0,0,0,0.07015064,0.5336199,0.5069389,0,0,0,4.553689,0,0.4634693,-0.4634693,5.511473,91.85769,0.1290386,0.5576328,0.05612051,0,4.623839
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,49.52973,49.52973,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5149659,4.090219,0,0.7834161,-0.7834161,4.685679,78.0945,0.1290386,0.8186699,0,0,4.090219
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,47.568,47.568,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.385428,3.306803,0,1.265661,-1.265661,3.351556,55.85915,0.1290386,1.322616,0,0,3.306803
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,45.4827,45.4827,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.791718,2.041142,0,0.7925135,-0.7925135,2.516173,41.93613,0.1290386,0.8281766,0,0,2.041142
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,43.31245,43.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.672289,1.248629,0,0,0,2.516173,41.93613,0.1290386,0,0,0,1.248629
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,41.65965,41.65965,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.672289,1.248629,0,0.3104753,-0.3104753,2.188903,36.48165,0.1290386,0.3244466,0,0,1.248629
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,40.44709,40.44709,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.017262,0.9381538,0,0.1132278,-0.1132278,2.069551,34.49244,0.1290386,0.1183231,0,0,0.9381538
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.11868,39.11868,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.14307,0.824926,0,0.1170483,-0.1170483,1.946171,32.43612,0.1290386,0.1223154,0,0,0.824926
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.92928,37.92928,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.273124,0.7078777,0,0.2280825,-0.2280825,1.705751,28.42912,0.1290386,0.2383462,0,0,0.7078777
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,36.99476,36.99476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526548,0.4797952,0,0,0,1.705751,28.42912,0.1290386,0,0,0,0.4797952
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,35.96756,35.96756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526548,0.4797952,0,0,0,1.705751,28.42912,0.1290386,0,0,0,0.4797952
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,35.10254,35.10254,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.526548,0.4797952,0,0.1066777,-0.1066777,1.593303,26.55499,0.1290386,0.1114782,0,0,0.4797952
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,34.4924,34.4924,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.64508,0.3731175,0,0.1106977,-0.1106977,1.476617,24.61024,0.1290386,0.1156791,0,0,0.3731175
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.378803,40.53181,33.7973,0.537074,0.537074,1.7,0,0.5202,0.537074,70.53087,0,0,0,0.378803,0,0,1.162926,1.10478,4.768077,0.2624198,1.483583,0,1.483583,2.884067,48.06769,0.1295676,0.5907813,0.3030424,1.7,0.6412227
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8360898,51.33488,35.40376,1.676316,1.676316,1.7,0,0.5202,1.676316,49.87661,0,0,0,0.8360898,0,0,0.02368369,0.0224995,3.284494,1.597644,0.8585894,0,0.8585894,3.698596,61.64315,0.1299375,1.843948,0.6688719,1.7,2.433734
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.123012,62.60953,39.51257,0.7019973,0.7019973,0,-1,0,0.7019973,159.9739,0,0,0,1.123012,0.7389445,0.7019973,0,0,2.425905,2.370375,0.3840677,0,0.3840677,4.062955,67.71578,0.1298028,0.7721971,0.8984098,0,3.493387
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.201834,69.57037,43.59821,0.3087213,0.3087213,0,0,0,0.3087213,389.2942,0,0,0,1.201834,0.3249698,0.3087213,0,0,2.041837,2.716036,0.8768644,0,0.8768644,4.894822,81.5802,0.1294962,0.3395934,0.9614673,0,3.91787
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.265237,75.41964,46.8729,1.033789,1.033789,0,0,0,1.033789,122.3883,0,0,0,1.265237,1.088199,1.033789,0,0,1.164973,3.505213,0.1770382,0,0.1770382,5.062775,84.37942,0.1294345,1.137168,1.01219,0,4.770451
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.232119,77.61607,49.35209,0.1895776,0.1895776,0,0,0,0.1895776,649.9288,0.04462934,0,0,1.232119,0.1995553,0.1895776,0,0,0.9879345,3.664548,0.9879345,0,0.9879345,6.000012,100,0.1290912,0.2085353,0.9856954,0,4.896667
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.136755,77.81602,51.69999,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,57.33607,2.220446E-16,0,0,1.136755,1.452632,1.38,0,0,0,4.553689,0,0.3158766,-0.3158766,5.667049,94.45062,0.1290912,2.180879,0.909404,1.7,5.690444
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.183508,80.94012,53.09018,0.2034263,0.2034263,0,-1,0,0.2034263,581.7874,0.6184013,0,0,1.183508,0.2141329,0.2034263,0,0,0.350974,4.237813,0.350974,0,0.350974,6.000012,100,0.1289697,0.2237689,0.9468066,0,5.42132
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9771653,75.59962,53.52269,0,0,0,-1,0,0,0,0.9771653,0,0,0.9771653,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289697,0,0.7817323,0,5.530854
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6713459,68.33434,53.9552,0.528388,0.528388,0,-1,0,0.528388,127.0555,0.115148,0,0,0.6713459,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1289697,0.5812269,0.5370767,0,5.225035
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4396456,62.28164,53.2601,0.6645058,0.6645058,0,-1,0,0.6645058,66.16129,0,0,0,0.4396456,0.6994798,0.6645058,0,0,0,4.553689,0,0.2598342,-0.2598342,5.726123,95.43519,0.1289697,0.7309564,0.3517165,0,4.993334
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06074852,52.60466,51.43739,1.023464,1.023464,0,-1,0,1.023464,5.93558,0,2.220446E-16,0,0.06074852,1.07733,1.023464,0,0,0.2887047,4.293855,0,1.016582,-1.016582,4.654551,77.5757,0.1289697,1.12581,0.04859881,0,4.354603
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,49.6533,49.6533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.41824,3.277273,0,0,0,4.654551,77.5757,0.1289697,0,0,0,3.277273
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,47.6993,47.6993,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.41824,3.277273,0,0.6077175,-0.6077175,4.013961,66.89922,0.1289697,0.6350648,0,0,3.277273
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,45.614,45.614,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.093482,2.669555,0,0.7146662,-0.7146662,3.260636,54.34383,0.1289697,0.7468262,0,0,2.669555
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,43.44374,43.44374,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.887555,1.954889,0,0.1505619,-0.1505619,3.10193,51.69873,0.1289697,0.1573371,0,0,1.954889
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,41.79095,41.79095,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.054846,1.804327,0,0.2190779,-0.2190779,2.871002,47.84994,0.1289697,0.2289364,0,0,1.804327
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,40.57839,40.57839,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.298266,1.585249,0,0.05869258,-0.05869258,2.809134,46.81881,0.1289697,0.06133375,0,0,1.585249
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,39.24997,39.24997,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.36348,1.526557,0,0.1946272,-0.1946272,2.60398,43.39957,0.1289697,0.2033854,0,0,1.526557
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,38.05286,38.05286,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.579733,1.33193,0,0.2064525,-0.2064525,2.386359,39.77258,0.1289697,0.2157429,0,0,1.33193
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.809124,1.125477,0,0,0,2.386359,39.77258,0.1289697,0,0,0,1.125477
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,36.09885,36.09885,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.809124,1.125477,0,0.1811707,-0.1811707,2.195389,36.58974,0.1289697,0.1893234,0,0,1.125477
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,35.25701,35.25701,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.010425,0.9443064,0,0.1337867,-0.1337867,2.054365,34.23935,0.1289697,0.1398071,0,0,0.9443064
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,34.6237,34.6237,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.159077,0.8105197,0,0.01929228,-0.01929228,2.034029,33.90042,0.1289697,0.02016044,0,0,0.8105197
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3029533,39.29646,33.95177,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.14946,0,0,0,0.3029533,0.459895,0.4369003,0,0,4.180513,0.7912274,0,0.1569417,-0.1569417,1.868598,31.14324,0.1289697,0.9480903,0.2423626,1.7,1.094181
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6776332,48.20903,35.55822,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,107.7817,2.220446E-16,0,0,0.6776332,0,0,1.071291,1.017727,4.354892,0.6342857,1.69536,0,1.69536,3.476958,57.94918,0.1294185,0.6915796,0.5421065,1.7,1.311919
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.065677,61.41961,39.68248,0.9798139,0.9798139,0,-1,0,0.9798139,108.7632,0,0,0,1.065677,1.031383,0.9798139,0,0,2.659533,2.16011,0.03429379,0,0.03429379,3.509492,58.49141,0.1294067,1.077795,0.8525414,0,3.225786
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.217875,70.20932,43.76812,0.9600673,0.9600673,0,0,0,0.9600673,126.8531,0,0,0,1.217875,1.010597,0.9600673,0,0,2.625239,2.190974,0.2072784,0,0.2072784,3.706133,61.76876,0.1293351,1.056074,0.9743004,0,3.408849
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.337938,77.83063,47.08916,0.9075308,0.9075308,0,0,0,0.9075308,147.4262,0,0,0,1.337938,0.9552956,0.9075308,0,0,2.41796,2.377525,0.3826427,0,0.3826427,4.06914,67.81886,0.1292032,0.9982839,1.070351,0,3.715463
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.12975,74.92544,49.52973,0.02331913,0.02331913,0,0,0,0.02331913,4844.733,0,0,0,1.12975,0.02454645,0.02331913,0,0,2.035318,2.721903,1.105203,0,1.105203,5.117628,85.29362,0.1288237,0.02565104,0.9037997,0,3.851653
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.017531,74.7055,51.8699,0.686662,0.686662,0,0,0,0.686662,148.1851,0,0,0,1.017531,0.7228021,0.686662,0,0,0.9301146,3.716586,0.2947289,0,0.2947289,5.397232,89.95369,0.1287228,0.7553282,0.8140248,0,4.734117
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.23841,82.83566,53.2601,1.290449,1.290449,0,-1,0,1.290449,95.96741,0,0,0.03949377,1.23841,1.358367,1.290449,0,0,0.6353857,3.981842,0,0.1199568,-0.1199568,5.270787,87.84627,0.1287228,1.419494,0.9907284,0,5.220252
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9674,75.5482,53.70033,1.048941,1.048941,0,-1,0,1.048941,92.22637,0,0,0,0.9674,1.104148,1.048941,0,0,0.768671,3.861885,0,0.1367482,-0.1367482,5.126641,85.44386,0.1287228,1.153835,0.7739199,0,4.829285
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5732206,66.1758,54.08649,0.6477606,0.6477606,0,-1,0,0.6477606,88.49265,0,0,0,0.5732206,0.6818533,0.6477606,0,0,0.9206135,3.725137,0,0.1086327,-0.1086327,5.012133,83.53538,0.1287228,0.7125367,0.4585765,0,4.298357
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2709659,58.82039,53.3914,0.5678545,0.5678545,0,-1,0,0.5678545,47.71748,0,1.110223E-16,0,0.2709659,0.5977416,0.5678545,0,0,1.041317,3.616504,0,0.3267757,-0.3267757,4.667681,77.79452,0.1287228,0.62464,0.2167727,0,3.88747
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05666124,52.6967,51.60731,1.722328,1.38,0,-1,0,1.38,4.105887,0,0.3423282,0.514561,0.05666124,1.452632,1.38,0,0,1.404401,3.289728,0,1.39597,-1.39597,3.196199,53.26987,0.1287228,1.894561,0.045329,0,3.34639
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,49.83094,49.83094,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.955479,1.893758,0,1.14872,-1.14872,1.985342,33.08896,0.1287228,1.200412,0,0,1.893758
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,47.8306,47.8306,0.8586018,0.7077864,0,-1,0,0.7077864,0,0,0.1508154,0.2366756,0,0.7450383,0.7077864,0,0,4.231834,0.7450383,0,0.7450383,-0.7450383,1.200002,20,0.1287228,0.944462,0,0,0.7450383
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,43.57504,43.57504,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,41.89908,41.89908,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,40.68651,40.68651,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,39.3581,39.3581,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,38.1687,38.1687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,37.24963,37.24963,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,36.23015,36.23015,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287228,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,35.38831,35.38831,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291362,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,34.75499,34.75499,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1297234,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.251098,38.51465,34.10624,0.913864,0.913864,1.7,0,0.5202,0.913864,27.47652,0,0,0,0.251098,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9979273,0,0.9979273,4.661448,77.69064,0.1302004,1.00525,0.2008784,1.7,2.636778
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3445397,41.89049,35.71269,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.66143,0,0,0,0.3445397,0,0,0.7338592,0.6971662,1.410971,3.283815,1.041706,0,1.041706,5.649696,94.16142,0.130689,1.062755,0.2756318,1.7,3.628355
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5655041,50.58225,39.86012,0.8251268,0.8251268,0,-1,0,0.8251268,68.53541,0,0,0,0.5655041,0.8685546,0.8251268,0,0,0.3692652,4.22135,0,0.3030505,-0.3030505,5.330253,88.83737,0.130689,0.9076396,0.4524032,0,4.786854
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5324335,54.29185,43.94576,0.009278785,0.009278785,0,0,0,0.009278785,5738.181,0,0,0,0.5324335,0.009767142,0.009278785,0,0,0.705988,3.9183,0.5226663,0,0.5226663,5.826098,97.10143,0.1305101,0.01020666,0.4259468,0,4.450733
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8173313,64.27404,47.26679,0.4370559,0.4370559,0,0,0,0.4370559,187.0084,0.1739507,0,0,0.8173313,0.4600589,0.4370559,0,0,0.1833217,4.3887,0.1833217,0,0.1833217,6.000012,100,0.1304474,0.4807615,0.653865,0,5.206031
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9756386,71.00485,49.69964,0.2472272,0.2472272,0,0,0,0.2472272,394.6324,0.7153994,0,0,0.9756386,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1304474,0.2719499,0.7805109,0,5.529327
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.093773,77.02596,52.04753,0.7530313,0.7530313,0,0,0,0.7530313,145.2493,0.3011081,0,0,1.093773,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1304474,0.8283344,0.8750181,0,5.647461
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8527799,72.174,53.3914,0.1706397,0.1706397,0,-1,0,0.1706397,499.7545,0.6731591,0,0,0.8527799,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1304474,0.1877037,0.6822239,0,5.406469
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2460601,58.75157,53.8239,0.5672526,0.5672526,0,-1,0,0.5672526,43.37751,0,0,0,0.2460601,0.5971079,0.5672526,0,0,0,4.553689,0,0.3510479,-0.3510479,5.629975,93.83273,0.1304474,0.6239778,0.196848,0,4.799749
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.143935,57.06742,54.21779,0.2659146,0.2659146,0,-1,0,0.2659146,54.12829,0,0,0,0.143935,0.2799101,0.2659146,0,0,0.3900532,4.202641,0,0.135975,-0.135975,5.486645,91.44389,0.1304474,0.292506,0.115148,0,4.346576
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1729553,56.94401,53.52269,0.6186361,0.6186361,0,-1,0,0.6186361,27.95753,0,1.110223E-16,0,0.1729553,0.6511959,0.6186361,0,0,0.5411366,4.066666,0,0.4782405,-0.4782405,4.982535,83.04208,0.1304474,0.6804997,0.1383643,0,4.239621
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05958435,52.88564,51.7386,1.150489,1.150489,0,-1,0,1.150489,5.179046,0,2.220446E-16,0,0.05958435,1.211041,1.150489,0,0,1.072515,3.588425,0,1.151457,-1.151457,3.768793,62.8131,0.1304474,1.265538,0.04766748,0,3.64801
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,49.96223,49.96223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351911,2.436969,0,0,0,3.768793,62.8131,0.1304474,0,0,0,2.436969
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,48.00823,48.00823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351911,2.436969,0,0,0,3.768793,62.8131,0.1304474,0,0,0,2.436969
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,45.87659,45.87659,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.351911,2.436969,0,0.2332148,-0.2332148,3.522963,58.71593,0.1304474,0.2437094,0,0,2.436969
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,43.72951,43.72951,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.611039,2.203754,0,0.04806881,-0.04806881,3.472294,57.87146,0.1304474,0.0502319,0,0,2.203754
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,42.05354,42.05354,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.664448,2.155685,0,0.07063215,-0.07063215,3.397841,56.63058,0.1304474,0.0738106,0,0,2.155685
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742929,2.085053,0,0,0,3.397841,56.63058,0.1304474,0,0,0,2.085053
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,39.4894,39.4894,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.742929,2.085053,0,0.2451753,-0.2451753,3.139404,52.3233,0.1304474,0.2562082,0,0,2.085053
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,38.31545,38.31545,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.015346,1.839878,0,0.01867397,-0.01867397,3.11972,51.99523,0.1304474,0.0195143,0,0,1.839878
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,37.38093,37.38093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036094,1.821204,0,0,0,3.11972,51.99523,0.1304474,0,0,0,1.821204
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,36.36145,36.36145,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.036094,1.821204,0,0.2409423,-0.2409423,2.865744,47.76231,0.1304474,0.2517847,0,0,1.821204
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,35.51188,35.51188,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.303808,1.580262,0,0.06692486,-0.06692486,2.795199,46.58656,0.1304474,0.06993648,0,0,1.580262
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,34.92491,34.92491,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.378169,1.513337,0,0.06448247,-0.06448247,2.727229,45.45372,0.1304474,0.06738418,0,0,1.513337
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2236508,38.17117,34.25298,0.1810796,0.1810796,0,0,0,0.1810796,123.5096,0,0,0,0.2236508,0.1906102,0.1810796,0,0,3.449816,1.448854,0.03304061,0,0.03304061,2.758574,45.97614,0.1304362,0.1991876,0.1789206,0,1.672505
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5266126,45.54679,35.8826,0,0,0,0,0,0,0,0,0,0,0.5266126,0,0,0,0,3.416776,1.478591,0.5266126,0,0.5266126,3.258163,54.3026,0.1302566,0,0.4212901,0,2.005203
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7150834,53.88791,40.03003,0.1202075,0.1202075,0,-1,0,0.1202075,594.8743,0,0,0,0.7150834,0.1265342,0.1202075,0,0,2.890163,1.952542,0.5885492,0,0.5885492,3.816509,63.60836,0.1300565,0.1322282,0.5720667,0,2.667626
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9693787,64.28887,44.11567,0.2946786,0.2946786,0,0,0,0.2946786,328.9613,0,0,0,0.9693787,0.310188,0.2946786,0,0,2.301614,2.482237,0.6591907,0,0.6591907,4.441873,74.03106,0.1298331,0.3241465,0.775503,0,3.451615
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.155411,73.0592,47.44443,0,0,0,0,0,0,0,0,0,0,1.155411,0,0,0,0,1.642423,3.075508,1.155411,0,1.155411,5.537992,92.29968,0.1294433,0,0.9243292,0,4.23092
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.220297,77.92899,49.86956,0.1071684,0.1071684,0,0,0,0.1071684,1138.672,0.6204762,0,0,1.220297,0.1128088,0.1071684,0,0,0.4870116,4.115378,0.4870116,0,0.4870116,6.000012,100,0.1292797,0.1178852,0.9762374,0,5.335675
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7613198,68.5489,52.21745,0.8354698,0.8354698,0,0,0,0.8354698,91.12474,0,0,0,0.7613198,0.8794419,0.8354698,0,0,0,4.553689,0,0.1181222,-0.1181222,5.8755,97.92481,0.1292797,0.9190168,0.6090558,0,5.315009
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6417844,67.20398,53.56903,1.50008,1.38,0,-1,0,1.38,46.50612,2.220446E-16,0.1200798,0.2700878,0.6417844,1.452632,1.38,0,0,0.1312469,4.435567,0,0.8108471,-0.8108471,5.020792,83.6797,0.1292797,1.650088,0.5134276,0,5.077351
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8091719,71.7177,53.9552,0.1989972,0.1989972,0,-1,0,0.1989972,406.6248,0,0,0,0.8091719,0.2094707,0.1989972,0,0,1.032188,3.62472,0.5997012,0,0.5997012,5.589719,93.1618,0.1290789,0.2188969,0.6473375,0,4.433891
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5662491,66.34431,54.38771,0.4854634,0.4854634,0,-1,0,0.4854634,116.641,0,0,0,0.5662491,0.511014,0.4854634,0,0,0.432487,4.164451,0.05523511,0,0.05523511,5.642119,94.03513,0.1290604,0.5340097,0.4529993,0,4.7307
