Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1262528,56.18502,53.70033,0.065198,0.065198,0,-1,0,0.065198,193.6453,0,0,0,0.1262528,0.06862947,0.065198,0,0,0.3772518,4.214162,0.05762336,0,0.05762336,5.696786,94.94624,0.1290412,0.07171779,0.1010023,0,4.340415
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.0499021,52.83019,51.8699,0.5380065,0.5380065,0,-1,0,0.5380065,9.275373,0,1.110223E-16,0,0.0499021,0.5663226,0.5380065,0,0,0.3196285,4.266023,0,0.5164205,-0.5164205,5.152431,85.87367,0.1290412,0.5918071,0.03992168,0,4.315926
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,50.09353,50.09353,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.893429,3.749603,0,1.126879,-1.126879,3.964596,66.07647,0.1290412,1.177588,0,0,3.749603
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.145517,2.622724,0,0,0,3.964596,66.07647,0.1290412,0,0,0,2.622724
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,46.05423,46.05423,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.145517,2.622724,0,0.8646616,-0.8646616,3.053163,50.88594,0.1290412,0.9035714,0,0,2.622724
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,43.87625,43.87625,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.106252,1.758062,0,0.2072601,-0.2072601,2.834692,47.24476,0.1290412,0.2165868,0,0,1.758062
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,42.18484,42.18484,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.336541,1.550802,0,0.07978833,-0.07978833,2.750587,45.84303,0.1290412,0.08337881,0,0,1.550802
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,40.96455,40.96455,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.425195,1.471014,0,0.04090536,-0.04090536,2.707469,45.1244,0.1290412,0.0427461,0,0,1.471014
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,39.62069,39.62069,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.470645,1.430109,0,0.1372564,-0.1372564,2.562788,42.71305,0.1290412,0.143433,0,0,1.430109
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,38.46992,38.46992,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.623152,1.292852,0,0.2812883,-0.2812883,2.266284,37.77133,0.1290412,0.2939462,0,0,1.292852
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,37.53539,37.53539,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.935694,1.011564,0,0.1773926,-0.1773926,2.079296,34.65487,0.1290412,0.1853753,0,0,1.011564
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,36.51591,36.51591,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.132797,0.8341712,0,0.100817,-0.100817,1.973026,32.88369,0.1290412,0.1053538,0,0,0.8341712
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,35.68952,35.68952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.244816,0.7333542,0,0,0,1.973026,32.88369,0.1290412,0,0,0,0.7333542
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,35.07938,35.07938,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.244816,0.7333542,0,0.2346484,-0.2346484,1.725684,28.76135,0.1290412,0.2452076,0,0,0.7333542
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3237296,40.17312,34.43061,0.617094,0.617094,1.7,0,0.5202,0.617094,52.46033,0,0,0,0.3237296,0,0,1.082906,1.028761,4.505537,0.4987058,1.35249,0,1.35249,3.008769,50.14606,0.1295889,0.6788034,0.2589836,1.7,0.8224354
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5547491,46.28938,36.06024,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5547491,0,0,1.452632,1.38,3.153047,1.715947,1.934749,0,1.934749,4.844234,80.73707,0.1297455,0,0.4437993,1.7,2.270696
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.038963,61.42367,40.23083,0.1220649,0.1220649,0,-1,0,0.1220649,851.1566,0,0,0,1.038963,0.1284893,0.1220649,0,0,1.218297,3.457221,0.9104739,0,0.9104739,5.707985,95.13289,0.1294429,0.1342714,0.8311706,0,4.496184
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.208024,70.62289,44.31648,0,0,0,0,0,0,0,0.9002005,0,0,1.208024,0,0,0,0,0.3078235,4.276648,0.3078235,0,0.3078235,6.000012,100,0.1293409,0,0.9664193,0,5.484672
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.149799,73.11524,47.61434,0.5625136,0.5625136,0,0,0,0.5625136,204.4037,0.5576789,0,0,1.149799,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1293409,0.6187651,0.9198388,0,5.703487
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.220868,78.17166,50.04719,0.3668299,0.3668299,0,0,0,0.3668299,332.8157,0.8347308,0,0,1.220868,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1293409,0.4035129,0.976694,0,5.774557
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.300841,83.60319,52.34874,0.3291665,0.3291665,0,0,0,0.3291665,395.1923,0.9543497,0,0,1.300841,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1293409,0.3620831,1.040673,0,5.85453
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.096461,79.14806,53.70033,0.0172397,0.0172397,0,-1,0,0.0172397,6360.095,1.078314,0,0,1.096461,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1293409,0.01896367,0.8771689,0,5.65015
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8591051,73.14433,54.08649,0,0,0,-1,0,0,0,0.8591051,0,0,0.8591051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293409,0,0.6872841,0,5.412794
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6169211,67.66949,54.519,0.5272338,0.5272338,0,-1,0,0.5272338,117.0109,0.0619382,0,0,0.6169211,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1293409,0.5799571,0.4935369,0,5.17061
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2619881,59.08244,53.8239,0.2756062,0.2756062,0,-1,0,0.2756062,95.05889,0,0,0,0.2619881,0.2901117,0.2756062,0,0,0,4.553689,0,0.02812359,-0.02812359,5.970367,99.50592,0.1293409,0.3031667,0.2095905,0,4.815677
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05812766,53.12194,52.00119,0,0,0,-1,0,0,0,0.02687922,0,0,0.05812766,0,0,0,0,0.03124843,4.525565,0.03124843,0,0.03124843,6.000012,100,0.1293305,0,0.04650212,0,4.583693
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,50.26345,50.26345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293305,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,48.30944,48.30944,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1293305,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,46.1778,46.1778,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1293305,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,44.00755,44.00755,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1293305,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,42.31614,42.31614,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1293305,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,41.09585,41.09585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1293305,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,39.77516,39.77516,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1293305,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,38.60122,38.60122,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1293305,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,37.66669,37.66669,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1293305,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,36.66266,36.66266,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1293305,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,35.82081,35.82081,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1293305,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,35.23384,35.23384,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1293305,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2160665,38.391,34.60053,0.4307378,0.4307378,0,0,0,0.4307378,50.16195,0,5.551115E-17,0,0.2160665,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2373417,-0.2373417,4.485417,74.75681,0.1293305,0.4738116,0.1728532,0,3.570226
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5120105,45.65612,36.25332,0.6675711,0.6675711,0,0,0,0.6675711,76.69753,0,0,0,0.5120105,0.7027065,0.6675711,0,0,1.596523,3.116818,0,0.1906959,-0.1906959,4.284406,71.40662,0.1293305,0.7343282,0.4096084,0,3.628829
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7996352,56.13218,40.40075,1.211356,1.211356,0,-1,0,1.211356,66.01157,0,0,0,0.7996352,1.275112,1.211356,0,0,1.808407,2.926122,0,0.4754764,-0.4754764,3.78321,63.05338,0.1293305,1.332492,0.6397082,0,3.725758
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7879419,60.45984,44.49411,0.9172247,0.9172247,0,0,0,0.9172247,85.905,0,0,0,0.7879419,0.9654997,0.9172247,0,0,2.336715,2.450646,0,0.1775578,-0.1775578,3.596048,59.93401,0.1293305,1.008947,0.6303535,0,3.238588
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8262751,65.03104,47.74564,0,0,0,0,0,0,0,0,0,0,0.8262751,0,0,0,0,2.534001,2.273088,0.8262751,0,0.8262751,4.379921,72.99854,0.1290575,0,0.66102,0,3.099363
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.28569,80.27857,50.17849,0.2701852,0.2701852,0,0,0,0.2701852,475.855,0,0,0,1.28569,0.2844055,0.2701852,0,0,1.707726,3.016736,1.001284,0,1.001284,5.329823,88.83021,0.1287283,0.2972037,1.028552,0,4.302426
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.352461,85.45499,52.48004,0,0,0,0,0,0,0,0.6460197,0,0,1.352461,0,0,0,0,0.7064413,3.917892,0.7064413,0,0.7064413,6.000012,100,0.128497,0,1.081969,0,5.270353
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.145164,80.72713,53.8239,0.3153809,0.3153809,0,-1,0,0.3153809,363.1051,0.8131841,0,0,1.145164,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.128497,0.346919,0.9161313,0,5.698853
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6538699,68.21011,54.21779,0.4513034,0.4513034,0,-1,0,0.4513034,144.8848,0.1788137,0,0,0.6538699,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.128497,0.4964337,0.5230959,0,5.207559
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3736164,62.3189,54.6503,0.5194865,0.5194865,0,-1,0,0.5194865,71.92033,0,0,0,0.3736164,0.5468279,0.5194865,0,0,0,4.553689,0,0.1732115,-0.1732115,5.817431,96.95699,0.128497,0.5714352,0.2988931,0,4.927305
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3356476,60.73037,53.91658,1.121674,1.121674,0,-1,0,1.121674,29.92382,0,2.220446E-16,0,0.3356476,1.180709,1.121674,0,0,0.1924572,4.380477,0,0.8450614,-0.8450614,4.926658,82.1108,0.128497,1.233841,0.2685181,0,4.716125
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05970865,53.28497,52.13249,1.481122,1.38,0,-1,0,1.38,4.326714,2.220446E-16,0.1011216,0.2492338,0.05970865,1.452632,1.38,0,0,1.131414,3.535416,0,1.392923,-1.392923,3.458388,57.63969,0.128497,1.629234,0.04776692,0,3.595125
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,50.39474,50.39474,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.679106,2.142493,0,0.9010534,-0.9010534,2.508595,41.80983,0.128497,0.9416008,0,0,2.142493
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,48.44074,48.44074,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.680277,1.24144,0,1.005457,-1.005457,1.44875,24.14578,0.128497,1.050703,0,0,1.24144
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,46.3091,46.3091,0.7052387,0.2241831,0,-1,0,0.2241831,0,0,0.4810555,0.5515794,0,0.2359823,0.2241831,0,0,4.797452,0.2359823,0,0.2359823,-0.2359823,1.200002,20,0.128497,0.7757626,0,0,0.2359823
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,44.16201,44.16201,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,42.46288,42.46288,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,41.22715,41.22715,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.92191,39.92191,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,38.75568,38.75568,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.82116,37.82116,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128497,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,35.96756,35.96756,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129007,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,35.40376,35.40376,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1295128,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3123256,40.32359,34.77816,0.470581,0.470581,1.7,0,0.5202,0.470581,66.37022,0,0,0,0.3123256,0,0,1.229419,1.167948,2.299654,2.484,1.480274,0,1.480274,5.222679,87.04448,0.1300035,0.517639,0.2498605,1.7,2.796326
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7404016,50.45774,36.43096,0,0,0,0,0,0,0,0,0,0,0.7404016,0,0,0,0,0.8193806,3.816246,0.7404016,0,0.7404016,5.925086,98.75124,0.1297618,0,0.5923213,0,4.556648
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.013218,61.24344,40.60155,0.9743649,0.9743649,0,-1,0,0.9743649,103.9875,0,0,0,1.013218,1.025647,0.9743649,0,0,0.07897903,4.482608,0,0.01242959,-0.01242959,5.911984,98.53287,0.1297618,1.071801,0.8105742,0,5.495826
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.206482,71.00191,44.65631,1.095512,1.095512,0,0,0,1.095512,110.1295,0,0,0,1.206482,1.153171,1.095512,0,0,0.09278969,4.470178,0.0533109,0,0.0533109,5.962559,99.37579,0.1297444,1.205063,0.9651853,0,5.67666
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.087531,71.80347,47.91555,0.1336127,0.1336127,0,0,0,0.1336127,813.9429,0.9074073,0,0,1.087531,0.140645,0.1336127,0,0,0.03947879,4.518158,0.03947879,0,0.03947879,6.000012,100,0.1297315,0.146974,0.8700249,0,5.605689
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.063297,74.10448,50.3484,0.4162123,0.4162123,0,0,0,0.4162123,255.47,0.6251792,0,0,1.063297,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1297315,0.4578335,0.8506379,0,5.616986
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.21149,81.22036,52.64996,0.5641038,0.5641038,0,0,0,0.5641038,214.7636,0.6176962,0,0,1.21149,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1297315,0.6205142,0.9691917,0,5.765179
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.00735,76.94611,53.9552,0,0,0,-1,0,0,0,1.00735,0,0,1.00735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297315,0,0.8058803,0,5.561039
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.91323,74.86898,54.34909,0.3272507,0.3272507,0,-1,0,0.3272507,279.0612,0.5687556,0,0,0.91323,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1297315,0.3599758,0.730584,0,5.466919
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.684172,69.56642,54.78159,0,0,0,-1,0,0,0,0.684172,0,0,0.684172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297315,0,0.5473376,0,5.237861
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3341833,60.82884,54.04016,0.8905274,0.8905274,0,-1,0,0.8905274,37.52645,0,1.110223E-16,0,0.3341833,0.9373972,0.8905274,0,0,0,4.553689,0,0.6032139,-0.6032139,5.364169,89.40263,0.1297315,0.9795801,0.2673467,0,4.887872
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05797837,53.38361,52.26379,0.2178112,0.2178112,0,-1,0,0.2178112,26.61864,0,2.775558E-17,0,0.05797837,0.2292749,0.2178112,0,0,0.6702377,3.950475,0,0.1712965,-0.1712965,5.183606,86.39326,0.1297315,0.2395923,0.04638269,0,4.008453
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,50.56466,50.56466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8605672,3.779178,0,0,0,5.183606,86.39326,0.1297315,0,0,0,3.779178
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,48.61065,48.61065,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8605672,3.779178,0,1.028748,-1.028748,4.099211,68.32005,0.1297315,1.075042,0,0,3.779178
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,46.48674,46.48674,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.00362,2.750431,0,0.9203923,-0.9203923,3.129032,52.15043,0.1297315,0.9618099,0,0,2.750431
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,44.33193,44.33193,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.026278,1.830038,0,0.0303629,-0.0303629,3.097027,51.61701,0.1297315,0.03172924,0,0,1.830038
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,42.61735,42.61735,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.060015,1.799675,0,0.1436801,-0.1436801,2.945575,49.09282,0.1297315,0.1501457,0,0,1.799675
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,41.38161,41.38161,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.21966,1.655995,0,0.03712162,-0.03712162,2.906445,48.44065,0.1297315,0.03879209,0,0,1.655995
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,40.07637,40.07637,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.260906,1.618874,0,0.3185822,-0.3185822,2.57063,42.84375,0.1297315,0.3329184,0,0,1.618874
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.92559,38.92559,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.614886,1.300292,0,0.1954437,-0.1954437,2.364614,39.41016,0.1297315,0.2042387,0,0,1.300292
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,37.99107,37.99107,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.832046,1.104848,0,0.1057291,-0.1057291,2.253166,37.55269,0.1297315,0.1104869,0,0,1.104848
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.97159,36.97159,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.949522,0.9991186,0,0.1376078,-0.1376078,2.108114,35.13517,0.1297315,0.1438002,0,0,0.9991186
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.1452,36.1452,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.10242,0.8615108,0,0.138966,-0.138966,1.961632,32.69379,0.1297315,0.1452195,0,0,0.8615108
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,35.58139,35.58139,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.256827,0.7225448,0,0.1592114,-0.1592114,1.793808,29.89674,0.1297315,0.1663759,0,0,0.7225448
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3337775,40.9197,34.97125,0.9833,0.9833,0.425,0,0.172125,0.9833,33.94463,0,0,0,0.3337775,0.5876843,0.5583,0,0,4.433728,0.5633335,0,0.2539067,-0.2539067,1.526167,25.43606,0.1297315,1.08163,0.267022,1.7,0.897111
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6053891,47.90378,36.62404,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,167.7002,0,0,0,0.6053891,0,0,1.339005,1.272055,4.715847,0.3094268,1.877444,0,1.877444,3.307267,55.121,0.1300894,0.3970943,0.4843113,1.7,0.9148158
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8040873,56.67137,40.79464,0.3575698,0.3575698,0,-1,0,0.3575698,224.8757,0,0,0,0.8040873,0.3763892,0.3575698,0,0,2.838403,1.999126,0.4276981,0,0.4276981,3.713017,61.88349,0.1299505,0.3933268,0.6432699,0,2.803214
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6556137,57.88618,44.83394,0.01292635,0.01292635,0,0,0,0.01292635,5071.916,0,0,0,0.6556137,0.01360669,0.01292635,0,0,2.410705,2.384055,0.6420069,0,0.6420069,4.322078,72.03448,0.1297425,0.01421899,0.5244909,0,3.039668
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5638898,59.4391,48.09319,0.3043794,0.3043794,0,0,0,0.3043794,185.2589,0,0,0,0.5638898,0.3203993,0.3043794,0,0,1.768698,2.961861,0.2434904,0,0.2434904,4.553073,75.8844,0.1296638,0.3348173,0.4511118,0,3.525751
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4846389,60.33781,50.52604,0.2622542,0.2622542,0,0,0,0.2622542,184.7974,0,0,0,0.4846389,0.2760571,0.2622542,0,0,1.525207,3.181002,0.2085818,0,0.2085818,4.750951,79.18237,0.1295965,0.2884796,0.3877111,0,3.665641
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5658017,64.63055,52.82759,1.187893,1.187893,0,0,0,1.187893,47.6307,0,2.220446E-16,0,0.5658017,1.250414,1.187893,0,0,1.316626,3.368726,0,0.684612,-0.684612,4.029307,67.15498,0.1295965,1.306682,0.4526413,0,3.934528
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4430075,63.28743,54.13284,0.1506269,0.1506269,0,-1,0,0.1506269,294.1091,0,0,0,0.4430075,0.1585547,0.1506269,0,0,2.077306,2.684114,0.2844528,0,0.2844528,4.299162,71.65257,0.1295048,0.1656896,0.354406,0,3.127121
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7841548,71.73446,54.519,0,0,0,-1,0,0,0,0,0,0,0.7841548,0,0,0,0,1.792853,2.940121,0.7841548,0,0.7841548,5.043077,84.05112,0.1292526,0,0.6273239,0,3.724276
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5515084,66.57761,54.91289,0.8055348,0.8055348,0,-1,0,0.8055348,68.46487,0,1.110223E-16,0,0.5515084,0.8479314,0.8055348,0,0,1.008698,3.645861,0,0.296423,-0.296423,4.73062,78.84351,0.1292526,0.8860883,0.4412067,0,4.197369
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2266246,58.75639,54.21779,0.4082521,0.4082521,0,-1,0,0.4082521,55.51094,0,5.551115E-17,0,0.2266246,0.4297391,0.4082521,0,0,1.338057,3.349438,0,0.2031145,-0.2031145,4.516519,75.27515,0.1292526,0.4490774,0.1812997,0,3.576062
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03868615,53.17989,52.4337,0.578126,0.578126,0,-1,0,0.578126,6.691648,0,1.110223E-16,0,0.03868615,0.6085536,0.578126,0,0,1.56374,3.146323,0,0.5698674,-0.5698674,3.915825,65.26363,0.1292526,0.6359385,0.03094892,0,3.185009
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.196926,2.576456,0,0,0,3.915825,65.26363,0.1292526,0,0,0,2.576456
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,48.78829,48.78829,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.196926,2.576456,0,0.8567522,-0.8567522,3.012729,50.21206,0.1292526,0.895306,0,0,2.576456
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,46.65665,46.65665,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.148872,1.719704,0,1.153012,-1.153012,1.797348,29.95574,0.1292526,1.204897,0,0,1.719704
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,44.46322,44.46322,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.429997,0.5666918,0,0.2138209,-0.2138209,1.571961,26.1993,0.1292526,0.2234428,0,0,0.5666918
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,42.74864,42.74864,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.667575,0.3528709,0,0.253311,-0.253311,1.304948,21.74909,0.1292526,0.2647099,0,0,0.3528709
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,41.51291,41.51291,0.1236036,0.09458198,0,-1,0,0.09458198,0,0,0.02902159,0.04138194,0,0.09955999,0.09458198,0,0,4.949032,0.09955999,0,0.09955999,-0.09955999,1.200002,20,0.1292526,0.1359639,0,0,0.09955999
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,40.20767,40.20767,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292526,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,39.05689,39.05689,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292526,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,38.14554,38.14554,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292526,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,37.12606,37.12606,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292526,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,36.29966,36.29966,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297208,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,35.7513,35.7513,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1300964,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2345525,39.30245,35.16433,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.08843,0,0,0,0.2345525,0,0,0.9204562,0.8744334,2.299654,2.484,1.108986,0,1.108986,4.870445,81.17392,0.1305945,0.8574982,0.187642,1.7,2.718553
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6931825,49.90163,36.81712,1.217386,1.217386,0,0,0,1.217386,56.94025,0,2.220446E-16,0,0.6931825,1.281459,1.217386,0,0,1.190668,3.482087,0,0.5882762,-0.5882762,4.250347,70.83897,0.1305945,1.339124,0.5545461,0,4.17527
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8091048,56.973,40.96455,0.2089954,0.2089954,0,-1,0,0.2089954,387.14,0,0,0,0.8091048,0.2199951,0.2089954,0,0,1.844309,2.893811,0.5891097,0,0.5891097,4.809226,80.1536,0.1304056,0.2298949,0.6472839,0,3.702916
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.111681,68.91396,45.00386,1.206712,1.206712,0,0,0,1.206712,92.12476,0,0,0,1.111681,1.270223,1.206712,0,0,1.255199,3.42401,0,0.1585427,-0.1585427,4.642107,77.36829,0.1304056,1.327384,0.8893447,0,4.535691
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.113645,72.92801,48.2631,0.6163662,0.6163662,0,0,0,0.6163662,180.6791,0,0,0,1.113645,0.6488065,0.6163662,0,0,1.431358,3.265467,0.4648384,0,0.4648384,5.083091,84.71802,0.1302569,0.6780028,0.8909159,0,4.379112
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8342331,68.55347,50.65733,0.6214339,0.6214339,0,0,0,0.6214339,134.2433,0,0,0,0.8342331,0.6541409,0.6214339,0,0,0.9665192,3.683822,0.1800922,0,0.1800922,5.253942,87.56552,0.1301994,0.6835773,0.6673865,0,4.518055
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.882113,72.42324,52.95889,0.7235308,0.7235308,0,0,0,0.7235308,121.9178,0,0,0,0.882113,0.7616114,0.7235308,0,0,0.786427,3.845905,0.1205016,0,0.1205016,5.36826,89.47082,0.1301609,0.795884,0.7056904,0,4.728018
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.874391,73.74801,54.26413,0.3727544,0.3727544,0,-1,0,0.3727544,234.5757,0,0,0,0.874391,0.392373,0.3727544,0,0,0.6659254,3.954356,0.4820179,0,0.4820179,5.825542,97.09217,0.1300073,0.4100298,0.6995128,0,4.828747
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8941776,74.7197,54.6503,0.3446774,0.3446774,0,-1,0,0.3446774,259.4245,0.3474518,0,0,0.8941776,0.3628183,0.3446774,0,0,0.1839074,4.388172,0.1839074,0,0.1839074,6.000012,100,0.1299488,0.3791451,0.715342,0,5.28235
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4855938,65.21594,55.04419,0.83148,0.83148,0,-1,0,0.83148,58.40114,0,1.110223E-16,0,0.4855938,0.8752421,0.83148,0,0,0,4.553689,0,0.3896483,-0.3896483,5.589287,93.15459,0.1299488,0.914628,0.388475,0,5.039283
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2361319,59.08886,54.34909,0.141918,0.141918,0,-1,0,0.141918,166.3862,0,0,0,0.2361319,0.1493874,0.141918,0,0,0.4329426,4.164041,0.08674456,0,0.08674456,5.67158,94.52614,0.1299212,0.1561098,0.1889055,0,4.400173
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05300798,53.59023,52.565,1.306536,1.306536,0,-1,0,1.306536,4.057138,0,2.220446E-16,0.0571897,0.05300798,1.375301,1.306536,0,0,0.346198,4.242111,0,1.322293,-1.322293,4.277761,71.29586,0.1299212,1.43719,0.04240638,0,4.295119
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,50.87359,50.87359,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.815413,2.919817,0,1.174426,-1.174426,3.039806,50.66333,0.1299212,1.227276,0,0,2.919817
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,48.91959,48.91959,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.120331,1.745391,0,0.4472118,-0.4472118,2.568403,42.80664,0.1299212,0.4673363,0,0,1.745391
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,46.78794,46.78794,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.617233,1.298179,0,0.3106385,-0.3106385,2.240962,37.34929,0.1299212,0.3246173,0,0,1.298179
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,44.61769,44.61769,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.962387,0.9875408,0,0.1060637,-0.1060637,2.129161,35.48594,0.1299212,0.1108365,0,0,0.9875408
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,42.90311,42.90311,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.080235,0.8814771,0,0.1271092,-0.1271092,1.995176,33.25286,0.1299212,0.1328291,0,0,0.8814771
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,41.65965,41.65965,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.221468,0.7543679,0,0.04862789,-0.04862789,1.943918,32.39856,0.1299212,0.05081614,0,0,0.7543679
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,40.33896,40.33896,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.275499,0.70574,0,0.05105979,-0.05105979,1.890096,31.50154,0.1299212,0.05335748,0,0,0.70574
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,39.21136,39.21136,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.332232,0.6546802,0,0.06171315,-0.06171315,1.825045,30.41735,0.1299212,0.06449024,0,0,0.6546802
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,38.27683,38.27683,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.400802,0.5929671,0,0.1180586,-0.1180586,1.7006,28.34328,0.1299212,0.1233712,0,0,0.5929671
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,37.29597,37.29597,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.531978,0.4749085,0,0.1322561,-0.1322561,1.56119,26.01978,0.1299212,0.1382076,0,0,0.4749085
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,36.46957,36.46957,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.678929,0.3426524,0,0.04301804,-0.04301804,1.515845,25.26403,0.1299212,0.04495385,0,0,0.3426524
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,35.92894,35.92894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.726727,0.2996343,0,0,0,1.515845,25.26403,0.1299212,0,0,0,0.2996343
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1116306,37.287,35.34197,0.1219035,0.1219035,0,0,0,0.1219035,91.57287,0,0,0,0.1116306,0.1283195,0.1219035,0,0,4.726727,0.2996343,0,0.01668894,-0.01668894,1.498253,24.97083,0.1299212,0.1340939,0.08930445,0,0.4112649
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1022449,38.7695,36.97159,0,0,0,0,0,0,0,0,0,0,0.1022449,0,0,0,0,4.745271,0.2829454,0.1022449,0,0.1022449,1.595251,26.58747,0.1298887,0,0.08179593,0,0.3851903
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0959387,42.8497,41.11902,0.5238741,0.4473593,0,-1,0,0.4473593,21.44556,0,0.0765148,0.2018156,0.0959387,0.4709045,0.4473593,0,0,4.643026,0.3749658,0,0.3749658,-0.3749658,1.200002,20,0.1298887,0.5762615,0.07675096,0,0.4709045
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3775386,52.37863,45.13515,0,0,0,0,0,0,0,0,0,0,0.3775386,0,0,0,0,5.059654,0,0.3775386,0,0.3775386,1.558167,25.9694,0.1297688,0,0.3020309,0,0.3775386
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1209671,50.68959,48.3944,0.55849,0.55849,0.425,0,0.172125,0.55849,21.65967,2.775558E-17,0,0,0.1209671,0.1405158,0.13349,0,0,4.682116,0.3397847,0,0.01954871,-0.01954871,1.537561,25.62596,0.1297688,0.6143391,0.09677369,1.7,0.4607518
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1650142,53.98866,50.78863,1.272451,1.272451,1.7,0,0.5202,1.272451,12.96821,0,0,0,0.1650142,0,0,0.427549,0.4061716,4.703836,0.320236,0.5711857,0,0.5711857,2.079435,34.65718,0.1300205,1.399696,0.1320113,1.7,0.4852502
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.483736,63.07131,53.09018,1.276489,1.276489,1.7,0,0.5202,1.276489,37.89581,0,0,0,0.483736,0,0,0.4235105,0.4023349,4.132651,0.8343031,0.886071,0,0.886071,2.920036,48.66717,0.1303923,1.404139,0.3869888,1.7,1.318039
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8832266,74.12344,54.38771,0.2858351,0.2858351,0,-1,0,0.2858351,308.9987,0,0,0,0.8832266,0.300879,0.2858351,0,0,3.24658,1.631767,0.5823476,0,0.5823476,3.472499,57.87487,0.1302076,0.3144186,0.7065813,0,2.514994
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5940496,67.42212,54.78159,0,0,0,-1,0,0,0,0,0,0,0.5940496,0,0,0,0,2.664232,2.15588,0.5940496,0,0.5940496,4.036064,67.2676,0.1300198,0,0.4752396,0,2.749929
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1260527,57.6815,55.17548,0.848711,0.848711,0,-1,0,0.848711,14.85225,0,0,0,0.1260527,0.89338,0.848711,0,0,2.070183,2.690525,0,0.7673274,-0.7673274,3.22723,53.78706,0.1300198,0.9335821,0.1008422,0,2.816577
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1283011,57.01967,54.48038,0.5429725,0.5429725,0,-1,0,0.5429725,23.62939,0,0,0,0.1283011,0.57155,0.5429725,0,0,2.922769,1.923197,0,0.4432489,-0.4432489,2.760005,45.99999,0.1300198,0.5972697,0.1026409,0,2.051498
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04957214,53.65549,52.6963,1.107178,1.107178,0,-1,0,1.107178,4.477341,0,0,0,0.04957214,1.165451,1.107178,0,0,3.415267,1.479948,0,1.115878,-1.115878,1.583766,26.39604,0.1300198,1.217896,0.03965772,0,1.52952
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,50.95855,50.95855,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.655132,0.3640697,0,0.2561274,-0.2561274,1.313784,21.89635,0.1300198,0.2676531,0,0,0.3640697
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,49.05088,49.05088,1.029032,0.1025452,0,-1,0,0.1025452,0,0,0.9264864,1.02939,0,0.1079423,0.1025452,0,0,4.939718,0.1079423,0,0.1079423,-0.1079423,1.200002,20,0.1300198,1.131935,0,0,0.1079423
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,46.91924,46.91924,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,44.74899,44.74899,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,43.01123,43.01123,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,41.76778,41.76778,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,40.47026,40.47026,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,39.31948,39.31948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,38.40041,38.40041,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,37.42727,37.42727,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300198,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,36.60087,36.60087,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303432,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,36.09885,36.09885,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1307164,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3032627,40.90042,35.49643,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3032627,0,0,1.452632,1.38,2.299654,2.484,1.683263,0,1.683263,5.415252,90.25401,0.1309366,0,0.2426102,1.7,2.787263
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5275789,46.89199,37.12606,0.4337887,0.4337887,0,0,0,0.4337887,121.6212,0,0,0,0.5275789,0.4566197,0.4337887,0,0,0.6163917,3.998936,0.07095928,0,0.07095928,5.482569,91.37598,0.1309143,0.4771676,0.4220632,0,4.526515
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6593636,54.06681,41.27349,0.7872205,0.7872205,0,-1,0,0.7872205,83.75843,0,0,0,0.6593636,0.8286532,0.7872205,0,0,0.5454323,4.0628,0,0.1692896,-0.1692896,5.304122,88.40186,0.1309143,0.8659425,0.5274909,0,4.722163
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7845211,61.2499,45.26645,0.9866001,0.9866001,0,0,0,0.9866001,79.51764,0,0,0,0.7845211,1.038526,0.9866001,0,0,0.7335319,3.89351,0,0.2540053,-0.2540053,5.036377,83.93945,0.1309143,1.08526,0.6276169,0,4.678031
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.109504,73.13686,48.5257,0.3074347,0.3074347,0,0,0,0.3074347,360.891,0,0,0,1.109504,0.3236155,0.3074347,0,0,1.01576,3.639505,0.7858886,0,0.7858886,5.781937,96.36542,0.1306676,0.3381782,0.8876033,0,4.749009
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.194509,78.49803,50.9122,0.1818715,0.1818715,0,0,0,0.1818715,656.787,0.7731935,0,0,1.194509,0.1914437,0.1818715,0,0,0.2298714,4.346805,0.2298714,0,0.2298714,6.000012,100,0.1305957,0.2000587,0.9556069,0,5.541313
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.0452,77.10493,53.22148,0.6769332,0.6769332,0,0,0,0.6769332,154.4023,0.3326392,0,0,1.0452,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1305957,0.7446265,0.8361604,0,5.598889
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7254939,70.27802,54.519,0.4007937,0.4007937,0,-1,0,0.4007937,181.0143,0.3036058,0,0,0.7254939,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1305957,0.4408731,0.5803951,0,5.279183
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7925987,72.39893,54.91289,0.1799515,0.1799515,0,-1,0,0.1799515,440.4512,0.6031761,0,0,0.7925987,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1305957,0.1979467,0.634079,0,5.346288
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.705421,70.67404,55.30678,0.2489895,0.2489895,0,-1,0,0.2489895,283.3135,0.4433268,0,0,0.705421,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1305957,0.2738884,0.5643368,0,5.25911
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1658317,57.91375,54.61168,1.529453,1.38,0,-1,0,1.38,12.01679,2.220446E-16,0.1494528,0.3023981,0.1658317,1.452632,1.38,0,0,0,4.553689,0,1.2868,-1.2868,4.643606,77.39327,0.1305957,1.682398,0.1326654,0,4.719521
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04969575,53.79004,52.82759,0.5045434,0.5045434,0,-1,0,0.5045434,9.849648,0,0,0,0.04969575,0.5310982,0.5045434,0,0,1.429778,3.266889,0,0.4814025,-0.4814025,4.136163,68.93591,0.1305957,0.5549977,0.0397566,0,3.316585
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,51.13618,51.13618,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.964669,2.785486,0,0.9967167,-0.9967167,3.085531,51.42542,0.1305957,1.041569,0,0,2.785486
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,49.18218,49.18218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072132,1.78877,0,0,0,3.085531,51.42542,0.1305957,0,0,0,1.78877
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,47.05054,47.05054,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.072132,1.78877,0,0.6542864,-0.6542864,2.395853,39.9308,0.1305957,0.6837293,0,0,1.78877
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,44.88028,44.88028,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.799117,1.134483,0,0.2486587,-0.2486587,2.133744,35.56232,0.1305957,0.2598483,0,0,1.134483
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,43.15798,43.15798,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.075405,0.8858248,0,0.01368601,-0.01368601,2.119317,35.32188,0.1305957,0.01430188,0,0,0.8858248
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,41.92225,41.92225,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.090611,0.8721388,0,0.2695633,-0.2695633,1.835173,30.58615,0.1305957,0.2816936,0,0,0.8721388
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,40.617,40.617,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.390126,0.6025755,0,0.05667692,-0.05667692,1.77543,29.59044,0.1305957,0.05922738,0,0,0.6025755
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,39.46623,39.46623,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.4531,0.5458986,0,0.1608127,-0.1608127,1.605919,26.76526,0.1305957,0.1680492,0,0,0.5458986
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,38.57804,38.57804,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.631781,0.3850859,0,0.3048864,-0.3048864,1.28454,21.40896,0.1305957,0.3186063,0,0,0.3850859
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,37.59718,37.59718,0.2207869,0.07618958,0,-1,0,0.07618958,0,0,0.1445973,0.166676,0,0.08019955,0.07618958,0,0,4.970544,0.08019955,0,0.08019955,-0.08019955,1.200002,20,0.1305957,0.2428656,0,0,0.08019955
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,36.77851,36.77851,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310073,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,36.27649,36.27649,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1313977,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3625052,42.20222,35.68952,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,66.22482,0,0,0,0.3625052,0,0,1.152614,1.094984,2.299654,2.484,1.457489,0,1.457489,5.201064,86.68422,0.1318608,0.6021243,0.2900041,1.7,2.846505
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.417576,44.95331,37.31914,0,0,0,0,0,0,0,0,0,0,0.417576,0,0,0,0,0.8421656,3.79574,0.417576,0,0.417576,5.597211,93.28666,0.1317303,0,0.3340608,0,4.213316
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3512172,48.01525,41.46657,0,0,0,-1,0,0,0,0,0,0,0.3512172,0,0,0,0,0.4245896,4.171558,0.3512172,0,0.3512172,5.930405,98.83988,0.1316208,0,0.2809738,0,4.522776
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.106797,69.31892,45.44408,0.8066471,0.8066471,0,0,0,0.8066471,137.2095,0.1843219,0,0,1.106797,0.8491023,0.8066471,0,0,0.07337237,4.487654,0.07337237,0,0.07337237,6.000012,100,0.1315979,0.8873119,0.8854372,0,5.59445
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.111973,73.36452,48.65699,0.5995305,0.5995305,0,0,0,0.5995305,185.474,0.4808884,0,0,1.111973,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1315979,0.6594835,0.8895785,0,5.665662
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.242228,80.08203,51.0435,0.9858645,0.9858645,0,0,0,0.9858645,126.004,0.2044762,0,0,1.242228,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1315979,1.084451,0.9937826,0,5.795917
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8428831,71.82329,53.30644,0.5499868,0.5499868,0,0,0,0.5499868,153.2552,0.2639496,0,0,0.8428831,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1315979,0.6049854,0.6743065,0,5.396572
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4378617,63.6852,54.61168,1.116893,1.116893,0,-1,0,1.116893,39.20355,0,0,0,0.4378617,1.175677,1.116893,0,0,0,4.553689,0,0.7378152,-0.7378152,5.222287,87.03793,0.1315979,1.228582,0.3502893,0,4.99155
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2344622,59.72467,54.99785,0.5629689,0.5629689,0,-1,0,0.5629689,41.64745,0,0,0,0.2344622,0.5925988,0.5629689,0,0,0.8197947,3.815874,0,0.3581366,-0.3581366,4.844777,80.74612,0.1315979,0.6192657,0.1875697,0,4.050336
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.583119,67.8366,55.39174,1.029592,1.029592,0,-1,0,1.029592,56.63591,0,2.220446E-16,0,0.583119,1.083781,1.029592,0,0,1.217724,3.457737,0,0.5006623,-0.5006623,4.317033,71.95041,0.1315979,1.132551,0.4664952,0,4.040856
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2832658,60.43536,54.69664,0.2757137,0.2757137,0,-1,0,0.2757137,102.7391,0,0,0,0.2832658,0.2902249,0.2757137,0,0,1.774016,2.957075,0,0.006959133,-0.006959133,4.309697,71.82815,0.1315979,0.303285,0.2266126,0,3.24034
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0502864,53.9337,52.95889,1.478701,1.38,0,-1,0,1.38,3.643942,0,0.09870099,0.2465711,0.0502864,1.452632,1.38,0,0,1.781748,2.950116,0,1.402345,-1.402345,2.831496,47.1915,0.1315979,1.626571,0.04022912,0,3.000402
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,51.26748,51.26748,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.339909,1.547771,0,1.43282,-1.43282,1.32117,22.01946,0.1315979,1.497297,0,0,1.547771
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,49.35209,49.35209,0.8387345,0.1092026,0,-1,0,0.1092026,0,0,0.7295319,0.8134053,0,0.1149501,0.1092026,0,0,4.931932,0.1149501,0,0.1149501,-0.1149501,1.200002,20,0.1315979,0.922608,0,0,0.1149501
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,47.22045,47.22045,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315979,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,45.0502,45.0502,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315979,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,43.33562,43.33562,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315979,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,42.09988,42.09988,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315979,0.08167467,0,0,0
