Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008009631,37.89173,37.75165,0.0736465,0.0736465,0,0,0,0.0736465,10.87578,0,0,0,0.008009631,0.07752264,0.0736465,0,0,3.023555,1.832489,0,0.069513,-0.069513,3.058342,50.97227,0.130585,0.08101115,0.006407705,0,1.840499
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3891403,44.36026,37.2728,1.028473,1.028473,0,0,0,1.028473,37.83669,0,0,0,0.3891403,1.082603,1.028473,0,0,3.100792,1.762976,0,0.6934632,-0.6934632,2.327368,38.78939,0.130585,1.131321,0.3113122,0,2.152116
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7665736,53.64962,38.81747,0.7383895,0.7383895,0,0,0,0.7383895,103.817,0,0,0,0.7665736,0.7772521,0.7383895,0,0,3.871307,1.069513,0,0.01067853,-0.01067853,2.316112,38.60179,0.130585,0.8122284,0.6132588,0,1.836087
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.0007,63.52381,42.81043,0.1938986,0.1938986,0,-1,0,0.1938986,516.0944,0,0,0,1.0007,0.2041038,0.1938986,0,0,3.883172,1.058834,0.7965961,0,0.7965961,3.071829,51.19705,0.1303592,0.2132885,0.8005599,0,2.059534
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.201531,73.08212,46.4404,0.573238,0.573238,0,0,0,0.573238,209.6042,0,0,0,1.201531,0.6034084,0.573238,0,0,3.086576,1.775771,0.5981224,0,0.5981224,3.639258,60.65418,0.1301901,0.6305618,0.9612247,0,2.977302
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.133369,75.07367,49.56834,0.7066538,0.7066538,0,0,0,0.7066538,160.3853,0,0,0,1.133369,0.7438461,0.7066538,0,0,2.488453,2.314081,0.3895229,0,0.3895229,4.008792,66.81306,0.1300802,0.7773191,0.9066952,0,3.44745
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.154571,78.54247,51.8699,0.7552783,0.7552783,0,0,0,0.7552783,152.867,0,0,0,1.154571,0.7950298,0.7552783,0,0,2.09893,2.664652,0.3595413,0,0.3595413,4.349883,72.4979,0.129979,0.8308062,0.9236569,0,3.819223
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.141048,80.99504,54.13284,0.4177465,0.4177465,0,0,0,0.4177465,273.1437,0,0,0,1.141048,0.4397331,0.4177465,0,0,1.739389,2.988239,0.701315,0,0.701315,5.015209,83.58664,0.1297819,0.4595211,0.9128385,0,4.129287
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.122286,82.02459,55.39174,0.1225005,0.1225005,0,-1,0,0.1225005,916.148,0,0,0,1.122286,0.1289479,0.1225005,0,0,1.038074,3.619422,0.9933382,0,0.9933382,5.957572,99.29266,0.1295038,0.1347506,0.8978289,0,4.741708
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.85465,74.95531,55.73929,0.06411994,0.06411994,0,-1,0,0.06411994,1332.893,0.7424195,0,0,0.85465,0.06749468,0.06411994,0,0,0.04473579,4.513427,0.04473579,0,0.04473579,6.000012,100,0.1294913,0.07053193,0.6837199,0,5.368077
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5403357,67.59898,56.08684,0.591419,0.591419,0,-1,0,0.591419,91.36258,0,0,0,0.5403357,0.6225463,0.591419,0,0,0,4.553689,0,0.08221069,-0.08221069,5.913354,98.55571,0.1294913,0.6505609,0.4322685,0,5.094025
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3564138,62.72816,55.39174,0.4207439,0.4207439,0,-1,0,0.4207439,84.71038,0,5.551115E-17,0,0.3564138,0.4428883,0.4207439,0,0,0.09134521,4.471478,0,0.08647458,-0.08647458,5.822202,97.03651,0.1294913,0.4628183,0.285131,0,4.827892
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04193901,54.55533,53.73895,0.6036361,0.6036361,0,-1,0,0.6036361,6.947729,0,1.110223E-16,0,0.04193901,0.6354065,0.6036361,0,0,0.1874281,4.385004,0,0.5934675,-0.5934675,5.196632,86.61037,0.1294913,0.6639997,0.0335512,0,4.426943
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,52.17883,52.17883,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8468364,3.791536,0,0.1030504,-0.1030504,5.088008,84.79996,0.1294913,0.1076877,0,0,3.791536
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,50.30978,50.30978,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9613369,3.688486,0,0.4454154,-0.4454154,4.618499,76.97482,0.1294913,0.4654591,0,0,3.688486
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,48.22448,48.22448,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.456243,3.24307,0,0.5942851,-0.5942851,3.992067,66.53432,0.1294913,0.6210279,0,0,3.24307
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,46.09285,46.09285,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.11656,2.648785,0,0.205888,-0.205888,3.775042,62.91724,0.1294913,0.2151529,0,0,2.648785
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,44.35509,44.35509,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.345324,2.442897,0,0.2333982,-0.2333982,3.529019,58.81686,0.1294913,0.2439011,0,0,2.442897
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,43.15798,43.15798,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.604656,2.209499,0,0.09950116,-0.09950116,3.424135,57.06881,0.1294913,0.1039787,0,0,2.209499
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.715212,2.109998,0,0,0,3.424135,57.06881,0.1294913,0,0,0,2.109998
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,40.84098,40.84098,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.715212,2.109998,0,0.2098911,-0.2098911,3.202891,53.3814,0.1294913,0.2193362,0,0,2.109998
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.94507,39.94507,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.948425,1.900107,0,0.2149837,-0.2149837,2.976278,49.60453,0.1294913,0.224658,0,0,1.900107
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,39.01055,39.01055,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.187295,1.685123,0,0.07247435,-0.07247435,2.899883,48.33129,0.1294913,0.07573569,0,0,1.685123
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,38.2305,38.2305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.267823,1.612649,0,0,0,2.899883,48.33129,0.1294913,0,0,0,1.612649
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02787247,38.37186,37.88294,0.2033856,0.2033856,0,0,0,0.2033856,13.70425,0,2.775558E-17,0,0.02787247,0.2140901,0.2033856,0,0,3.267823,1.612649,0,0.1862177,-0.1862177,2.703593,45.05979,0.1294913,0.2237242,0.02229797,0,1.640521
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3180151,43.15188,37.4041,0.3641497,0.3641497,0,0,0,0.3641497,87.33088,0,0,0,0.3180151,0.3833154,0.3641497,0,0,3.474731,1.426431,0,0.06530034,-0.06530034,2.63476,43.91258,0.1294913,0.4005646,0.2544121,0,1.744446
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7260004,52.92872,38.94876,0.9611331,0.9611331,0,0,0,0.9611331,75.53588,0,1.110223E-16,0,0.7260004,1.011719,0.9611331,0,0,3.547287,1.361131,0,0.2857187,-0.2857187,2.333586,38.89302,0.1294913,1.057246,0.5808003,0,2.087131
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.018207,64.10345,42.94173,0.317222,0.317222,0,-1,0,0.317222,320.9763,0,0,0,1.018207,0.3339179,0.317222,0,0,3.864752,1.075412,0.6842895,0,0.6842895,2.98276,49.71257,0.1293005,0.3489442,0.814566,0,2.093619
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.131693,71.34651,46.57169,0.7607213,0.7607213,0,0,0,0.7607213,148.7657,0,0,0,1.131693,0.8007593,0.7607213,0,0,3.180463,1.691272,0.3309334,0,0.3309334,3.296711,54.94508,0.1292084,0.8367935,0.9053542,0,2.822965
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.212621,77.38204,49.61469,1.453673,1.453673,1.7,0,0.5202,1.453673,83.41774,0,0,0,1.212621,0,0,0.246327,0.2340106,2.849529,1.989113,1.446632,0,1.446632,4.669106,77.81829,0.1296371,1.59904,0.9700969,1.7,3.201734
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.163049,78.90569,51.96258,0.7337524,0.7337524,0.9616089,0,0.3186192,0.7337524,158.5069,0,0,0,1.163049,0,0,0.2278564,0.2164636,1.402897,3.291081,1.379512,0,1.379512,5.977827,99.63025,0.1296028,0.8071277,0.9304389,1.7,4.45413
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.021268,77.59488,54.17145,0.1230101,0.1230101,0,0,0,0.1230101,830.2309,0.8683983,0,0,1.021268,0.1294843,0.1230101,0,0,0.02338526,4.532642,0.02338526,0,0.02338526,6.000012,100,0.1295963,0.1353111,0.8170143,0,5.55391
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.061199,80.33118,55.4767,0.5072428,0.5072428,0,-1,0,0.5072428,209.2093,0.5272594,0,0,1.061199,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1295963,0.5579671,0.8489594,0,5.614888
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7720859,72.87077,55.7779,0.6471135,0.6471135,0,-1,0,0.6471135,119.3123,0.0909138,0,0,0.7720859,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1295963,0.7118248,0.6176687,0,5.325775
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6475688,70.18197,56.12545,1.1554,1.1554,0,-1,0,1.1554,56.04715,0,0,0,0.6475688,1.216211,1.1554,0,0,0,4.553689,0,0.5686419,-0.5686419,5.400611,90.01,0.1295963,1.27094,0.518055,0,5.201258
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2758321,61.09015,55.4767,0.4537267,0.4537267,0,-1,0,0.4537267,60.79258,0,0,0,0.2758321,0.477607,0.4537267,0,0,0.6318243,3.985047,0,0.2017749,-0.2017749,5.187922,86.46519,0.1295963,0.4990994,0.2206657,0,4.260879
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04134944,54.59038,53.78529,1.280467,1.280467,0,-1,0,1.280467,3.229248,0,0,0.02851317,0.04134944,1.34786,1.280467,0,0,0.8560187,3.783272,0,1.30651,-1.30651,3.810739,63.51219,0.1295963,1.408513,0.03307955,0,3.824622
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,52.26379,52.26379,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.307697,2.476762,0,0.4609858,-0.4609858,3.324817,55.41351,0.1295963,0.4817302,0,0,2.476762
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,50.39474,50.39474,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.819903,2.015776,0,1.315763,-1.315763,1.937882,32.29796,0.1295963,1.374972,0,0,2.015776
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,48.30944,48.30944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281861,0.7000136,0,0,0,1.937882,32.29796,0.1295963,0,0,0,0.7000136
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,46.1778,46.1778,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.281861,0.7000136,0,0.07742971,-0.07742971,1.856264,30.93766,0.1295963,0.08091405,0,0,0.7000136
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,44.44005,44.44005,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.367895,0.6225839,0,0.01816509,-0.01816509,1.837116,30.61854,0.1295963,0.01898251,0,0,0.6225839
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,43.25066,43.25066,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.388078,0.6044188,0,0.1425897,-0.1425897,1.686813,28.11349,0.1295963,0.1490062,0,0,0.6044188
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,41.99176,41.99176,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.546511,0.4618291,0,0.09399216,-0.09399216,1.587737,26.46222,0.1295963,0.0982218,0,0,0.4618291
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.92594,40.92594,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.650947,0.367837,0,0.09844321,-0.09844321,1.483968,24.73276,0.1295963,0.1028732,0,0,0.367837
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,40.03003,40.03003,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.760328,0.2693938,0,0.06193221,-0.06193221,1.418686,23.64472,0.1295963,0.06471916,0,0,0.2693938
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,39.10323,39.10323,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.829142,0.2074616,0,0.06440684,-0.06440684,1.350795,22.51321,0.1295963,0.06730515,0,0,0.2074616
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,38.31545,38.31545,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.900705,0.1430547,1.38,0,1.38,2.659978,44.33288,0.1300391,0.2710653,0,1.7,0.1430547
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02858163,38.4928,37.99107,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.79934,0,0,0,0.02858163,0,0,1.452632,1.38,3.520705,1.385055,1.408582,0,1.408582,3.996276,66.60447,0.130401,0.1511577,0.0228653,1.7,1.413636
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2972118,42.87459,37.51223,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,41.78997,0,0,0,0.2972118,0,0,0.9887964,0.9393565,2.112123,2.652778,1.236568,0,1.236568,5.169388,86.15629,0.1308768,0.782324,0.2377694,1.7,2.94999
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7797179,54.19872,39.05689,0.835294,0.835294,0,0,0,0.835294,93.34651,0,0,0,0.7797179,0.8792569,0.835294,0,0,0.8755548,3.76569,0,0.09953904,-0.09953904,5.064465,84.40757,0.1308768,0.9188234,0.6237743,0,4.545407
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.00645,63.92564,43.0344,0.383696,0.383696,0,-1,0,0.383696,262.304,0,0,0,1.00645,0.4038905,0.383696,0,0,0.9861537,3.666151,0.6025593,0,0.6025593,5.636102,93.93485,0.1307098,0.4220656,0.8051599,0,4.6726
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.219513,73.80336,46.61803,0.5876347,0.5876347,0,0,0,0.5876347,207.5291,0.2173557,0,0,1.219513,0.6185629,0.5876347,0,0,0.3835944,4.208454,0.3835944,0,0.3835944,6.000012,100,0.1306037,0.6463982,0.9756103,0,5.427967
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.11537,74.73681,49.69964,0.6358982,0.6358982,0,0,0,0.6358982,175.4007,0.4460034,0,0,1.11537,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1306037,0.6994881,0.892296,0,5.669059
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.239659,81.24047,52.00119,0.5676152,0.5676152,0,0,0,0.5676152,218.3978,0.6421692,0,0,1.239659,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1306037,0.6243767,0.9917271,0,5.793348
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.215767,83.37604,54.21779,0.5648442,0.5648442,0,0,0,0.5648442,215.2393,0.6211938,0,0,1.215767,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1306037,0.6213287,0.9726133,0,5.769455
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.026826,79.34412,55.4767,0.9932779,0.9932779,0,-1,0,0.9932779,103.3775,0,0,0,1.026826,1.045556,0.9932779,0,0,0,4.553689,0,0.01872976,-0.01872976,5.980269,99.67095,0.1306037,1.092606,0.8214607,0,5.580515
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8651662,75.33155,55.82425,0.9439876,0.9439876,0,-1,0,0.9439876,91.65016,0,1.110223E-16,0,0.8651662,0.9936712,0.9439876,0,0,0.02081084,4.534959,0,0.128505,-0.128505,5.844813,97.41335,0.1306037,1.038386,0.6921329,0,5.400126
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5782988,68.63084,56.21814,0.6931445,0.6931445,0,-1,0,0.6931445,83.4312,0,1.110223E-16,0,0.5782988,0.7296258,0.6931445,0,0,0.1635942,4.406454,0,0.151327,-0.151327,5.6853,94.75481,0.1306037,0.762459,0.462639,0,4.984753
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2302931,60.18039,55.52303,0,0,0,-1,0,0,0,0,0,0,0.2302931,0,0,0,0,0.3317353,4.255127,0.2302931,0,0.2302931,5.903776,98.39606,0.13054,0,0.1842345,0,4.48542
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04114727,54.62525,53.8239,1.866319,1.38,0,-1,0,1.38,2.981686,2.220446E-16,0.4863187,0.6729506,0.04114727,1.452632,1.38,0,0,0.1014422,4.462391,0,1.411484,-1.411484,4.41594,73.59886,0.13054,2.052951,0.03291782,0,4.503538
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,52.34874,52.34874,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.669758,3.050907,0,0.5344218,-0.5344218,3.85261,64.21004,0.13054,0.5584708,0,0,3.050907
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,50.4797,50.4797,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.26356,2.516485,0,0.0854628,-0.0854628,3.762525,62.70862,0.13054,0.08930863,0,0,2.516485
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,48.3944,48.3944,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.358519,2.431022,0,1.214894,-1.214894,2.481914,41.36514,0.13054,1.269565,0,0,2.431022
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,46.27048,46.27048,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.708401,1.216128,0,0.1092553,-0.1092553,2.366748,39.44573,0.13054,0.1141718,0,0,1.216128
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,44.53273,44.53273,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.829796,1.106872,0,0.05891094,-0.05891094,2.304651,38.41077,0.13054,0.06156193,0,0,1.106872
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,43.35879,43.35879,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.895253,1.047961,0,0.2781017,-0.2781017,2.011506,33.52503,0.13054,0.2906163,0,0,1.047961
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,42.09988,42.09988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204255,0.7698598,0,0,0,2.011506,33.52503,0.13054,0,0,0,0.7698598
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204255,0.7698598,0,0,0,2.011506,33.52503,0.13054,0,0,0,0.7698598
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204255,0.7698598,0,0,0,2.011506,33.52503,0.13054,0,0,0,0.7698598
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,39.21136,39.21136,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.204255,0.7698598,0,0.1467635,-0.1467635,1.856804,30.94666,0.13054,0.1533678,0,0,0.7698598
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,38.42358,38.42358,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.367325,0.6230963,0,0.07971188,-0.07971188,1.77278,29.54627,0.13054,0.08329892,0,0,0.6230963
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.0165745,38.38997,38.0992,0.1279649,0.1279649,0,0,0,0.1279649,12.95238,0,0,0,0.0165745,0.1346999,0.1279649,0,0,4.455894,0.5433844,0,0.1181254,-0.1181254,1.648265,27.47102,0.13054,0.1407614,0.0132596,0,0.5599589
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3452273,43.91334,37.64352,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,51.14854,0,0,0,0.3452273,0,0,1.025049,0.973797,4.587144,0.425259,1.319024,0,1.319024,2.899601,48.32659,0.1309926,0.7424456,0.2761819,1.7,0.7704864
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6959879,52.53183,39.16502,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6959879,0,0,1.452632,1.38,3.26812,1.612381,2.075988,0,2.075988,4.869056,81.15077,0.1310762,0,0.5567904,1.7,2.308369
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8640149,60.64944,43.11936,0.7496742,0.7496742,0,-1,0,0.7496742,115.2521,0,0,0,0.8640149,0.7891307,0.7496742,0,0,1.192132,3.48077,0.07488421,0,0.07488421,4.940097,82.33479,0.1310556,0.8246416,0.6912119,0,4.344785
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9330513,66.36076,46.65665,0.5372016,0.5372016,0,0,0,0.5372016,173.6873,0,0,0,0.9330513,0.5654755,0.5372016,0,0,1.117248,3.548166,0.3675759,0,0.3675759,5.288811,88.14667,0.1309545,0.5909218,0.7464411,0,4.481217
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.121884,74.91695,49.69964,0,0,0,0,0,0,0,0.3722122,0,0,1.121884,0,0,0,0,0.7496721,3.878984,0.7496721,0,0.7496721,6.000012,100,0.1307488,0,0.8975074,0,5.000868
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.090298,76.87112,52.00119,0.009391031,0.009391031,0,0,0,0.009391031,11609.99,1.080412,0,0,1.090298,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1307488,0.01033014,0.872238,0,5.643987
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.130702,80.85364,54.26413,1.793465,1.793465,0.425,0,0.172125,1.793465,63.0457,0,0,0,1.130702,1.440489,1.368465,0,0,0,4.553689,0,0.3097869,-0.3097869,5.673468,94.55761,0.1307488,1.972811,0.9045619,1.7,5.684391
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.071113,80.67678,55.52303,0.8060232,0.8060232,0,-1,0,0.8060232,132.8885,0,0,0,1.071113,0.8484455,0.8060232,0,0,0.3442077,4.243902,0.222667,0,0.222667,5.884708,98.07828,0.1306878,0.8866256,0.85689,0,5.315014
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8301731,74.46857,55.87058,0.980078,0.980078,0,-1,0,0.980078,84.7048,0,1.110223E-16,0,0.8301731,1.031661,0.980078,0,0,0.1215407,4.444303,0,0.201488,-0.201488,5.672321,94.5385,0.1306878,1.078086,0.6641385,0,5.274476
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5105509,67.09516,56.25675,0.2515404,0.2515404,0,-1,0,0.2515404,202.9698,0,0,0,0.5105509,0.2647793,0.2515404,0,0,0.3454162,4.242815,0.2457716,0,0.2457716,5.905481,98.42448,0.1306206,0.2766944,0.4084407,0,4.753366
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2558945,60.75739,55.56165,0,0,0,-1,0,0,0,0.1562499,0,0,0.2558945,0,0,0,0,0.09964459,4.464009,0.09964459,0,0.09964459,6.000012,100,0.1305934,0,0.2047156,0,4.719903
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03863538,54.66923,53.91658,0.9474874,0.9474874,0,-1,0,0.9474874,4.077667,0,1.110223E-16,0,0.03863538,0.9973552,0.9474874,0,0,0,4.553689,0,0.9587198,-0.9587198,4.989433,83.15704,0.1305934,1.042236,0.0309083,0,4.592324
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,52.4337,52.4337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.065244,3.594969,0,0,0,4.989433,83.15704,0.1305934,0,0,0,3.594969
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,50.56466,50.56466,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.065244,3.594969,0,0.3151177,-0.3151177,4.657269,77.621,0.1305934,0.329298,0,0,3.594969
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,48.47935,48.47935,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.415375,3.279851,0,0.6482571,-0.6482571,3.973946,66.23231,0.1305934,0.6774287,0,0,3.279851
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,46.35544,46.35544,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.135661,2.631594,0,0.2087432,-0.2087432,3.753912,62.56507,0.1305934,0.2181367,0,0,2.631594
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,44.65631,44.65631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367598,2.422851,0,0,0,3.753912,62.56507,0.1305934,0,0,0,2.422851
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,43.44374,43.44374,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.367598,2.422851,0,0.1423701,-0.1423701,3.60384,60.06389,0.1305934,0.1487768,0,0,2.422851
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,42.18484,42.18484,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.525787,2.280481,0,0.1609468,-0.1609468,3.434188,57.23634,0.1305934,0.1681895,0,0,2.280481
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,41.14219,41.14219,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.704616,2.119534,0,0.07216248,-0.07216248,3.358122,55.96858,0.1305934,0.07540979,0,0,2.119534
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,40.25401,40.25401,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.784797,2.047372,0,0.1465162,-0.1465162,3.20368,53.39456,0.1305934,0.1531094,0,0,2.047372
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,39.33493,39.33493,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.947593,1.900856,0,0.1451876,-0.1451876,3.050639,50.84388,0.1305934,0.151721,0,0,1.900856
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,38.57804,38.57804,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.108912,1.755668,0,0.2868221,-0.2868221,2.748302,45.80494,0.1305934,0.2997291,0,0,1.755668
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02026284,38.60962,38.25366,0.1710387,0.1710387,0,0,0,0.1710387,11.84693,0,0,0,0.02026284,0.1800407,0.1710387,0,0,3.427603,1.468846,0,0.1597779,-0.1597779,2.579881,42.99793,0.1305934,0.1881426,0.01621027,0,1.489109
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3322339,43.82858,37.79799,1.234687,1.234687,0.425,0,0.172125,1.234687,26.90834,0,0,0,0.3322339,0.8523023,0.8096871,0,0,3.605134,1.309068,0,0.5200683,-0.5200683,2.031681,33.86128,0.1305934,1.358156,0.2657871,1.7,1.641302
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7456297,53.73106,39.29631,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,87.74823,0,0,0,0.7456297,0,0,0.8502624,0.8077493,4.182988,0.7889996,1.553379,0,1.553379,3.505346,58.42231,0.1309769,0.9347114,0.5965038,1.7,1.534629
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7792303,58.84225,43.22749,0.4370484,0.4370484,0,-1,0,0.4370484,178.2938,0,0,0,0.7792303,0.460051,0.4370484,0,0,2.629609,2.187041,0.3191793,0,0.3191793,3.808146,63.46897,0.1308898,0.4807533,0.6233842,0,2.966271
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9619986,67.17546,46.74161,1.091019,1.091019,0,0,0,1.091019,88.17433,0,0,0,0.9619986,1.148441,1.091019,0,0,2.31043,2.474302,0,0.1864423,-0.1864423,3.611618,60.19352,0.1308898,1.200121,0.769599,0,3.436301
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9164263,69.547,49.74598,0,0,0,0,0,0,0,0,0,0,0.9164263,0,0,0,0,2.517588,2.28786,0.9164263,0,0.9164263,4.481017,74.68346,0.1306403,0,0.7331411,0,3.204286
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.16534,79.07973,52.04753,0.1852244,0.1852244,0,0,0,0.1852244,629.1506,0,0,0,1.16534,0.194973,0.1852244,0,0,1.601162,3.112643,0.9703671,0,0.9703671,5.401588,90.02628,0.1303771,0.2037468,0.9322721,0,4.277984
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.199823,82.94207,54.26413,0.2393685,0.2393685,0,0,0,0.2393685,501.2452,0.3170617,0,0,1.199823,0.2519668,0.2393685,0,0,0.6307946,3.985974,0.6307946,0,0.6307946,6.000012,100,0.1302065,0.2633053,0.9598585,0,5.185797
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.189216,84.28935,55.56165,0.5081433,0.5081433,0,-1,0,0.5081433,234.0317,0.6543289,0,0,1.189216,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1302065,0.5589576,0.9513732,0,5.742906
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9815186,78.59264,55.9092,0.007673893,0.007673893,0,-1,0,0.007673893,12790.36,0.9734408,0,0,0.9815186,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1302065,0.008441282,0.7852148,0,5.535207
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.496471,66.82206,56.30309,0.6489185,0.6489185,0,-1,0,0.6489185,76.50745,0,0,0,0.496471,0.6830721,0.6489185,0,0,0,4.553689,0,0.1866011,-0.1866011,5.803317,96.72176,0.1302065,0.7138103,0.3971768,0,5.05016
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3081867,61.91592,55.60799,1.02033,1.02033,0,-1,0,1.02033,30.20462,0,0,0,0.3081867,1.074031,1.02033,0,0,0.2073346,4.367088,0,0.7658445,-0.7658445,4.996046,83.26727,0.1302065,1.122363,0.2465493,0,4.675274
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03863078,54.70795,53.9552,1.21707,1.21707,0,-1,0,1.21707,3.174079,0,0,0,0.03863078,1.281127,1.21707,0,0,1.058273,3.601243,0,1.242496,-1.242496,3.68634,61.43888,0.1302065,1.338777,0.03090462,0,3.639874
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,52.48004,52.48004,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.438824,2.358747,0,0.6596451,-0.6596451,2.991013,49.85012,0.1302065,0.6893292,0,0,2.358747
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,50.65733,50.65733,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.171763,1.699102,0,0.3154056,-0.3154056,2.658547,44.30902,0.1302065,0.3295989,0,0,1.699102
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,48.57204,48.57204,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.522214,1.383697,0,0.1946462,-0.1946462,2.453372,40.88944,0.1302065,0.2034053,0,0,1.383697
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,46.4404,46.4404,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.738487,1.18905,0,0.005603157,-0.005603157,2.447465,40.79101,0.1302065,0.005855299,0,0,1.18905
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,44.74899,44.74899,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.744713,1.183447,0,0.09370471,-0.09370471,2.348692,39.14479,0.1302065,0.09792142,0,0,1.183447
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,43.5287,43.5287,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.84883,1.089742,0,0.09452602,-0.09452602,2.249053,37.48413,0.1302065,0.09877969,0,0,1.089742
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,42.29296,42.29296,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.953858,0.9952165,0,0.05488238,-0.05488238,2.191201,36.51995,0.1302065,0.05735209,0,0,0.9952165
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,41.25032,41.25032,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.014839,0.9403341,0,0.06811122,-0.06811122,2.119406,35.32336,0.1302065,0.07117622,0,0,0.9403341
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,40.36213,40.36213,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.090518,0.8722228,0,0.1409443,-0.1409443,1.970838,32.84723,0.1302065,0.1472868,0,0,0.8722228
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,39.46623,39.46623,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.247123,0.7312786,0,0.117124,-0.117124,1.847378,30.78958,0.1302065,0.1223946,0,0,0.7312786
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,38.70934,38.70934,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.37726,0.6141546,0,0.06738782,-0.06738782,1.776345,29.60569,0.1302065,0.07042027,0,0,0.6141546
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.0306371,38.93971,38.40041,0.1335167,0.1335167,0,0,0,0.1335167,22.94627,0,2.775558E-17,0,0.0306371,0.1405439,0.1335167,0,0,4.452136,0.5467668,0,0.1099068,-0.1099068,1.660493,27.67483,0.1302065,0.1468684,0.02450968,0,0.5774038
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2204656,41.88216,37.92928,0.3541207,0.3541207,0,0,0,0.3541207,62.25718,0,0,0,0.2204656,0.3727587,0.3541207,0,0,4.574255,0.43686,0,0.1522931,-0.1522931,1.499962,24.99932,0.1302065,0.3895328,0.1763725,0,0.6573255
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6445411,51.74189,39.42761,0,0,0,0,0,0,0,0,0,0,0.6445411,0,0,0,0,4.743469,0.2845668,0.6445411,0,0.6445411,2.111428,35.19039,0.1300328,0,0.5156329,0,0.929108
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5962327,54.97449,43.33562,0.3388515,0.3388515,0,-1,0,0.3388515,175.9569,0,0,0,0.5962327,0.3566858,0.3388515,0,0,4.098928,0.8646538,0.2395469,0,0.2395469,2.338682,38.97795,0.1299683,0.3727367,0.4769862,0,1.460887
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7797703,62.85271,46.78794,0.7663879,0.7663879,0,0,0,0.7663879,101.7462,0,0,0,0.7797703,0.8067242,0.7663879,0,0,3.859381,1.080246,0,0.02695392,-0.02695392,2.31027,38.50442,0.1299683,0.8430268,0.6238162,0,1.860016
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.094928,74.33586,49.83094,0.1661172,0.1661172,0,0,0,0.1661172,659.1298,0,0,0,1.094928,0.1748602,0.1661172,0,0,3.88933,1.053292,0.9200675,0,0.9200675,3.183122,53.05193,0.1297213,0.1827289,0.8759421,0,2.14822
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.097266,77.1721,52.08615,0.1907323,0.1907323,0,0,0,0.1907323,575.2914,0,0,0,1.097266,0.2007708,0.1907323,0,0,2.969262,1.881353,0.8964955,0,0.8964955,4.033613,67.22675,0.1294815,0.2098055,0.8778131,0,2.978619
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.201226,83.0352,54.30275,0.121384,0.121384,0,0,0,0.121384,989.6075,0,0,0,1.201226,0.1277727,0.121384,0,0,2.072767,2.688199,1.073453,0,1.073453,5.05198,84.19949,0.1291955,0.1335225,0.9609805,0,3.889425
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.834603,74.27881,55.60799,0,0,0,-1,0,0,0,0,0,0,0.834603,0,0,0,0,0.9993137,3.654307,0.834603,0,0.834603,5.843754,97.3957,0.1289741,0,0.6676823,0,4.48891
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.702189,71.32536,55.95554,0.2351208,0.2351208,0,-1,0,0.2351208,298.6503,0.2899826,0,0,0.702189,0.2474956,0.2351208,0,0,0.1647108,4.405449,0.1647108,0,0.1647108,6.000012,100,0.1289304,0.2586329,0.5617512,0,5.107638
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3883776,64.44037,56.34943,0.1496859,0.1496859,0,-1,0,0.1496859,259.4617,0.2308135,0,0,0.3883776,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1289304,0.1646545,0.3107021,0,4.942067
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1842423,59.35941,55.65433,0.3247592,0.3247592,0,-1,0,0.3247592,56.73197,0,0,0,0.1842423,0.3418517,0.3247592,0,0,0,4.553689,0,0.1576095,-0.1576095,5.833877,97.23109,0.1289304,0.3572351,0.1473938,0,4.737931
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03937458,54.80792,54.04016,0.5975009,0.5975009,0,-1,0,0.5975009,6.589879,0,1.110223E-16,0,0.03937458,0.6289483,0.5975009,0,0,0.1751216,4.39608,0,0.5895737,-0.5895737,5.212412,86.87336,0.1289304,0.6572509,0.03149967,0,4.435454
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,52.565,52.565,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8302035,3.806506,0,0.8737753,-0.8737753,4.291372,71.52272,0.1289304,0.9130952,0,0,3.806506
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.801065,2.93273,0,0,0,4.291372,71.52272,0.1289304,0,0,0,2.93273
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,48.61065,48.61065,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.801065,2.93273,0,1.180232,-1.180232,3.047298,50.7882,0.1289304,1.233343,0,0,2.93273
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,46.52535,46.52535,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.112434,1.752498,0,0.1935623,-0.1935623,2.843265,47.38766,0.1289304,0.2022725,0,0,1.752498
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,44.83394,44.83394,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.327503,1.558936,0,0.1879416,-0.1879416,2.645158,44.08587,0.1289304,0.196399,0,0,1.558936
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,43.63683,43.63683,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.536327,1.370995,0,0.03776408,-0.03776408,2.605351,43.42242,0.1289304,0.03946346,0,0,1.370995
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578287,1.33323,0,0,0,2.605351,43.42242,0.1289304,0,0,0,1.33323
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,41.35844,41.35844,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.578287,1.33323,0,0.3248783,-0.3248783,2.262899,37.71491,0.1289304,0.3394978,0,0,1.33323
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,40.47026,40.47026,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.939263,1.008352,0,0.09686864,-0.09686864,2.16079,36.0131,0.1289304,0.1012277,0,0,1.008352
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,39.57436,39.57436,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.046895,0.9114835,0,0.09203935,-0.09203935,2.063772,34.39614,0.1289304,0.09618112,0,0,0.9114835
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,38.84064,38.84064,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.149161,0.8194442,0,0.04978105,-0.04978105,2.011299,33.52158,0.1289304,0.05202119,0,0,0.8194442
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03063757,39.07146,38.5317,0,0,0,0,0,0,0,0,0,0,0.03063757,0,0,0,0,4.204473,0.7696632,0.03063757,0,0.03063757,2.040364,34.006,0.1289223,0,0.02451006,0,0.8003007
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1961426,41.58626,38.07603,0.4400766,0.4400766,0,0,0,0.4400766,44.5701,0,0,0,0.1961426,0.4632386,0.4400766,0,0,4.173836,0.797237,0,0.267096,-0.267096,1.75882,29.31361,0.1289223,0.4840843,0.1569141,0,0.9933796
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.584586,50.64759,39.55891,0.3512663,0.3512663,0,0,0,0.3512663,166.4225,0,0,0,0.584586,0.369754,0.3512663,0,0,4.470609,0.530141,0.214832,0,0.214832,1.962628,32.7104,0.1288655,0.3863929,0.4676688,0,1.114727
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7990701,59.53191,43.44374,0.5423725,0.5423725,0,-1,0,0.5423725,147.3287,0,0,0,0.7990701,0.5709184,0.5423725,0,0,4.255777,0.7234898,0.2281517,0,0.2281517,2.179071,36.31778,0.1288052,0.5966097,0.6392561,0,1.52256
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.064975,69.95113,46.8729,0.882297,0.882297,0,0,0,0.882297,120.7048,0,0,0,1.064975,0.9287336,0.882297,0,0,4.027625,0.9288263,0.1362412,0,0.1362412,2.308321,38.47194,0.1287692,0.9705266,0.8519799,0,1.993801
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.217001,77.78368,49.83094,0,0,0,0,0,0,0,0,0,0,1.217001,0,0,0,0,3.891384,1.051443,1.217001,0,1.217001,3.462869,57.71437,0.1284487,0,0.9736006,0,2.268444
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.216056,80.69381,52.13249,0,0,0,0,0,0,0,0,0,0,1.216056,0,0,0,0,2.674383,2.146744,1.216056,0,1.216056,4.616521,76.94186,0.12813,0,0.9728445,0,3.3628
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.078808,79.44401,54.34909,0,0,0,0,0,0,0,0,0,0,1.078808,0,0,0,0,1.458328,3.241194,1.078808,0,1.078808,5.639968,93.99928,0.1278485,0,0.8630462,0,4.320002
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9974002,78.72881,55.65433,0.3684272,0.3684272,0,-1,0,0.3684272,270.7184,0.2300622,0,0,0.9974002,0.3878182,0.3684272,0,0,0.3795199,4.212121,0.3795199,0,0.3795199,6.000012,100,0.1277498,0.40527,0.7979202,0,5.209521
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6035845,68.99104,56.00188,0.4366407,0.4366407,0,-1,0,0.4366407,138.2337,0.1439626,0,0,0.6035845,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1277498,0.4803048,0.4828676,0,5.157273
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2989524,62.53333,56.38805,0.4866949,0.4866949,0,-1,0,0.4866949,61.42501,0,0,0,0.2989524,0.5123104,0.4866949,0,0,0,4.553689,0,0.213358,-0.213358,5.775113,96.25169,0.1277498,0.5353644,0.2391619,0,4.852641
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2181752,60.15067,55.73929,0,0,0,-1,0,0,0,0,0,0,0.2181752,0,0,0,0,0.2370645,4.340331,0.2181752,0,0.2181752,5.982092,99.70133,0.1276931,0,0.1745402,0,4.558506
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03508439,54.77043,54.08649,0.01444662,0.01444662,0,-1,0,0.01444662,242.8553,0.0009881533,0,0,0.03508439,0.01520697,0.01444662,0,0,0.01888926,4.536689,0.01888926,0,0.01888926,6.000012,100,0.1276882,0.01589128,0.02806751,0,4.571773
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276882,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,50.82725,50.82725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276882,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,48.70333,48.70333,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1276882,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,46.57169,46.57169,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1276882,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1276882,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1276882,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,42.48605,42.48605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1276882,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1276882,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,40.57839,40.57839,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1276882,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,39.68248,39.68248,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1276882,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.94876,38.94876,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1276882,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02994989,39.16778,38.63983,0.03049566,0.03049566,0,0,0,0.03049566,98.21033,0,0,0,0.02994989,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.002150805,-0.002150805,4.681644,78.02725,0.1276882,0.03354523,0.02395991,0,3.335076
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3089325,43.79043,38.18415,0,0,0,0,0,0,0,0,0,0,0.3089325,0,0,0,0,1.389681,3.302976,0.3089325,0,0.3089325,4.974724,82.9119,0.1276081,0,0.247146,0,3.611908
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6076533,51.23808,39.66703,0,0,0,0,0,0,0,0,0,0,0.6076533,0,0,0,0,1.080749,3.581015,0.6076533,0,0.6076533,5.551194,92.51971,0.1274507,0,0.4861227,0,4.188668
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9820626,63.88468,43.50553,0.6812334,0.6812334,0,-1,0,0.6812334,144.1595,0,0,0,0.9820626,0.7170878,0.6812334,0,0,0.4730955,4.127903,0.2649748,0,0.2649748,5.802571,96.70933,0.1273822,0.7493567,0.7856501,0,5.109965
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9951479,68.21548,46.91924,0.4245208,0.4245208,0,0,0,0.4245208,234.4168,0.3401632,0,0,0.9951479,0.446864,0.4245208,0,0,0.2081207,4.36638,0.2081207,0,0.2081207,6.000012,100,0.1273285,0.4669729,0.7961183,0,5.361528
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.156378,76.09232,49.86956,0.1134996,0.1134996,0,0,0,0.1134996,1018.839,1.036905,0,0,1.156378,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1273285,0.1248495,0.9251027,0,5.710067
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.221415,80.85563,52.13249,0,0,0,0,0,0,0,1.221415,0,0,1.221415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273285,0,0.9771318,0,5.775104
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.086436,79.66427,54.34909,1.275865,1.275865,0.425,0,0.172125,1.275865,85.15293,0.190789,0,0,1.086436,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1273285,1.403452,0.8691491,1.7,5.640125
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9549652,77.54952,55.65433,0.5002335,0.5002335,0,-1,0,0.5002335,190.9039,0.4284036,0,0,0.9549652,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1273285,0.5502568,0.7639721,0,5.508654
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7051417,71.49403,56.0405,0,0,0,-1,0,0,0,0.7051417,0,0,0.7051417,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273285,0,0.5641134,0,5.258831
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6243446,69.91409,56.38805,0.2488108,0.2488108,0,-1,0,0.2488108,250.9315,0.3624385,0,0,0.6243446,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1273285,0.2736919,0.4994757,0,5.178033
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.36992,63.38899,55.73929,0.5043076,0.5043076,0,-1,0,0.5043076,73.35206,0,0,0,0.36992,0.5308501,0.5043076,0,0,0,4.553689,0,0.1609301,-0.1609301,5.830377,97.17275,0.1273285,0.5547383,0.295936,0,4.923609
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02610015,54.64119,54.13284,0.4499516,0.4499516,0,-1,0,0.4499516,5.800658,0,5.551115E-17,0,0.02610015,0.4736332,0.4499516,0,0,0.1788112,4.392759,0,0.4475331,-0.4475331,5.358635,89.31041,0.1273285,0.4949467,0.02088012,0,4.418859
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,52.6963,52.6963,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6760702,3.945226,0,0.6531345,-0.6531345,4.670171,77.83603,0.1273285,0.6825256,0,0,3.945226
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,50.87359,50.87359,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.401775,3.292091,0,1.259992,-1.259992,3.342023,55.70027,0.1273285,1.316692,0,0,3.292091
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,48.78829,48.78829,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.801767,2.032099,0,0.2167985,-0.2167985,3.113497,51.89151,0.1273285,0.2265544,0,0,2.032099
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,46.65665,46.65665,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.042654,1.8153,0,0.07015833,-0.07015833,3.039544,50.65896,0.1273285,0.07331546,0,0,1.8153
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,44.96524,44.96524,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.120608,1.745142,0,0.3015044,-0.3015044,2.72173,45.36208,0.1273285,0.3150721,0,0,1.745142
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,43.76812,43.76812,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.455612,1.443638,0,0.1259803,-0.1259803,2.588935,43.14884,0.1273285,0.1316494,0,0,1.443638
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,42.55556,42.55556,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.595591,1.317657,0,0.1372236,-0.1372236,2.444289,40.73807,0.1273285,0.1433987,0,0,1.317657
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,41.51291,41.51291,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.748061,1.180434,0,0.06430784,-0.06430784,2.376503,39.6083,0.1273285,0.06720169,0,0,1.180434
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,40.617,40.617,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.819514,1.116126,0,0.1395144,-0.1395144,2.229441,37.15728,0.1273285,0.1457926,0,0,1.116126
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,39.75199,39.75199,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.97453,0.9766116,0,0.07960551,-0.07960551,2.14553,35.75876,0.1273285,0.08318776,0,0,0.9766116
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.01055,39.01055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062981,0.8970061,0,0,0,2.14553,35.75876,0.1273285,0,0,0,0.8970061
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.0276757,39.22053,38.73251,0.08407003,0.08407003,0,0,0,0.08407003,32.91981,0,0,0,0.0276757,0.08849477,0.08407003,0,0,4.062981,0.8970061,0,0.06081907,-0.06081907,2.081421,34.69028,0.1273285,0.09247703,0.02214056,0,0.9246818
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3213114,44.11998,38.27683,0.05682596,0.05682596,0,0,0,0.05682596,565.4307,0,0,0,0.3213114,0.0598168,0.05682596,0,0,4.130558,0.8361871,0.2614946,0,0.2614946,2.329497,38.82486,0.127261,0.06250855,0.2570492,0,1.157498
