Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.157263,83.3595,55.60799,0.4825451,0.4825451,0,-1,0,0.4825451,239.8248,0,0,0,1.157263,0.5079423,0.4825451,0,0,1.697443,3.025991,0.6493205,0,0.6493205,5.005676,83.42777,0.1266393,0.5307996,0.9258102,0,4.183253
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9912227,78.9208,55.95554,1.393021,1.38,0,-1,0,1.38,71.82774,2.220446E-16,0.01302106,0.1523232,0.9912227,1.452632,1.38,0,0,1.048122,3.610379,0,0.4614089,-0.4614089,4.519309,75.32166,0.1266393,1.532323,0.7929782,0,4.601602
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6633152,70.81422,56.34943,0.7156671,0.7156671,0,-1,0,0.7156671,92.68488,0,1.110223E-16,0,0.6633152,0.7533338,0.7156671,0,0,1.560799,3.14897,0,0.0900186,-0.0900186,4.42442,73.7402,0.1266393,0.7872338,0.5306522,0,3.812285
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3308411,62.54041,55.73929,0.006095702,0.006095702,0,-1,0,0.006095702,5427.448,0,0,0,0.3308411,0.006416529,0.006095702,0,0,1.660819,3.058952,0.3244246,0,0.3244246,4.732197,78.86979,0.1265617,0.006705272,0.2646729,0,3.389793
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03801277,54.91318,54.17145,0.9926269,0.9926269,0,-1,0,0.9926269,3.829512,0,0,0,0.03801277,1.04487,0.9926269,0,0,1.336395,3.350934,0,1.006858,-1.006858,3.670876,61.18114,0.1265617,1.09189,0.03041021,0,3.388947
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,52.87393,52.87393,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,2.455125,2.344076,0,0.4944206,-0.4944206,3.14971,52.49507,0.1265617,0.5166695,0,0,2.344076
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,51.13618,51.13618,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,3.004482,1.849656,0,0.8252065,-0.8252065,2.279866,37.9977,0.1265617,0.8623408,0,0,1.849656
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,49.0895,49.0895,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.921378,1.024449,0,0.1857479,-0.1857479,2.084071,34.73445,0.1265617,0.1941065,0,0,1.024449
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,46.96558,46.96558,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,4.127764,0.8387011,0,0.2097241,-0.2097241,1.863002,31.04998,0.1265617,0.2191617,0,0,0.8387011
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,45.31279,45.31279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360791,0.6289771,0,0,0,1.863002,31.04998,0.1265617,0,0,0,0.6289771
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,44.0925,44.0925,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,4.360791,0.6289771,0,0.2570294,-0.2570294,1.59207,26.53444,0.1265617,0.2685958,0,0,0.6289771
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,42.87994,42.87994,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.646379,0.3719476,0,0.04331913,-0.04331913,1.546407,25.7734,0.1265617,0.04526849,0,0,0.3719476
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,41.83729,41.83729,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.694511,0.3286285,0,0.2474158,-0.2474158,1.285608,21.42676,0.1265617,0.2585495,0,0,0.3286285
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,40.96455,40.96455,0.2858955,0.07715204,0,-1,0,0.07715204,0,0,0.2087435,0.237333,0,0.08121268,0.07715204,0,0,4.969418,0.08121268,0,0.08121268,-0.08121268,1.200002,20,0.1265617,0.3144851,0,0,0.08121268
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,40.12271,40.12271,0.07988296,0,0,-1,0,0,0,0,0.07988296,0.08787125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265617,0.08787125,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,39.46623,39.46623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265617,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02029724,39.60875,39.24997,0,0,0,0,0,0,0,0,0,0,0.02029724,0,0,0,0,5.059654,0,0.02029724,0,0.02029724,1.219258,20.32093,0.1265568,0,0.01623779,0,0.02029724
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3800584,45.82789,38.84064,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,103.1972,0,0,0,0.3800584,0,0,1.331716,1.265131,5.039357,0.01826751,1.645189,0,1.645189,2.780021,46.3336,0.1268929,0.4051119,0.3040468,1.7,0.3983259
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7327405,54.41108,40.16133,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,112.7746,0,0,0,0.7327405,0,0,1.050261,0.9977481,3.394168,1.498938,1.730489,0,1.730489,4.421707,73.69497,0.1272065,0.7147128,0.5861924,1.7,2.231678
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9491135,63.47676,43.83763,0,0,0,-1,0,0,0,0,0,0,0.9491135,0,0,0,0,1.66368,3.056377,0.9491135,0,0.9491135,5.322115,88.70174,0.1269804,0,0.7592909,0,4.005491
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.1918,73.4669,46.96558,1.08664,1.08664,0,0,0,1.08664,109.6775,0,0,0,1.1918,1.143832,1.08664,0,0,0.714566,3.910579,0.04796751,0,0.04796751,5.367621,89.46017,0.126969,1.195304,0.9534396,0,5.102379
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.263365,79.15357,49.83094,1.217639,1.217639,0,0,0,1.217639,103.7553,0,0,0,1.263365,1.281725,1.217639,0,0,0.6665985,3.95375,0,0.0183608,-0.0183608,5.348267,89.13761,0.126969,1.339403,1.010692,0,5.217115
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.197235,79.9621,52.00119,0,0,0,0,0,0,0,0.5102352,0,0,1.197235,0,0,0,0,0.6869994,3.93539,0.6869994,0,0.6869994,6.000012,100,0.1268058,0,0.9577877,0,5.132624
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.162616,81.74838,54.21779,0.4424657,0.4424657,0,0,0,0.4424657,262.7584,0.6968625,0,0,1.162616,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1268058,0.4867123,0.9300927,0,5.716305
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.039966,79.82375,55.56165,0.3405653,0.3405653,0,-1,0,0.3405653,305.3645,0.6814757,0,0,1.039966,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1268058,0.3746218,0.8319724,0,5.593655
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.954394,77.83956,55.9092,0.8743353,0.8743353,0,-1,0,0.8743353,109.1565,0.03404108,0,0,0.954394,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1268058,0.9617688,0.7635152,0,5.508083
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6961654,71.56819,56.30309,1.016216,1.016216,0,-1,0,1.016216,68.50567,0,0,0,0.6961654,1.069701,1.016216,0,0,0,4.553689,0,0.3735355,-0.3735355,5.606271,93.43767,0.1268058,1.117837,0.5569323,0,5.249855
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3432651,62.80905,55.73929,0.02437556,0.02437556,0,-1,0,0.02437556,1408.235,0,0,0,0.3432651,0.02565848,0.02437556,0,0,0.4150394,4.180153,0.3176066,0,0.3176066,5.907579,98.45946,0.1267306,0.02681312,0.2746121,0,4.523418
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03392935,54.83315,54.17145,0,0,0,-1,0,0,0,0,0,0,0.03392935,0,0,0,0,0.09743279,4.466,0.03392935,0,0.03392935,5.939767,98.99593,0.1267225,0,0.02714348,0,4.499929
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,52.87393,52.87393,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.06350344,4.496536,0,0.2463197,-0.2463197,5.680124,94.66854,0.1267225,0.2574041,0,0,4.496536
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,51.13618,51.13618,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3371919,4.250216,0,1.299137,-1.299137,4.310713,71.84507,0.1267225,1.357598,0,0,4.250216
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,49.05088,49.05088,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.780678,2.951079,0,1.33928,-1.33928,2.898988,48.31636,0.1267225,1.399548,0,0,2.951079
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,46.91924,46.91924,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.268767,1.611799,0,0.2102559,-0.2102559,2.677358,44.62255,0.1267225,0.2197174,0,0,1.611799
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,45.26645,45.26645,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.502384,1.401543,0,0.2019116,-0.2019116,2.464525,41.07533,0.1267225,0.2109977,0,0,1.401543
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726731,1.199631,0,0,0,2.464525,41.07533,0.1267225,0,0,0,1.199631
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726731,1.199631,0,0,0,2.464525,41.07533,0.1267225,0,0,0,1.199631
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726731,1.199631,0,0,0,2.464525,41.07533,0.1267225,0,0,0,1.199631
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,40.96455,40.96455,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.726731,1.199631,0,0.1920681,-0.1920681,2.262067,37.70105,0.1267225,0.2007111,0,0,1.199631
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,40.12271,40.12271,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.94014,1.007563,0,0.1685459,-0.1685459,2.084404,34.74,0.1267225,0.1761305,0,0,1.007563
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,39.4894,39.4894,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.127413,0.8390173,0,0.08875868,-0.08875868,1.990844,33.18068,0.1267225,0.09275283,0,0,0.8390173
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03623023,39.91478,39.27314,0.0003902835,0.0003902835,0,0,0,0.0003902835,9283.054,0,0,0,0.03623023,0.0004108248,0.0003902835,0,0,4.226034,0.7502586,0.0358194,0,0.0358194,2.024826,33.74703,0.1267141,0.0004293119,0.02898418,0,0.7864888
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1617589,41.73829,38.84064,0.3103748,0.3103748,0,0,0,0.3103748,52.11727,0,0,0,0.1617589,0.3267103,0.3103748,0,0,4.190214,0.7824961,0,0.1649514,-0.1649514,1.850952,30.84913,0.1267141,0.3414123,0.1294071,0,0.9442549
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4450654,48.5097,40.1845,0.3171817,0.3171817,0,0,0,0.3171817,140.3188,0,0,0,0.4450654,0.3338754,0.3171817,0,0,4.373494,0.6175447,0.1111899,0,0.1111899,1.956436,32.6072,0.1266877,0.3488998,0.3560523,0,1.06261
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.59359,55.43785,43.81446,0.6937729,0.6937729,0,-1,0,0.6937729,85.55969,0,0,0,0.59359,0.7302873,0.6937729,0,0,4.262304,0.7176156,0,0.1366973,-0.1366973,1.812344,30.20567,0.1266877,0.7631502,0.474872,0,1.311206
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8211321,63.96896,46.91924,0.3834831,0.3834831,0,0,0,0.3834831,214.1247,0,0,0,0.8211321,0.4036664,0.3834831,0,0,4.41419,0.5809183,0.4174657,0,0.4174657,2.208387,36.80637,0.126589,0.4218314,0.6569057,0,1.40205
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.656492,63.31475,49.74598,0.06830145,0.06830145,0,0,0,0.06830145,961.1683,0,0,0,0.656492,0.07189627,0.06830145,0,0,3.996724,0.9566373,0.5845957,0,0.5845957,2.762983,46.04962,0.126451,0.0751316,0.5251936,0,1.613129
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5381669,63.06642,51.96258,0.07292036,0.07292036,0,0,0,0.07292036,738.0201,0,0,0,0.5381669,0.07675827,0.07292036,0,0,3.412128,1.482774,0.4614087,0,0.4614087,3.200714,53.34512,0.1263423,0.0802124,0.4305336,0,2.020941
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1503764,57.15028,54.17145,0,0,0,0,0,0,0,0,0,0,0.1503764,0,0,0,0,2.95072,1.898041,0.1503764,0,0.1503764,3.343373,55.72277,0.1263069,0,0.1203011,0,2.048418
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1601439,58.68226,55.4767,0.8553725,0.8553725,0,-1,0,0.8553725,18.72212,0,1.110223E-16,0,0.1601439,0.9003922,0.8553725,0,0,2.800343,2.03338,0,0.7402483,-0.7402483,2.563083,42.71796,0.1263069,0.9409098,0.1281151,0,2.193524
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4058073,64.31731,55.87058,0.2655138,0.2655138,0,-1,0,0.2655138,152.8385,0,0,0,0.4058073,0.2794882,0.2655138,0,0,3.622841,1.293132,0.1263192,0,0.1263192,2.68292,44.71524,0.1262772,0.2920652,0.3246459,0,1.698939
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1868706,60.03209,56.25675,0.1994003,0.1994003,0,-1,0,0.1994003,93.71634,0,0,0,0.1868706,0.209895,0.1994003,0,0,3.496522,1.406819,0,0.02302439,-0.02302439,2.65865,44.31075,0.1262772,0.2193403,0.1494965,0,1.59369
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04732039,56.58815,55.65433,0.5280872,0.5280872,0,-1,0,0.5280872,8.960715,0,0,0,0.04732039,0.5558813,0.5280872,0,0,3.522105,1.383795,0,0.5085608,-0.5085608,2.12258,35.37626,0.1262772,0.5808959,0.03785631,0,1.431115
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02817882,54.68183,54.13284,0.9142715,0.858242,0,-1,0,0.858242,3.283319,0,0.05602956,0.1688726,0.02817882,0.9034126,0.858242,0,0,4.087173,0.8752338,0,0.8752338,-0.8752338,1.200002,20,0.1262772,1.005699,0.02254306,0,0.9034126
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,52.87393,52.87393,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,51.13618,51.13618,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,46.91924,46.91924,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,45.26645,45.26645,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,44.07706,44.07706,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,42.87994,42.87994,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,41.86046,41.86046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,41.01089,41.01089,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,40.16133,40.16133,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262772,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,39.53574,39.53574,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266316,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03337856,39.9106,39.31948,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,55.92833,2.220446E-16,0,0,0.03337856,0,0,1.452632,1.38,3.679654,1.242,1.413379,0,1.413379,3.850034,64.16711,0.126911,0.06564905,0.02670285,1.7,1.275379
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2580777,43.57956,38.90242,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,39.89898,0,0,0,0.2580777,0,0,1.053172,1.000514,2.266276,2.514041,1.258591,0,1.258591,5.044038,84.06714,0.1273306,0.7115105,0.2064621,1.7,2.772118
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1228851,42.41841,40.20767,0,0,0,0,0,0,0,0,0,0,0.1228851,0,0,0,0,1.007685,3.646773,0.1228851,0,0.1228851,5.160617,86.01012,0.1273017,0,0.09830806,0,3.769658
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1977929,47.48993,43.81446,0.9083055,0.9083055,0,-1,0,0.9083055,21.77604,0,0,0,0.1977929,0.956111,0.9083055,0,0,0.8847995,3.75737,0,0.7583181,-0.7583181,4.36128,72.68786,0.1273017,0.999136,0.1582344,0,3.955162
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5769111,58.39846,46.8729,0.001464792,0.001464792,0,0,0,0.001464792,39385.19,0,0,0,0.5769111,0.001541886,0.001464792,0,0,1.727375,2.999051,0.5753692,0,0.5753692,4.907123,81.78522,0.1271665,0.001611271,0.4615289,0,3.575962
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4262881,58.2048,49.69964,0.1409964,0.1409964,0,0,0,0.1409964,302.3397,0,0,0,0.4262881,0.1484173,0.1409964,0,0,1.152006,3.516884,0.2778708,0,0.2778708,5.170734,86.17874,0.1271013,0.1550961,0.3410305,0,3.943172
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5344273,62.93261,51.91624,0,0,0,0,0,0,0,0,0,0,0.5344273,0,0,0,0,0.8741351,3.766967,0.5344273,0,0.5344273,5.677737,94.62876,0.1269761,0,0.4275419,0,4.301394
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5323703,65.29028,54.13284,0.6168832,0.6168832,0,0,0,0.6168832,86.30003,0,0,0,0.5323703,0.6493508,0.6168832,0,0,0.3397078,4.247952,0,0.1169804,-0.1169804,5.554429,92.57363,0.1269761,0.6785715,0.4258963,0,4.780322
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.550983,67.13843,55.43808,0.5316054,0.5316054,0,-1,0,0.5316054,103.6451,0,0,0,0.550983,0.5595846,0.5316054,0,0,0.469686,4.130971,0,0.008601643,-0.008601643,5.545362,92.42252,0.1269761,0.5847659,0.4407864,0,4.681954
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4172605,64.52188,55.82425,0.2902749,0.2902749,0,-1,0,0.2902749,143.7466,0,0,0,0.4172605,0.3055525,0.2902749,0,0,0.4792433,4.12237,0.1117079,0,0.1117079,5.651337,94.18877,0.12695,0.3193024,0.3338084,0,4.53963
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05266951,57.26226,56.21814,0.8014885,0.8014885,0,-1,0,0.8014885,6.571462,0,0,0,0.05266951,0.8436722,0.8014885,0,0,0.3675354,4.222907,0,0.7910026,-0.7910026,4.817547,80.2923,0.12695,0.8816374,0.04213561,0,4.275577
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1703268,59.07285,55.65433,0,0,0,-1,0,0,0,0,0,0,0.1703268,0,0,0,0,1.246427,3.431904,0.1703268,0,0.1703268,4.979134,82.98539,0.1269102,0,0.1362614,0,3.602231
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03500979,54.76897,54.08649,0,0,0,-1,0,0,0,0,0,0,0.03500979,0,0,0,0,1.0761,3.585199,0.03500979,0,0.03500979,5.012347,83.53894,0.126902,0,0.02800783,0,3.620208
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,52.82759,52.82759,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.041091,3.616707,0,0.007932072,-0.007932072,5.003985,83.39959,0.126902,0.008289015,0,0,3.616707
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.049904,3.608775,0,0,0,5.003985,83.39959,0.126902,0,0,0,3.608775
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,49.00454,49.00454,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.049904,3.608775,0,0.1525025,-0.1525025,4.843234,80.72041,0.126902,0.1593651,0,0,3.608775
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,46.91924,46.91924,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.219351,3.456273,0,0.2262732,-0.2262732,4.604721,76.74519,0.126902,0.2364555,0,0,3.456273
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,45.26645,45.26645,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.470766,3.23,0,0.03618385,-0.03618385,4.56658,76.10951,0.126902,0.03781212,0,0,3.23
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,44.07706,44.07706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.51097,3.193816,0,0,0,4.56658,76.10951,0.126902,0,0,0,3.193816
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,42.87994,42.87994,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.51097,3.193816,0,0.02696257,-0.02696257,4.538159,75.63583,0.126902,0.02817589,0,0,3.193816
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,41.87591,41.87591,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.540929,3.166853,0,0.1104966,-0.1104966,4.421685,73.6946,0.126902,0.115469,0,0,3.166853
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.01089,41.01089,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.663703,3.056357,0,0.1218211,-0.1218211,4.293274,71.55443,0.126902,0.1273031,0,0,3.056357
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,40.16133,40.16133,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.79906,2.934536,0,0.02810923,-0.02810923,4.263645,71.0606,0.126902,0.02937414,0,0,2.934536
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,39.53574,39.53574,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.830292,2.906426,0,0.0691197,-0.0691197,4.190786,69.8463,0.126902,0.07223009,0,0,2.906426
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01360298,39.57533,39.33493,0.09781532,0.09781532,0,0,0,0.09781532,13.90679,0,1.387779E-17,0,0.01360298,0.1029635,0.09781532,0,0,1.907092,2.837306,0,0.08936052,-0.08936052,4.096592,68.27639,0.126902,0.1075969,0.01088238,0,2.850909
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2902105,44.20604,38.92559,0.04722277,0.04722277,0,0,0,0.04722277,614.5562,0,0,0,0.2902105,0.04970818,0.04722277,0,0,2.006381,2.747946,0.2405023,0,0.2405023,4.324752,72.07906,0.1268458,0.05194504,0.2321684,0,3.038157
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4134128,47.9352,40.23083,0.6242807,0.6242807,0,0,0,0.6242807,66.22227,0,1.110223E-16,0,0.4134128,0.6571376,0.6242807,0,0,1.765879,2.964398,0,0.2437247,-0.2437247,4.067844,67.79726,0.1268458,0.6867087,0.3307303,0,3.377811
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6103036,55.79377,43.81446,0.9374015,0.9374015,0,-1,0,0.9374015,65.10589,0,0,0,0.6103036,0.9867384,0.9374015,0,0,2.036684,2.720673,0,0.3764349,-0.3764349,3.671047,61.18399,0.1268458,1.031142,0.4882429,0,3.330977
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6371607,59.67527,46.83429,0.4178087,0.4178087,0,0,0,0.4178087,152.5006,0,0,0,0.6371607,0.4397987,0.4178087,0,0,2.454945,2.344239,0.1973621,0,0.1973621,3.858281,64.30455,0.1267997,0.4595896,0.5097286,0,2.981399
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7896763,66.32543,49.6533,0.04967891,0.04967891,0,0,0,0.04967891,1589.56,0,0,0,0.7896763,0.05229359,0.04967891,0,0,2.257583,2.521864,0.7373827,0,0.7373827,4.557824,75.96357,0.1266278,0.0546468,0.631741,0,3.311541
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.05434,75.66315,51.83128,0.8410365,0.8410365,0,0,0,0.8410365,125.3619,0,0,0,1.05434,0.8853016,0.8410365,0,0,1.5202,3.185509,0.169038,0,0.169038,4.718187,78.63629,0.1265885,0.9251401,0.8434717,0,4.239849
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.007335,77.04855,54.04016,0.7746047,0.7746047,0,0,0,0.7746047,130.0451,0,0,0,1.007335,0.8153733,0.7746047,0,0,1.351162,3.337643,0.1919618,0,0.1919618,4.900298,81.67147,0.1265439,0.8520651,0.8058681,0,4.344978
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.087583,80.99535,55.39174,0.2385336,0.2385336,0,-1,0,0.2385336,455.9455,0,0,0,1.087583,0.251088,0.2385336,0,0,1.1592,3.510409,0.8364952,0,0.8364952,5.693867,94.89759,0.1263497,0.2623869,0.8700665,0,4.597992
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8320561,74.40993,55.7779,0.1568583,0.1568583,0,-1,0,0.1568583,530.4509,0.3442369,0,0,0.8320561,0.165114,0.1568583,0,0,0.3227052,4.263254,0.3227052,0,0.3227052,6.000012,100,0.126275,0.1725441,0.6656449,0,5.09531
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5873416,68.79338,56.17179,0.2073216,0.2073216,0,-1,0,0.2073216,283.2997,0.3691083,0,0,0.5873416,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.126275,0.2280538,0.4698732,0,5.14103
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.28855,61.49684,55.60799,1.072993,1.072993,0,-1,0,1.072993,26.89207,0,0,0,0.28855,1.129466,1.072993,0,0,0,4.553689,0,0.8409161,-0.8409161,5.113609,85.22664,0.126275,1.180292,0.23084,0,4.842239
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02515008,54.57613,54.08649,0,0,0,-1,0,0,0,0,0,0,0.02515008,0,0,0,0,0.9343512,3.712773,0.02515008,0,0.02515008,5.137468,85.6243,0.1262692,0,0.02012007,0,3.737923
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,52.82759,52.82759,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9092011,3.735408,0,1.038081,-1.038081,4.043234,67.38711,0.1262692,1.084795,0,0,3.735408
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,51.13618,51.13618,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.062625,2.697327,0,1.452632,-1.452632,2.512026,41.86702,0.1262692,1.759322,0,0,2.697327
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,49.05088,49.05088,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.09376869,0,1.221272,1.160208,0,0,3.67666,1.244695,0,1.221272,-1.221272,1.224693,20.4115,0.1262692,1.276229,0,0,1.244695
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,46.91924,46.91924,0.1887275,0.02225214,0,-1,0,0.02225214,0,0,0.1664754,0.1853481,0,0.0234233,0.02225214,0,0,5.033628,0.0234233,0,0.0234233,-0.0234233,1.200002,20,0.1262692,0.2076003,0,0,0.0234233
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,45.26645,45.26645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262692,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,44.0925,44.0925,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262692,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,42.90311,42.90311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262692,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,41.89908,41.89908,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262692,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,41.03406,41.03406,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262692,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,40.1845,40.1845,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262692,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,39.57436,39.57436,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265475,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03779469,40.05119,39.38127,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.59663,0,0,0,0.03779469,0,0,1.441072,1.369019,3.679654,1.242,1.406814,0,1.406814,3.843806,64.0633,0.1269281,0.2848203,0.03023575,1.7,1.279795
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3091426,44.6114,38.97193,1.480359,1.480359,1.7,0,0.5202,1.480359,20.88294,0,0,0,0.3091426,0,0,0.2196407,0.2086587,2.272841,2.508132,0.5178013,0,0.5178013,4.335035,72.25044,0.1270921,1.628395,0.2473141,1.7,2.817275
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7112089,54.05188,40.25401,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,94.76993,0,0,0,0.7112089,0,0,0.9495415,0.9020644,1.755039,2.974153,1.613273,0,1.613273,5.865521,97.75848,0.1274222,0.8255043,0.5689672,1.7,3.685362
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6890824,57.4712,43.79129,0.2745893,0.2745893,0,-1,0,0.2745893,250.9502,0.258275,0,0,0.6890824,0.2890414,0.2745893,0,0,0.1417661,4.426099,0.1417661,0,0.1417661,6.000012,100,0.1273894,0.3020482,0.551266,0,5.115182
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6826034,60.63607,46.78794,0.4318915,0.4318915,0,0,0,0.4318915,158.0498,0.2279808,0,0,0.6826034,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1273894,0.4750806,0.5460827,0,5.236292
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8404961,67.51057,49.61469,0.3801335,0.3801335,0,0,0,0.3801335,221.1055,0.4403555,0,0,0.8404961,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1273894,0.4181469,0.6723968,0,5.394185
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.175721,79.05217,51.78494,0.2614964,0.2614964,0,0,0,0.2614964,449.6125,0.9004611,0,0,1.175721,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1273894,0.2876461,0.9405764,0,5.72941
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.069017,78.73377,54.00154,0.6805948,0.6805948,0,0,0,0.6805948,157.071,0.3526013,0,0,1.069017,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1273894,0.7486543,0.8552135,0,5.622706
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8677918,74.79491,55.30678,0,0,0,-1,0,0,0,0.8677918,0,0,0.8677918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273894,0,0.6942334,0,5.421481
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7398529,71.96308,55.69295,0.372614,0.372614,0,-1,0,0.372614,198.5575,0.3476277,0,0,0.7398529,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1273894,0.4098754,0.5918823,0,5.293542
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4569221,65.73165,56.12545,0.8779604,0.8779604,0,-1,0,0.8779604,52.04359,0,1.110223E-16,0,0.4569221,0.9241688,0.8779604,0,0,0,4.553689,0,0.4672467,-0.4672467,5.507491,91.79133,0.1273894,0.9657564,0.3655377,0,5.010611
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2492911,60.61846,55.56165,0.8455501,0.8455501,0,-1,0,0.8455501,29.48271,0,1.110223E-16,0,0.2492911,0.8900527,0.8455501,0,0,0.519163,4.086442,0,0.6407616,-0.6407616,4.832069,80.53432,0.1273894,0.930105,0.1994329,0,4.335733
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03299485,54.68298,54.04016,0.4907656,0.4907656,0,-1,0,0.4907656,6.723138,0,5.551115E-17,0,0.03299485,0.5165954,0.4907656,0,0,1.23112,3.445681,0,0.4836006,-0.4836006,4.322309,72.03834,0.1273894,0.5398422,0.02639588,0,3.478676
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,52.82759,52.82759,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.768454,2.96208,0,0.6438097,-0.6438097,3.643674,60.72778,0.1273894,0.6727811,0,0,2.96208
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,51.08984,51.08984,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.483798,2.31827,0,1.452632,-1.452632,2.112466,35.2077,0.1273894,1.76475,0,0,2.31827
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,49.00454,49.00454,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.03401726,0,0.8194968,0.778522,0,0,4.097834,0.8656389,0,0.8194968,-0.8194968,1.24864,20.81063,0.1273894,0.8563742,0,0,0.8656389
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,46.91924,46.91924,0.05774088,0.04383494,0,-1,0,0.04383494,0,0,0.01390594,0.01968003,0,0.04614205,0.04383494,0,0,5.008386,0.04614205,0,0.04614205,-0.04614205,1.200002,20,0.1273894,0.06351497,0,0,0.04614205
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,45.26645,45.26645,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273894,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,44.11567,44.11567,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273894,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,42.91856,42.91856,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273894,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.94542,41.94542,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273894,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.05723,41.05723,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273894,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,40.20767,40.20767,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273894,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,39.59752,39.59752,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1277377,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03955926,40.10587,39.40444,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,34.88069,0,0,0,0.03955926,0,0,1.452632,1.38,3.679654,1.242,1.419559,0,1.419559,3.855897,64.26483,0.1280354,0.1247544,0.03164741,1.7,1.281559
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3389159,45.19297,38.98738,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,71.35905,0,0,0,0.3389159,0,0,1.225056,1.163803,2.260095,2.519603,1.502719,0,1.502719,5.281502,88.02485,0.1283856,0.5224389,0.2711327,1.7,2.858519
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5841522,51.38857,40.25401,0.6608238,0.6608238,0,0,0,0.6608238,88.39758,0,1.110223E-16,0,0.5841522,0.695604,0.6608238,0,0,0.7573765,3.87205,0,0.1114518,-0.1114518,5.164021,86.06685,0.1283856,0.7269062,0.4673218,0,4.456203
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6702692,57.03525,43.76812,0.5353894,0.5353894,0,-1,0,0.5353894,125.1928,0,0,0,0.6702692,0.5635678,0.5353894,0,0,0.8812118,3.760598,0.1067014,0,0.1067014,5.265247,87.75394,0.1283609,0.5889283,0.5362154,0,4.430868
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7818871,62.84963,46.74161,0.3519078,0.3519078,0,0,0,0.3519078,222.1852,0,0,0,0.7818871,0.3704293,0.3519078,0,0,0.7745104,3.85663,0.4114579,0,0.4114579,5.65559,94.25964,0.1282659,0.3870986,0.6255097,0,4.638517
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7896098,66.18365,49.52973,0.7350615,0.7350615,0,0,0,0.7350615,107.4209,0,0,0,0.7896098,0.7737489,0.7350615,0,0,0.3630525,4.226942,0.01586091,0,0.01586091,5.670637,94.51043,0.1282622,0.8085676,0.6316879,0,5.016551
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8266226,69.56266,51.69999,0.6525669,0.6525669,0,0,0,0.6525669,126.6725,0,0,0,0.8266226,0.6869125,0.6525669,0,0,0.3471916,4.241217,0.1397102,0,0.1397102,5.803178,96.71944,0.1282299,0.7178235,0.6612981,0,5.067839
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9974215,76.62587,53.91658,0.7272806,0.7272806,0,0,0,0.7272806,137.144,0.02438156,0,0,0.9974215,0.7655585,0.7272806,0,0,0.2074814,4.366956,0.2074814,0,0.2074814,6.000012,100,0.1281821,0.8000086,0.7979372,0,5.364377
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6381491,68.9937,55.26044,0.1513071,0.1513071,0,-1,0,0.1513071,421.7575,0.4788785,0,0,0.6381491,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1281821,0.1664378,0.5105193,0,5.191838
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4116593,64.2168,55.65433,0.2704224,0.2704224,0,-1,0,0.2704224,152.2282,0.1270041,0,0,0.4116593,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1281821,0.2974647,0.3293275,0,4.965348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3788501,63.95223,56.08684,0.06346536,0.06346536,0,-1,0,0.06346536,596.94,0.3120445,0,0,0.3788501,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1281821,0.06981189,0.3030801,0,4.932539
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2325664,60.2279,55.52303,0.5499776,0.5499776,0,-1,0,0.5499776,42.28653,0,0,0,0.2325664,0.5789238,0.5499776,0,0,0,4.553689,0,0.3463574,-0.3463574,5.634919,93.91513,0.1281821,0.6049753,0.1860531,0,4.786255
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01785589,54.34864,54.00154,0,0,0,-1,0,0,0,0,0,0,0.01785589,0,0,0,0,0.3848415,4.207332,0.01785589,0,0.01785589,5.651859,94.19746,0.128178,0,0.01428471,0,4.225187
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,52.78125,52.78125,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3669856,4.223402,0,0.8384947,-0.8384947,4.768008,79.46664,0.128178,0.876227,0,0,4.223402
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,51.08984,51.08984,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.298646,3.384907,0,0.6420429,-0.6420429,4.091235,68.18712,0.128178,0.6709349,0,0,3.384907
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,49.00454,49.00454,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.012028,2.742864,0,0.04601704,-0.04601704,4.042729,67.37868,0.128178,0.04808781,0,0,2.742864
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,46.91924,46.91924,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.063158,2.696847,0,0.3464999,-0.3464999,3.677486,61.29131,0.128178,0.3620924,0,0,2.696847
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,45.26645,45.26645,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.448157,2.350347,0,0.08830947,-0.08830947,3.5844,59.73987,0.128178,0.09228341,0,0,2.350347
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,44.0925,44.0925,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.546279,2.262038,0,0.08974554,-0.08974554,3.489799,58.16321,0.128178,0.09378409,0,0,2.262038
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,42.91856,42.91856,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.645996,2.172292,0,0.06185405,-0.06185405,3.4246,57.07655,0.128178,0.06463747,0,0,2.172292
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,41.89908,41.89908,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.714723,2.110438,0,0.04591477,-0.04591477,3.376201,56.26991,0.128178,0.04798093,0,0,2.110438
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765739,2.064523,0,0,0,3.376201,56.26991,0.128178,0,0,0,2.064523
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,40.1845,40.1845,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.765739,2.064523,0,0.1714405,-0.1714405,3.195487,53.25801,0.128178,0.1791553,0,0,2.064523
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,39.57436,39.57436,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.956229,1.893083,0,0.1565818,-0.1565818,3.030435,50.50716,0.128178,0.163628,0,0,1.893083
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01165404,39.58724,39.38127,0,0,0,0,0,0,0,0,0,0,0.01165404,0,0,0,0,3.130209,1.736501,0.01165404,0,0.01165404,3.041491,50.69142,0.1281753,0,0.009323231,0,1.748155
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3855425,46.08726,38.98738,0.9302676,0.9302676,0,0,0,0.9302676,41.44426,0,0,0,0.3855425,0.9792291,0.9302676,0,0,3.118555,1.74699,0,0.5936866,-0.5936866,2.415691,40.26143,0.1281753,1.023294,0.308434,0,2.132532
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7331492,54.52232,40.25401,1.308485,1.308485,0.425,0,0.172125,1.308485,56.03038,0,0,0,0.7331492,0.9299843,0.8834851,0,0,3.778206,1.153303,0,0.1968352,-0.1968352,2.208208,36.8034,0.1281753,1.439334,0.5865193,1.7,1.886452
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.019817,65.08775,43.74495,0.9610423,0.9610423,0,-1,0,0.9610423,106.1157,0,0,0,1.019817,1.011624,0.9610423,0,0,3.996912,0.956468,0.008193744,0,0.008193744,2.215981,36.93295,0.1281734,1.057147,0.8158538,0,1.976285
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9289032,66.35768,46.74161,0,0,0,0,0,0,0,0,0,0,0.9289032,0,0,0,0,3.988719,0.9638424,0.9289032,0,0.9289032,3.097216,51.62017,0.1279595,0,0.7431225,0,1.892746
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.155014,75.57327,49.48339,0.3978812,0.3978812,0,0,0,0.3978812,290.2912,0,0,0,1.155014,0.4188223,0.3978812,0,0,3.059815,1.799855,0.7361917,0,0.7361917,3.795629,63.26036,0.1277906,0.4376694,0.9240113,0,2.954869
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.283592,82.14245,51.65364,0.556873,0.556873,0,0,0,0.556873,230.4999,0,0,0,1.283592,0.5861821,0.556873,0,0,2.323623,2.462428,0.6974096,0,0.6974096,4.45725,74.28735,0.1276309,0.6125603,1.026873,0,3.74602
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9646789,75.67787,53.87024,0.2570961,0.2570961,0,0,0,0.2570961,375.2212,0,0,0,0.9646789,0.2706274,0.2570961,0,0,1.626214,3.090096,0.6940514,0,0.6940514,5.115685,85.26125,0.1274724,0.2828057,0.7717431,0,4.054775
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7808815,72.44785,55.2141,0,0,0,-1,0,0,0,0,0,0,0.7808815,0,0,0,0,0.9321623,3.714743,0.7808815,0,0.7808815,5.856494,97.60805,0.1272946,0,0.6247052,0,4.495625
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.84979,74.67474,55.60799,0.6634051,0.6634051,0,-1,0,0.6634051,128.0952,0.0001879228,0,0,0.84979,0.6983212,0.6634051,0,0,0.1512808,4.417536,0.1512808,0,0.1512808,6.000012,100,0.1272602,0.7297456,0.679832,0,5.267326
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5571153,67.93915,56.0405,1.266116,1.266116,0,-1,0,1.266116,44.00193,0,2.220446E-16,0.01272735,0.5571153,1.332753,1.266116,0,0,0,4.553689,0,0.7756381,-0.7756381,5.182417,86.37345,0.1272602,1.392727,0.4456922,0,5.110804
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2648082,60.90525,55.52303,0.1262994,0.1262994,0,-1,0,0.1262994,209.667,0,0,0,0.2648082,0.1329467,0.1262994,0,0,0.8618202,3.778051,0.1318614,0,0.1318614,5.307512,88.45837,0.1272302,0.1389293,0.2118465,0,4.042859
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03877467,54.75735,54.00154,1.139835,1.139835,0,-1,0,1.139835,3.401778,0,2.220446E-16,0,0.03877467,1.199827,1.139835,0,0,0.7299587,3.896726,0,1.161052,-1.161052,4.083656,68.0608,0.1272302,1.253819,0.03101974,0,3.935501
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,52.78125,52.78125,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.020016,2.735674,0,0.6871676,-0.6871676,3.359318,55.98852,0.1272302,0.7180902,0,0,2.735674
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,51.08984,51.08984,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.783536,2.048506,0,0.9021757,-0.9021757,2.408341,40.13894,0.1272302,0.9427736,0,0,2.048506
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,49.00454,49.00454,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.785954,1.146331,0,0.02942314,-0.02942314,2.377326,39.62203,0.1272302,0.03074718,0,0,1.146331
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,46.8729,46.8729,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.818646,1.116908,0,0.2392065,-0.2392065,2.125181,35.41961,0.1272302,0.2499707,0,0,1.116908
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,45.22783,45.22783,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.084431,0.8777011,0,0.1701792,-0.1701792,1.945796,32.42987,0.1272302,0.1778373,0,0,0.8777011
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,44.07706,44.07706,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.273519,0.7075219,0,0.2822913,-0.2822913,1.648235,27.47053,0.1272302,0.2949944,0,0,0.7075219
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,42.90311,42.90311,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.587176,0.4252307,0,0.1985377,-0.1985377,1.438958,23.98258,0.1272302,0.2074719,0,0,0.4252307
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,41.89908,41.89908,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.807773,0.226693,0,0.1254191,-0.1254191,1.306754,21.7792,0.1272302,0.131063,0,0,0.226693
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,41.03406,41.03406,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.947128,0.1012739,0,0.03317171,-0.03317171,1.271788,21.19643,0.1272302,0.03466443,0,0,0.1012739
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,40.1845,40.1845,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.983985,0.06810215,0,0.02858662,-0.02858662,1.241655,20.69422,0.1272302,0.02987302,0,0,0.06810215
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,39.59752,39.59752,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.015748,0.03951553,1.38,0,1.38,2.550838,42.51389,0.1275652,0.1882077,0,1.7,0.03951553
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.0203585,39.76465,39.40444,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1085.325,2.220446E-16,0,0,0.0203585,0,0,1.452632,1.38,3.635748,1.281515,1.400358,0,1.400358,3.879335,64.65546,0.1278027,0.002063377,0.0162868,1.7,1.301874
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2266413,43.10565,39.01055,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2266413,0,0,1.452632,1.38,2.23539,2.541838,1.606641,0,1.606641,5.403529,90.05863,0.1279912,0,0.181313,1.7,2.768479
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3231802,46.21016,40.25401,0.5091854,0.5091854,0,0,0,0.5091854,63.47005,0,1.110223E-16,0,0.3231802,0.5359846,0.5091854,0,0,0.6287485,3.987815,0,0.2128044,-0.2128044,5.179214,86.32005,0.1279912,0.560104,0.2585442,0,4.310996
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.354007,50.41088,43.70634,0.522409,0.522409,0,-1,0,0.522409,67.76434,0,0,0,0.354007,0.5499042,0.522409,0,0,0.8651978,3.775011,0,0.1958972,-0.1958972,4.97272,82.87849,0.1279912,0.5746499,0.2832056,0,4.129018
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2614422,51.64856,46.65665,0,0,0,0,0,0,0,0,0,0,0.2614422,0,0,0,0,1.082861,3.579114,0.2614422,0,0.2614422,5.220745,87.01225,0.1279319,0,0.2091537,0,3.840556
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3317597,55.9561,49.43705,0.6718618,0.6718618,0,0,0,0.6718618,49.37916,0,1.110223E-16,0,0.3317597,0.7072229,0.6718618,0,0,0.8214192,3.814412,0,0.3754632,-0.3754632,4.824972,80.41605,0.1279319,0.7390479,0.2654078,0,4.146172
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1221642,53.97617,51.60731,0.05806147,0.05806147,0,0,0,0.05806147,210.4049,0,0,0,0.1221642,0.06111734,0.05806147,0,0,1.238601,3.438948,0.06104682,0,0.06104682,4.882886,81.38128,0.1279181,0.06386762,0.09773133,0,3.561113
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1346211,56.43921,53.78529,0.05298338,0.05298338,0,0,0,0.05298338,254.0817,0,0,0,0.1346211,0.05577198,0.05298338,0,0,1.177554,3.493891,0.07884911,0,0.07884911,4.957689,82.62799,0.1279002,0.05828172,0.1076969,0,3.628512
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1581927,58.28713,55.12915,0.5114477,0.5114477,0,-1,0,0.5114477,30.93038,0,1.110223E-16,0,0.1581927,0.538366,0.5114477,0,0,1.098705,3.564855,0,0.3801733,-0.3801733,4.556952,75.94904,0.1279002,0.5625924,0.1265542,0,3.723047
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2653769,60.95738,55.56165,0.8507019,0.8507019,0,-1,0,0.8507019,31.19505,0,0,0,0.2653769,0.8954756,0.8507019,0,0,1.521119,3.184681,0,0.6300988,-0.6300988,3.892769,64.87936,0.1279002,0.935772,0.2123015,0,3.450058
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1362036,58.72911,56.00188,0,0,0,-1,0,0,0,0,0,0,0.1362036,0,0,0,0,2.221229,2.554583,0.1362036,0,0.1362036,4.021983,67.03292,0.1278694,0,0.1089629,0,2.690786
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2232719,59.94616,55.43808,1.125941,1.125941,0,-1,0,1.125941,19.82981,0,0,0,0.2232719,1.185201,1.125941,0,0,2.085026,2.677166,0,0.961929,-0.961929,3.008021,50.13358,0.1278694,1.238535,0.1786175,0,2.900438
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03557354,54.6481,53.9552,1.123505,1.123505,0,-1,0,1.123505,3.166301,0,0,0,0.03557354,1.182637,1.123505,0,0,3.153836,1.715237,0,1.147063,-1.147063,1.79891,29.98178,0.1278694,1.235855,0.02845883,0,1.750811
