Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,40.29263,40.29263,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.219899,1.65578,0,0.05951677,-0.05951677,2.882612,48.04343,0.1301281,0.06219503,0,0,1.65578
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,39.77516,39.77516,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.286028,1.596263,0,0.2628303,-0.2628303,2.605564,43.42598,0.1301281,0.2746577,0,0,1.596263
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01430282,39.82752,39.57436,0.07480323,0.07480323,0,0,0,0.07480323,19.1206,0,0,0,0.01430282,0.07874024,0.07480323,0,0,3.578062,1.333433,0,0.06443741,-0.06443741,2.537641,42.29394,0.1301281,0.08228355,0.01144226,0,1.347736
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2085906,42.95351,39.18819,0,0,0,0,0,0,0,0,0,0,0.2085906,0,0,0,0,3.649659,1.268996,0.2085906,0,0.2085906,2.735528,45.59204,0.1300829,0,0.1668724,0,1.477586
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2884705,45.63588,40.33896,0,0,0,0,0,0,0,0,0,0,0.2884705,0,0,0,0,3.441069,1.456727,0.2884705,0,0.2884705,3.009195,50.15314,0.1300204,0,0.2307764,0,1.745198
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6025065,55.22486,43.44374,0,0,0,-1,0,0,0,0,0,0,0.6025065,0,0,0,0,3.152598,1.716351,0.6025065,0,0.6025065,3.580783,59.67959,0.1298901,0,0.4820052,0,2.318857
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7486919,61.40955,46.13919,0,0,0,0,0,0,0,0,0,0,0.7486919,0,0,0,0,2.550092,2.258606,0.7486919,0,0.7486919,4.291054,71.51743,0.1297286,0,0.5989535,0,3.007298
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9292871,68.59875,48.65699,0.6077151,0.6077151,0,0,0,0.6077151,152.9149,0,0,0,0.9292871,0.6397001,0.6077151,0,0,1.8014,2.932429,0.289587,0,0.289587,4.565781,76.09619,0.1296662,0.6684866,0.7434297,0,3.861716
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9396159,71.40614,50.82725,0.6978438,0.6978438,0,0,0,0.6978438,134.6456,0,0,0,0.9396159,0.7345725,0.6978438,0,0,1.511813,3.193058,0.2050434,0,0.2050434,4.760302,79.3382,0.1296221,0.7676283,0.7516927,0,4.132673
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8592862,71.89195,53.00523,0.359889,0.359889,0,0,0,0.359889,238.7643,0,0,0,0.8592862,0.3788305,0.359889,0,0,1.306769,3.377597,0.4804557,0,0.4804557,5.216102,86.93486,0.1295188,0.3958779,0.687429,0,4.236883
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9017311,74.56463,54.34909,0,0,0,-1,0,0,0,0.07541749,0,0,0.9017311,0,0,0,0,0.8263136,3.810007,0.8263136,0,0.8263136,6.000012,100,0.1293415,0,0.7213849,0,4.711738
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6610391,69.06068,54.82793,0.2132995,0.2132995,0,-1,0,0.2132995,309.9112,0.4365133,0,0,0.6610391,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1293415,0.2346295,0.5288313,0,5.214728
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3639241,62.89129,55.39174,0.7415158,0.7415158,0,-1,0,0.7415158,49.0784,0,0,0,0.3639241,0.7805429,0.7415158,0,0,0,4.553689,0,0.4166189,-0.4166189,5.560857,92.68077,0.1293415,0.8156674,0.2911392,0,4.917613
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1222335,57.38442,54.95923,0.5932208,0.5932208,0,-1,0,0.5932208,20.60506,0,1.110223E-16,0,0.1222335,0.624443,0.5932208,0,0,0.4629098,4.13707,0,0.5022095,-0.5022095,5.031482,83.85786,0.1293415,0.6525429,0.09778679,0,4.259304
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03676813,54.19033,53.47635,0.7023742,0.7023742,0,-1,0,0.7023742,5.234835,0,1.110223E-16,0,0.03676813,0.7393412,0.7023742,0,0,1.02092,3.634861,0,0.7025731,-0.7025731,4.290905,71.51494,0.1293415,0.7726116,0.0294145,0,3.671629
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,52.30241,52.30241,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.801557,2.932287,0,1.152799,-1.152799,3.075748,51.26236,0.1293415,1.204675,0,0,2.932287
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,50.65733,50.65733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082445,1.779488,0,0,0,3.075748,51.26236,0.1293415,0,0,0,1.779488
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,48.65699,48.65699,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.082445,1.779488,0,1.449239,-1.449239,1.548116,25.80188,0.1293415,1.514455,0,0,1.779488
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,46.65665,46.65665,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.692711,0.3302493,0,0.1018048,-0.1018048,1.440804,24.01335,0.1293415,0.106386,0,0,0.3302493
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,45.09653,45.09653,0.308536,0.2170223,0,-1,0,0.2170223,0,0,0.09151376,0.1223674,0,0.2284445,0.2170223,0,0,4.805827,0.2284445,0,0.2284445,-0.2284445,1.200002,20,0.1293415,0.3393896,0,0,0.2284445
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,44.00755,44.00755,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293415,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,42.87994,42.87994,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293415,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,41.94542,41.94542,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293415,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,41.11902,41.11902,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293415,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,40.31579,40.31579,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293415,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,39.79061,39.79061,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296822,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04254991,40.35315,39.59752,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04254991,0,0,1.452632,1.38,3.679654,1.242,1.42255,0,1.42255,3.858735,64.31212,0.1298919,0,0.03403993,1.7,1.28455
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2809287,44.34282,39.2268,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,36.6524,0,0,0,0.2809287,0,0,0.9335326,0.886856,2.257104,2.522295,1.167785,0,1.167785,4.966592,82.77637,0.1302415,0.8431141,0.2247429,1.7,2.803224
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6608039,53.10124,40.36213,0.6374061,0.6374061,0,0,0,0.6374061,103.6708,0,0,0,0.6608039,0.6709538,0.6374061,0,0,1.08932,3.573301,0,0.01014997,-0.01014997,4.955894,82.59806,0.1302415,0.7011467,0.5286431,0,4.234105
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6672361,56.58772,43.42057,0,0,0,-1,0,0,0,0,0,0,0.6672361,0,0,0,0,1.100598,3.563151,0.6672361,0,0.6672361,5.588889,93.14796,0.1300986,0,0.5337889,0,4.230387
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7881213,62.2195,46.05423,1.440441,1.440441,0.425,0,0.172125,1.440441,54.71391,2.220446E-16,0,0,0.7881213,1.068885,1.01544,0,0,0.4333614,4.163664,0,0.2807634,-0.2807634,5.292939,88.21547,0.1300986,1.584485,0.630497,1.7,4.951785
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7310183,63.76785,48.61065,0.3660146,0.3660146,0,0,0,0.3660146,199.7238,0,0,0,0.7310183,0.3852785,0.3660146,0,0,0.7453209,3.8829,0.3457398,0,0.3457398,5.620936,93.68208,0.1300247,0.4026161,0.5848146,0,4.613918
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.101368,75.63121,50.74229,0,0,0,0,0,0,0,0.7017869,0,0,1.101368,0,0,0,0,0.3995811,4.194066,0.3995811,0,0.3995811,6.000012,100,0.1299395,0,0.8810944,0,5.295434
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9863986,75.17335,52.95889,0.201635,0.201635,0,0,0,0.201635,489.2001,0.7741512,0,0,0.9863986,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1299395,0.2217985,0.7891188,0,5.540088
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7802115,71.38821,54.30275,0,0,0,-1,0,0,0,0.7802115,0,0,0.7802115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299395,0,0.6241692,0,5.3339
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8828784,74.57619,54.78159,0.3868346,0.3868346,0,-1,0,0.3868346,228.2315,0.475684,0,0,0.8828784,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1299395,0.4255181,0.7063027,0,5.436567
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5979862,68.09241,55.30678,0.4378429,0.4378429,0,-1,0,0.4378429,136.5755,0.1370989,0,0,0.5979862,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1299395,0.4816272,0.4783889,0,5.151675
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2266995,59.42757,54.86655,0.4827325,0.4827325,0,-1,0,0.4827325,46.96173,0,0,0,0.2266995,0.5081394,0.4827325,0,0,0,4.553689,0,0.2814399,-0.2814399,5.703348,95.05561,0.1299395,0.5310057,0.1813596,0,4.780388
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02085415,53.84175,53.43773,0,0,0,-1,0,0,0,0,0,0,0.02085415,0,0,0,0,0.312711,4.272249,0.02085415,0,0.02085415,5.723132,95.38535,0.129935,0,0.01668332,0,4.293103
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,52.26379,52.26379,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2918569,4.291018,0,1.089434,-1.089434,4.574768,76.24598,0.129935,1.138459,0,0,4.291018
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,50.611,50.611,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.502339,3.201584,0,0.8310423,-0.8310423,3.698772,61.64608,0.129935,0.8684392,0,0,3.201584
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,48.61065,48.61065,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.42572,2.370541,0,0.6226899,-0.6226899,3.042399,50.70656,0.129935,0.6507109,0,0,2.370541
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,46.61803,46.61803,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.117597,1.747851,0,0.2128073,-0.2128073,2.818081,46.96792,0.129935,0.2223836,0,0,1.747851
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,45.09653,45.09653,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.35405,1.535044,0,0.2018606,-0.2018606,2.605301,43.4216,0.129935,0.2109443,0,0,1.535044
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,43.98438,43.98438,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.578339,1.333184,0,0.2541,-0.2541,2.337456,38.95753,0.129935,0.2655345,0,0,1.333184
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,42.85677,42.85677,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.860673,1.079083,0,0.2168534,-0.2168534,2.108873,35.14781,0.129935,0.2266118,0,0,1.079083
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,41.92225,41.92225,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.101621,0.8622301,0,0.06289284,-0.06289284,2.042578,34.0429,0.129935,0.06572302,0,0,0.8622301
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,41.09585,41.09585,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.171502,0.7993372,0,0.08517215,-0.08517215,1.952798,32.54658,0.129935,0.0890049,0,0,0.7993372
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,40.26945,40.26945,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.266138,0.7141651,0,0.2747957,-0.2747957,1.663138,27.71892,0.129935,0.2871614,0,0,0.7141651
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,39.77516,39.77516,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.571466,0.4393694,0,0.1399868,-0.1399868,1.515579,25.25961,0.129935,0.1462862,0,0,0.4393694
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02207996,39.96552,39.57436,0.1625541,0.1625541,0,0,0,0.1625541,13.58315,0,2.775558E-17,0,0.02207996,0.1711095,0.1625541,0,0,4.727007,0.2993827,0,0.1490296,-0.1490296,1.358488,22.64143,0.129935,0.1788095,0.01766397,0,0.3214626
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3594352,45.81908,39.21136,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,159.7919,0,0,0,0.3594352,0,0,1.452632,1.38,4.892595,0.1503531,1.739435,0,1.739435,3.008662,50.14426,0.130187,0.2474335,0.2875482,1.7,0.5097883
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6803508,53.48873,40.33896,0.106404,0.106404,1.559036,0,0.4817167,0.106404,639.4035,2.220446E-16,0,0,0.6803508,0,0,1.452632,1.38,3.15316,1.715845,2.060351,0,2.060351,4.963282,82.7212,0.1303106,0.1170444,0.5442806,1.7,2.396196
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8949255,61.66761,43.38195,0.8576053,0.8576053,0,-1,0,0.8576053,104.3517,0,0,0,0.8949255,0.9027424,0.8576053,0,0,1.092809,3.57016,0,0.007817009,-0.007817009,4.955042,82.58387,0.1303106,0.9433659,0.7159404,0,4.465086
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.006675,67.42966,46.00789,0.8079987,0.8079987,0,0,0,0.8079987,124.5887,0,0,0,1.006675,0.850525,0.8079987,0,0,1.101495,3.562344,0.1561504,0,0.1561504,5.103179,85.05282,0.1302774,0.8887986,0.8053403,0,4.569019
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.276563,77.86453,48.5257,0.003299893,0.003299893,0,0,0,0.003299893,38684.98,0.3277451,0,0,1.276563,0.003473572,0.003299893,0,0,0.9453445,3.702879,0.9453445,0,0.9453445,6.000012,100,0.1300768,0.003629882,1.02125,0,4.979442
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.127565,76.25875,50.65733,0,0,0,0,0,0,0,1.127565,0,0,1.127565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300768,0,0.9020516,0,5.681253
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.172875,80.28864,52.82759,0.630887,0.630887,0,0,0,0.630887,185.909,0.5087838,0,0,1.172875,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1300768,0.6939757,0.9383003,0,5.726564
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.041976,78.17562,54.17145,0,0,0,-1,0,0,0,1.041976,0,0,1.041976,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300768,0,0.8335809,0,5.595665
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8538195,73.71787,54.69664,0,0,0,-1,0,0,0,0.8538195,0,0,0.8538195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300768,0,0.6830556,0,5.407508
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5995895,68.02808,55.2141,0.1072349,0.1072349,0,-1,0,0.1072349,559.1367,0.4867107,0,0,0.5995895,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1300768,0.1179584,0.4796717,0,5.153278
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2989705,60.90447,54.82793,0.8625498,0.8625498,0,-1,0,0.8625498,34.66125,0,0,0,0.2989705,0.9079472,0.8625498,0,0,0,4.553689,0,0.6089767,-0.6089767,5.358094,89.30139,0.1300768,0.9488048,0.2391764,0,4.85266
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04238879,54.16806,53.34505,0.05040459,0.05040459,0,-1,0,0.05040459,84.09708,6.938894E-18,0,0,0.04238879,0.05305746,0.05040459,0,0,0.6766407,3.944712,0,0.01066867,-0.01066867,5.346848,89.11396,0.1300768,0.05544505,0.03391103,0,3.987101
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,52.17883,52.17883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6884948,3.934044,0,0,0,5.346848,89.11396,0.1300768,0,0,0,3.934044
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,50.52604,50.52604,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6884948,3.934044,0,0.5109267,-0.5109267,4.808284,80.13792,0.1300768,0.5339184,0,0,3.934044
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,48.57204,48.57204,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.256191,3.423117,0,0.631242,-0.631242,4.142897,69.04814,0.1300768,0.6596479,0,0,3.423117
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,46.57169,46.57169,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.957571,2.791875,0,0.1444913,-0.1444913,3.99059,66.5097,0.1300768,0.1509934,0,0,2.791875
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,45.0502,45.0502,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.118117,2.647384,0,0.118606,-0.118606,3.865568,64.426,0.1300768,0.1239433,0,0,2.647384
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,43.94576,43.94576,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.249902,2.528778,0,0.1212797,-0.1212797,3.737728,62.29535,0.1300768,0.1267372,0,0,2.528778
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,42.81043,42.81043,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.384657,2.407498,0,0.1374762,-0.1374762,3.592815,59.88014,0.1300768,0.1436626,0,0,2.407498
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,41.87591,41.87591,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.537408,2.270022,0,0.13838,-0.13838,3.44695,57.44905,0.1300768,0.1446071,0,0,2.270022
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,41.05723,41.05723,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.691164,2.131642,0,0.01784544,-0.01784544,3.428139,57.13554,0.1300768,0.01864848,0,0,2.131642
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.710992,2.113796,0,0,0,3.428139,57.13554,0.1300768,0,0,0,2.113796
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710992,2.113796,0,0,0,3.428139,57.13554,0.1300768,0,0,0,2.113796
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03980169,40.28086,39.57436,0.1233145,0.1233145,0,0,0,0.1233145,32.27657,0,1.387779E-17,0,0.03980169,0.1298047,0.1233145,0,0,2.710992,2.113796,0,0.09000305,-0.09000305,3.333268,55.55435,0.1300768,0.135646,0.03184135,0,2.153598
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3799892,46.19044,39.18819,0.478976,0.478976,0,0,0,0.478976,79.33366,0,0,0,0.3799892,0.5041853,0.478976,0,0,2.810995,2.023793,0,0.1241961,-0.1241961,3.202354,53.37246,0.1300768,0.5268736,0.3039913,0,2.403783
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5690925,51.14599,40.31579,0.7288923,0.7288923,0,0,0,0.7288923,78.07635,0,0,0,0.5690925,0.7672551,0.7288923,0,0,2.948991,1.899597,0,0.1981626,-0.1981626,2.993472,49.8911,0.1300768,0.8017815,0.455274,0,2.46869
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.868008,60.98796,43.33562,1.156414,1.156414,0,-1,0,1.156414,75.06029,0,0,0,0.868008,1.217278,1.156414,0,0,3.169171,1.701435,0,0.3492703,-0.3492703,2.625309,43.75506,0.1300768,1.272056,0.6944063,0,2.569443
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.007385,67.34715,45.92293,0.8758118,0.8758118,0,0,0,0.8758118,115.0231,0,0,0,1.007385,0.9219071,0.8758118,0,0,3.55725,1.352164,0.08547835,0,0.08547835,2.706401,45.10659,0.1300587,0.963393,0.8059084,0,2.35955
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9657444,69.26476,48.44074,0,0,0,0,0,0,0,0,0,0,0.9657444,0,0,0,0,3.471771,1.429095,0.9657444,0,0.9657444,3.622586,60.37632,0.1298545,0,0.7725955,0,2.394839
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.000203,72.73124,50.611,0.9079554,0.9079554,0,0,0,0.9079554,110.1599,0,0,0,1.000203,0.9557425,0.9079554,0,0,2.506027,2.298265,0.04446026,0,0.04446026,3.664765,61.07929,0.1298451,0.9987509,0.8001622,0,3.298468
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.001129,75.35877,52.78125,0.03141399,0.03141399,0,0,0,0.03141399,3186.887,0,0,0,1.001129,0.03306736,0.03141399,0,0,2.461567,2.338279,0.9680612,0,0.9680612,4.583148,76.38565,0.1296411,0.03455539,0.8009028,0,3.339408
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9943318,76.8019,54.13284,0.7017008,0.7017008,0,-1,0,0.7017008,141.7031,0,0,0,0.9943318,0.7386324,0.7017008,0,0,1.493505,3.209534,0.2556994,0,0.2556994,4.825726,80.42861,0.1295874,0.7718709,0.7954655,0,4.203866
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8135495,72.629,54.6503,0.09742894,0.09742894,0,-1,0,0.09742894,835.0183,0,0,0,0.8135495,0.1025568,0.09742894,0,0,1.237806,3.439664,0.7109927,0,0.7109927,5.500233,91.67036,0.1294381,0.1071718,0.6508396,0,4.253213
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3980648,63.40832,55.17548,0.4150651,0.4150651,0,-1,0,0.4150651,95.90419,0,0,0,0.3980648,0.4369106,0.4150651,0,0,0.5268133,4.079557,0,0.0388458,-0.0388458,5.459286,90.98792,0.1294381,0.4565715,0.3184518,0,4.477622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2179072,59.15761,54.78159,0.7086201,0.7086201,0,-1,0,0.7086201,30.75092,0,1.110223E-16,0,0.2179072,0.7459159,0.7086201,0,0,0.5699753,4.040711,0,0.5280087,-0.5280087,4.902716,81.71177,0.1294381,0.7794822,0.1743258,0,4.258618
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.0406766,54.09582,53.30644,0.4691333,0.4691333,0,-1,0,0.4691333,8.670585,0,5.551115E-17,0,0.0406766,0.4938245,0.4691333,0,0,1.156652,3.512702,0,0.4531479,-0.4531479,4.425056,73.75079,0.1294381,0.5160466,0.03254128,0,3.553379
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,52.13249,52.13249,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.660149,3.059555,0,0.4736407,-0.4736407,3.925795,65.42979,0.1294381,0.4949545,0,0,3.059555
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,50.44108,50.44108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.186417,2.585914,0,0,0,3.925795,65.42979,0.1294381,0,0,0,2.585914
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,48.5257,48.5257,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.186417,2.585914,0,0.4933753,-0.4933753,3.405732,56.76208,0.1294381,0.5155772,0,0,2.585914
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,46.52535,46.52535,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.734612,2.092539,0,0.05205664,-0.05205664,3.350859,55.84754,0.1294381,0.05439918,0,0,2.092539
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.00386,45.00386,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.792452,2.040482,0,0.1199909,-0.1199909,3.224378,53.73952,0.1294381,0.1253905,0,0,2.040482
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925776,1.920491,0,0,0,3.224378,53.73952,0.1294381,0,0,0,1.920491
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,42.79498,42.79498,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.925776,1.920491,0,0.1405415,-0.1405415,3.076234,51.27046,0.1294381,0.1468659,0,0,1.920491
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.081933,1.77995,0,0,0,3.076234,51.27046,0.1294381,0,0,0,1.77995
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.081933,1.77995,0,0,0,3.076234,51.27046,0.1294381,0,0,0,1.77995
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,40.25401,40.25401,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.081933,1.77995,0,0.3177927,-0.3177927,2.741251,45.68743,0.1294381,0.3320933,0,0,1.77995
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,39.72882,39.72882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.435036,1.462157,0,0,0,2.741251,45.68743,0.1294381,0,0,0,1.462157
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.0211719,39.93391,39.55891,0.04401629,0.04401629,0,0,0,0.04401629,48.10014,0,6.938894E-18,0,0.0211719,0.04633294,0.04401629,0,0,3.435036,1.462157,0,0.02516104,-0.02516104,2.714729,45.24539,0.1294381,0.04841793,0.01693752,0,1.483329
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2161033,43.09256,39.18819,0.4375407,0.4375407,0,0,0,0.4375407,49.39045,0,5.551115E-17,0,0.2161033,0.4605691,0.4375407,0,0,3.462992,1.436996,0,0.2444658,-0.2444658,2.457039,40.95057,0.1294381,0.4812948,0.1728827,0,1.653099
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5428147,50.58472,40.29263,1.257966,1.257966,0.425,0,0.172125,1.257966,43.15018,1.110223E-16,0,0,0.5428147,0.8768066,0.8329663,0,0,3.734621,1.19253,0,0.3339919,-0.3339919,2.104981,35.08295,0.1294381,1.383763,0.4342518,1.7,1.735345
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4780909,52.44267,43.26611,0.6276143,0.6276143,0,-1,0,0.6276143,76.1759,0,1.110223E-16,0,0.4780909,0.6606466,0.6276143,0,0,4.105723,0.8585381,0,0.1825558,-0.1825558,1.91255,31.87577,0.1294381,0.6903757,0.3824727,0,1.336629
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8144795,62.57794,45.83025,0.1181897,0.1181897,0,0,0,0.1181897,689.129,0,0,0,0.8144795,0.1244102,0.1181897,0,0,4.308563,0.6759823,0.6900693,0,0.6900693,2.567208,42.78671,0.1292935,0.1300087,0.6515836,0,1.490462
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.973174,69.35349,48.35578,0,0,0,0,0,0,0,0,0,0,0.973174,0,0,0,0,3.618494,1.297045,0.973174,0,0.973174,3.490442,58.17391,0.1290902,0,0.7785392,0,2.270219
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8962768,69.89418,50.4797,0,0,0,0,0,0,0,0,0,0,0.8962768,0,0,0,0,2.645319,2.172901,0.8962768,0,0.8962768,4.340724,72.34526,0.1289034,0,0.7170215,0,3.069178
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7999181,69.98914,52.64996,0,0,0,0,0,0,0,0,0,0,0.7999181,0,0,0,0,1.749043,2.97955,0.7999181,0,0.7999181,5.099593,84.99305,0.1287373,0,0.6399345,0,3.779469
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6642391,68.21639,54.00154,0.6546577,0.6546577,0,-1,0,0.6546577,101.4636,0,0,0,0.6642391,0.6891134,0.6546577,0,0,0.9491246,3.699477,0,0.02487425,-0.02487425,5.073373,84.55605,0.1287373,0.7201235,0.5313913,0,4.363716
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6103505,67.51503,54.519,0.23,0.23,0,-1,0,0.23,265.3698,0,0,0,0.6103505,0.2421052,0.23,0,0,0.9767627,3.674603,0.3682452,0,0.3682452,5.422722,90.37852,0.1286609,0.253,0.4882804,0,4.284953
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3212025,61.64477,55.08281,0.862841,0.862841,0,-1,0,0.862841,37.22615,0,1.110223E-16,0,0.3212025,0.9082537,0.862841,0,0,0.6085175,4.006023,0,0.5870512,-0.5870512,4.803916,80.06509,0.1286609,0.9491251,0.256962,0,4.327226
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2508899,59.70772,54.6503,0.7679412,0.7679412,0,-1,0,0.7679412,32.67046,0,0,0,0.2508899,0.8083591,0.7679412,0,0,1.260797,3.418972,0,0.5574692,-0.5574692,4.216291,70.27138,0.1286609,0.8447353,0.2007119,0,3.669862
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0395467,53.98838,53.22148,0.2422998,0.2422998,0,-1,0,0.2422998,16.3214,0,2.775558E-17,0,0.0395467,0.2550524,0.2422998,0,0,1.880207,2.861503,0,0.2155057,-0.2155057,3.989128,66.48534,0.1286609,0.2665297,0.03163736,0,2.901049
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,52.04753,52.04753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119658,2.645997,0,0,0,3.989128,66.48534,0.1286609,0,0,0,2.645997
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,50.3484,50.3484,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.119658,2.645997,0,0.4735859,-0.4735859,3.489925,58.1653,0.1286609,0.4948973,0,0,2.645997
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,48.44074,48.44074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.645864,2.172411,0,0,0,3.489925,58.1653,0.1286609,0,0,0,2.172411
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,46.4404,46.4404,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.645864,2.172411,0,0.08723713,-0.08723713,3.397969,56.6327,0.1286609,0.0911628,0,0,2.172411
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,44.96524,44.96524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742794,2.085174,0,0,0,3.397969,56.6327,0.1286609,0,0,0,2.085174
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742794,2.085174,0,0,0,3.397969,56.6327,0.1286609,0,0,0,2.085174
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,42.74864,42.74864,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.742794,2.085174,0,0.1397466,-0.1397466,3.250663,54.17761,0.1286609,0.1460352,0,0,2.085174
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,41.83729,41.83729,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.898068,1.945427,0,0.3332707,-0.3332707,2.899365,48.32265,0.1286609,0.3482679,0,0,1.945427
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,41.03406,41.03406,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.268369,1.612157,0,0.1250118,-0.1250118,2.767591,46.12642,0.1286609,0.1306373,0,0,1.612157
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407271,1.487145,0,0,0,2.767591,46.12642,0.1286609,0,0,0,1.487145
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,39.72882,39.72882,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.407271,1.487145,0,0.0185491,-0.0185491,2.748038,45.80055,0.1286609,0.01938381,0,0,1.487145
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02852772,40.06461,39.55891,0.1547313,0.1547313,0,0,0,0.1547313,18.43694,0,0,0,0.02852772,0.1628751,0.1547313,0,0,3.427881,1.468596,0,0.1343473,-0.1343473,2.606424,43.44031,0.1286609,0.1702045,0.02282218,0,1.497124
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3221478,45.05852,39.16502,0,0,0,0,0,0,0,0,0,0,0.3221478,0,0,0,0,3.577156,1.334249,0.3221478,0,0.3221478,2.91204,48.53391,0.1285942,0,0.2577183,0,1.656396
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6127065,51.99511,40.26945,0.7862792,0.7862792,0,0,0,0.7862792,77.9248,0,1.110223E-16,0,0.6127065,0.8276623,0.7862792,0,0,3.255008,1.624182,0,0.2149558,-0.2149558,2.685457,44.75752,0.1285942,0.8649071,0.4901652,0,2.236888
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8932766,61.4522,43.22749,1.229506,1.229506,0,-1,0,1.229506,72.65331,0,0,0,0.8932766,1.294217,1.229506,0,0,3.493848,1.409226,0,0.40094,-0.40094,2.262829,37.71374,0.1285942,1.352456,0.7146212,0,2.302502
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.096144,69.46101,45.79164,0,0,0,0,0,0,0,0,0,0,1.096144,0,0,0,0,3.939337,1.008286,1.096144,0,1.096144,3.302722,55.04526,0.1283677,0,0.8769149,0,2.104429
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.194045,75.14904,48.2631,0.3808335,0.3808335,0,0,0,0.3808335,313.5347,0,0,0,1.194045,0.4008774,0.3808335,0,0,2.843193,1.994815,0.7931679,0,0.7931679,4.055187,67.58632,0.1282043,0.4189169,0.9552362,0,3.18886
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.305563,81.17216,50.39474,0.2833139,0.2833139,0,0,0,0.2833139,460.8186,0,0,0,1.305563,0.2982252,0.2833139,0,0,2.050025,2.708666,1.007338,0,1.007338,5.010832,83.5137,0.1279973,0.3116453,1.044451,0,4.014229
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.27653,83.11871,52.565,1.098594,1.098594,0,0,0,1.098594,116.1967,0,0,0,1.27653,1.156414,1.098594,0,0,1.042687,3.61527,0.1201156,0,0.1201156,5.124784,85.41289,0.1279727,1.208453,1.021224,0,4.8918
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.114664,79.94582,53.91658,0.2929834,0.2929834,0,-1,0,0.2929834,380.453,0,0,0,1.114664,0.3084036,0.2929834,0,0,0.9225716,3.723375,0.8062606,0,0.8062606,5.88967,98.16096,0.1278076,0.3222817,0.8917314,0,4.838039
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8858046,74.24535,54.43404,0,0,0,-1,0,0,0,0.7694936,0,0,0.8858046,0,0,0,0,0.1163109,4.449009,0.1163109,0,0.1163109,6.000012,100,0.1277838,0,0.7086437,0,5.334814
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5857914,67.46662,54.99785,0.511425,0.511425,0,-1,0,0.511425,114.541,0.04744932,0,0,0.5857914,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1277838,0.5625675,0.4686331,0,5.139481
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2938403,60.57018,54.61168,0.2628646,0.2628646,0,-1,0,0.2628646,111.7839,0.01714076,0,0,0.2938403,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1277838,0.289151,0.2350723,0,4.847529
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03041637,53.71758,53.1288,0,0,0,-1,0,0,0,0.03041637,0,0,0.03041637,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277838,0,0.02433309,0,4.584105
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,51.96258,51.96258,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1277838,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,50.30978,50.30978,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1277838,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,48.3944,48.3944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1277838,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,46.4404,46.4404,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1277838,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1277838,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,43.85308,43.85308,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1277838,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,42.72548,42.72548,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1277838,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,41.86046,41.86046,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1277838,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,41.05723,41.05723,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1277838,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1277838,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,39.75199,39.75199,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1277838,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04227995,40.32505,39.57436,0.1582568,0.1582568,0,0,0,0.1582568,26.71605,0,0,0,0.04227995,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1243061,-0.1243061,3.773529,62.89203,0.1277838,0.1740825,0.03382397,0,2.608048
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2574832,43.88683,39.21136,0.6744571,0.6744571,0,0,0,0.6744571,38.17636,0,1.110223E-16,0,0.2574832,0.7099549,0.6744571,0,0,2.346919,2.441462,0,0.4524717,-0.4524717,3.296582,54.94292,0.1277838,0.7419028,0.2059865,0,2.698945
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3087923,45.99908,40.31579,0,0,0,0,0,0,0,0,0,0,0.3087923,0,0,0,0,2.849665,1.98899,0.3087923,0,0.3087923,3.589528,59.82535,0.1277207,0,0.2470338,0,2.297782
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6706317,56.42383,43.20432,0.3984617,0.3984617,0,-1,0,0.3984617,168.3052,0,0,0,0.6706317,0.4194334,0.3984617,0,0,2.540873,2.266903,0.2511984,0,0.2511984,3.827836,63.79714,0.1276695,0.4383079,0.5365054,0,2.937535
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.023995,67.50945,45.70668,0.184314,0.184314,0,0,0,0.184314,555.571,0,0,0,1.023995,0.1940147,0.184314,0,0,2.289675,2.492982,0.8299801,0,0.8299801,4.615224,76.92025,0.1275003,0.2027453,0.8191959,0,3.516977
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6702819,61.84422,48.13181,0.06765381,0.06765381,0,0,0,0.06765381,990.7526,0,0,0,0.6702819,0.07121454,0.06765381,0,0,1.459695,3.239964,0.5990674,0,0.5990674,5.183549,86.39232,0.1273785,0.07441919,0.5362256,0,3.910246
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6904812,64.72304,50.30978,0.7654581,0.7654581,0,0,0,0.7654581,90.20497,0,0,0,0.6904812,0.8057454,0.7654581,0,0,0.8606272,3.779124,0,0.1152641,-0.1152641,5.06205,84.36734,0.1273785,0.8420039,0.552385,0,4.469606
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9607456,73.85954,52.4337,0.7880353,0.7880353,0,0,0,0.7880353,121.9166,0,0,0,0.9607456,0.8295109,0.7880353,0,0,0.9886984,3.66386,0.1312347,0,0.1312347,5.186551,86.44234,0.1273519,0.8668389,0.7685965,0,4.624606
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8616094,72.85831,53.78529,0.689593,0.689593,0,-1,0,0.689593,124.9446,0,0,0,0.8616094,0.7258874,0.689593,0,0,0.8574637,3.781972,0.135722,0,0.135722,5.315308,88.58829,0.1273243,0.7585523,0.6892875,0,4.643581
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6917589,69.21337,54.30275,0.4798864,0.4798864,0,-1,0,0.4798864,144.1505,0,0,0,0.6917589,0.5051436,0.4798864,0,0,0.7217417,3.904121,0.1866153,0,0.1866153,5.492346,91.53893,0.1272865,0.5278751,0.5534071,0,4.595881
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4308549,63.85165,54.91289,0,0,0,-1,0,0,0,0,0,0,0.4308549,0,0,0,0,0.5351264,4.072075,0.4308549,0,0.4308549,5.901092,98.35133,0.1271991,0,0.3446839,0,4.50293
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1730065,57.96514,54.519,0,0,0,-1,0,0,0,0.06873502,0,0,0.1730065,0,0,0,0,0.1042715,4.459845,0.1042715,0,0.1042715,6.000012,100,0.127178,0,0.1384052,0,4.632851
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04398621,53.89632,53.04385,0.456986,0.456986,0,-1,0,0.456986,9.625286,0,0,0,0.04398621,0.4810379,0.456986,0,0,0,4.553689,0,0.4370517,-0.4370517,5.539319,92.3218,0.127178,0.5026847,0.03518897,0,4.597675
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,51.91624,51.91624,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.485613,4.116637,0,0.6188226,-0.6188226,4.887023,81.45022,0.127178,0.6466696,0,0,4.116637
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,50.22483,50.22483,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.173194,3.497815,0,0.3191133,-0.3191133,4.550648,75.84398,0.127178,0.3334734,0,0,3.497815
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,48.35578,48.35578,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.527764,3.178701,0,0.9134077,-0.9134077,3.587831,59.79707,0.127178,0.9545111,0,0,3.178701
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,46.39406,46.39406,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.542661,2.265294,0,0.1862308,-0.1862308,3.391527,56.52534,0.127178,0.1946112,0,0,2.265294
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,44.88028,44.88028,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.749585,2.079063,0,0.03371383,-0.03371383,3.355989,55.93305,0.127178,0.03523095,0,0,2.079063
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,43.83763,43.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787044,2.045349,0,0,0,3.355989,55.93305,0.127178,0,0,0,2.045349
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,42.72548,42.72548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787044,2.045349,0,0,0,3.355989,55.93305,0.127178,0,0,0,2.045349
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,41.86046,41.86046,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.787044,2.045349,0,0.1287294,-0.1287294,3.220297,53.67151,0.127178,0.1345222,0,0,2.045349
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930077,1.91662,0,0,0,3.220297,53.67151,0.127178,0,0,0,1.91662
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,40.26945,40.26945,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.930077,1.91662,0,0.08046078,-0.08046078,3.135484,52.25796,0.127178,0.08408152,0,0,1.91662
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019478,1.836159,0,0,0,3.135484,52.25796,0.127178,0,0,0,1.836159
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03415478,40.18024,39.57436,0,0,0,0,0,0,0,0,0,0,0.03415478,0,0,0,0,3.019478,1.836159,0.03415478,0,0.03415478,3.167886,52.79799,0.1271711,0,0.02732383,0,1.870314
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3871203,46.32816,39.18819,0.6632155,0.6632155,0,0,0,0.6632155,58.37021,0,1.110223E-16,0,0.3871203,0.6981216,0.6632155,0,0,2.985323,1.866898,0,0.3110013,-0.3110013,2.840062,47.33427,0.1271711,0.7295371,0.3096963,0,2.254019
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.503965,49.79909,40.29263,1.558118,1.558118,0.425,0,0.172125,1.558118,32.34448,2.220446E-16,0,0,0.503965,1.192755,1.133118,0,0,3.33088,1.555897,0,0.6887903,-0.6887903,2.114013,35.23348,0.1271711,1.713929,0.403172,1.7,2.059862
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9014298,61.58976,43.18115,0.2810153,0.2810153,0,-1,0,0.2810153,320.776,0,0,0,0.9014298,0.2958056,0.2810153,0,0,4.096203,0.8671065,0.6056242,0,0.6056242,2.688559,44.80922,0.1270486,0.3091168,0.7211438,0,1.768536
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.085683,69.03101,45.66034,0.8414186,0.8414186,0,0,0,0.8414186,129.03,0,0,0,1.085683,0.8857038,0.8414186,0,0,3.490578,1.412168,0.1999787,0,0.1999787,2.878275,47.97115,0.1270082,0.9255605,0.868546,0,2.497851
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.079471,71.74809,48.04685,0.1457123,0.1457123,0,0,0,0.1457123,740.8236,0,0,0,1.079471,0.1533813,0.1457123,0,0,3.2906,1.592149,0.9260895,0,0.9260895,3.756841,62.61388,0.1268215,0.1602835,0.8635767,0,2.67162
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.139678,76.06322,50.22483,1.049446,1.049446,0,0,0,1.049446,108.5981,0,0,0,1.139678,1.10468,1.049446,0,0,2.36451,2.42563,0.03499798,0,0.03499798,3.790043,63.16725,0.1268144,1.15439,0.9117422,0,3.565307
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8368253,70.6174,52.39508,1.027173,1.027173,0,0,0,1.027173,81.4688,0,0,0,0.8368253,1.081234,1.027173,0,0,2.329512,2.457128,0,0.2444091,-0.2444091,3.532413,58.87343,0.1268144,1.12989,0.6694602,0,3.293953
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7210759,69.29012,53.73895,0.666266,0.666266,0,-1,0,0.666266,108.2264,0,0,0,0.7210759,0.7013326,0.666266,0,0,2.601078,2.212719,0.01974332,0,0.01974332,3.551143,59.1856,0.1268104,0.7328925,0.5768607,0,2.933795
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7810082,71.36401,54.26413,0.6962638,0.6962638,0,-1,0,0.6962638,112.1713,0,0,0,0.7810082,0.7329092,0.6962638,0,0,2.581335,2.230488,0.04809901,0,0.04809901,3.596774,59.94611,0.1268008,0.7658901,0.6248066,0,3.011496
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3384259,61.78722,54.86655,1.420862,1.38,0,-1,0,1.38,24.52362,2.220446E-16,0.04086173,0.1829479,0.3384259,1.452632,1.38,0,0,2.533236,2.273777,0,1.114206,-1.114206,2.422298,40.37155,0.1268008,1.562948,0.2707407,0,2.612203
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.228471,59.06565,54.48038,0.5621039,0.5621039,0,-1,0,0.5621039,40.6457,0,1.110223E-16,0,0.228471,0.5916883,0.5621039,0,0,3.771242,1.159571,0,0.3632173,-0.3632173,2.039433,33.99049,0.1268008,0.6183143,0.1827768,0,1.388042
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04354296,53.84884,53.00523,0.1980387,0.1980387,0,-1,0,0.1980387,21.9871,0,0,0,0.04354296,0.2084618,0.1980387,0,0,4.174817,0.796354,0,0.1649188,-0.1649188,1.865594,31.09316,0.1268008,0.2178425,0.03483436,0,0.839897
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,51.8699,51.8699,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.35806,0.6314352,0,0.2370604,-0.2370604,1.61571,26.92844,0.1268008,0.2477282,0,0,0.6314352
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,50.17849,50.17849,1.156987,0.374656,0,-1,0,0.374656,0,0,0.782331,0.8980298,0,0.3943748,0.374656,0,0,4.62146,0.3943748,0,0.3943748,-0.3943748,1.200002,20,0.1268008,1.272686,0,0,0.3943748
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,48.30944,48.30944,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,46.35544,46.35544,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,44.88028,44.88028,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,43.81446,43.81446,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,42.7023,42.7023,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.03406,41.03406,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268008,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,39.77516,39.77516,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270736,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02979707,40.12593,39.59752,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02979707,0,0,1.452632,1.38,3.679654,1.242,1.409797,0,1.409797,3.846636,64.11047,0.1272831,0,0.02383766,1.7,1.271797
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4043733,46.68676,39.21136,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4043733,0,0,1.452632,1.38,2.269857,2.510817,1.784373,0,1.784373,5.539442,92.32384,0.1274164,0,0.3234987,1.7,2.915191
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7567419,55.07468,40.29263,1.054721,1.054721,0,0,0,1.054721,71.74807,0,0,0,0.7567419,1.110233,1.054721,0,0,0.485484,4.116754,0,0.3534907,-0.3534907,5.16683,86.11366,0.1274164,1.160193,0.6053935,0,4.873495
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.039281,64.85727,43.14253,0.627203,0.627203,0,-1,0,0.627203,165.7009,0,0,0,1.039281,0.6602137,0.627203,0,0,0.8782514,3.763263,0.3790672,0,0.3790672,5.526444,92.10722,0.1273404,0.6899233,0.8314247,0,4.802544
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.218361,72.46815,45.57538,0.2841302,0.2841302,0,0,0,0.2841302,428.8038,0.4200927,0,0,1.218361,0.2990845,0.2841302,0,0,0.4991843,4.104423,0.4991843,0,0.4991843,6.000012,100,0.1272403,0.3125433,0.9746891,0,5.322784
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.293325,77.6339,47.96189,0.6567575,0.6567575,0,0,0,0.6567575,196.9258,0.602001,0,0,1.293325,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1272403,0.7224333,1.03466,0,5.847013
