Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.291881,80.40722,50.13215,0,0,0,0,0,0,0,1.291881,0,0,1.291881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272403,0,1.033505,0,5.84557
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.184704,79.97299,52.30241,0,0,0,0,0,0,0,1.184704,0,0,1.184704,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272403,0,0.9477634,0,5.738393
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.10885,79.44866,53.65399,0.4084345,0.4084345,0,-1,0,0.4084345,271.4878,0.6789187,0,0,1.10885,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1272403,0.4492779,0.8870798,0,5.662539
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8307123,72.56744,54.21779,0.3760906,0.3760906,0,-1,0,0.3760906,220.8809,0.4348275,0,0,0.8307123,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1272403,0.4136997,0.6645699,0,5.384401
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5246508,65.86878,54.82793,1.117877,1.117877,0,-1,0,1.117877,46.93277,0,2.220446E-16,0,0.5246508,1.176713,1.117877,0,0,0,4.553689,0,0.6520622,-0.6520622,5.312678,88.54446,0.1272403,1.229665,0.4197206,0,5.07834
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3078697,60.68184,54.43404,0.5951229,0.5951229,0,-1,0,0.5951229,51.73213,0,0,0,0.3078697,0.6264452,0.5951229,0,0,0.7245135,3.901627,0,0.3185754,-0.3185754,4.97687,82.94767,0.1272403,0.6546352,0.2462958,0,4.209496
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04376084,53.80648,52.95889,0,0,0,-1,0,0,0,0,0,0,0.04376084,0,0,0,0,1.078486,3.583051,0.04376084,0,0.04376084,5.018385,83.63959,0.1272316,0,0.03500867,0,3.626812
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,51.78494,51.78494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034725,3.622436,0,0,0,5.018385,83.63959,0.1272316,0,0,0,3.622436
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,50.09353,50.09353,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.034725,3.622436,0,0.6640462,-0.6640462,4.318419,71.97351,0.1272316,0.6939282,0,0,3.622436
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,48.22448,48.22448,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.772554,2.95839,0,0.92551,-0.92551,3.342846,55.71399,0.1272316,0.967158,0,0,2.95839
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,46.27048,46.27048,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.800899,2.03288,0,0.01296398,-0.01296398,3.329181,55.48623,0.1272316,0.01354736,0,0,2.03288
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,44.83394,44.83394,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.815303,2.019916,0,0.2040155,-0.2040155,3.11413,51.90205,0.1272316,0.2131962,0,0,2.019916
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,43.79129,43.79129,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.041987,1.8159,0,0.04090955,-0.04090955,3.071007,51.18335,0.1272316,0.04275049,0,0,1.8159
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,42.7023,42.7023,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.087442,1.774991,0,0.09260201,-0.09260201,2.973396,49.5565,0.1272316,0.0967691,0,0,1.774991
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,41.83729,41.83729,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.190334,1.682389,0,0.04699511,-0.04699511,2.923859,48.73088,0.1272316,0.04910989,0,0,1.682389
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24255,1.635394,0,0,0,2.923859,48.73088,0.1272316,0,0,0,1.635394
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,40.29263,40.29263,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.24255,1.635394,0,0.2028882,-0.2028882,2.709996,45.1665,0.1272316,0.2120182,0,0,1.635394
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,39.79061,39.79061,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.467982,1.432505,0,0.01743305,-0.01743305,2.69162,44.86024,0.1272316,0.01821754,0,0,1.432505
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.0423319,40.37254,39.62069,0,0,0,0,0,0,0,0,0,0,0.0423319,0,0,0,0,3.487352,1.415072,0.0423319,0,0.0423319,2.731779,45.52956,0.1272231,0,0.03386552,0,1.457404
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.208472,42.99088,39.2268,0.1375129,0.1375129,0,0,0,0.1375129,151.6018,0,0,0,0.208472,0.1447504,0.1375129,0,0,3.44502,1.453171,0.06372157,0,0.06372157,2.792231,46.53709,0.1272103,0.1512642,0.1667776,0,1.661643
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5121657,49.98895,40.31579,0,0,0,0,0,0,0,0,0,0,0.5121657,0,0,0,0,3.381298,1.510521,0.5121657,0,0.5121657,3.278114,54.63512,0.1271079,0,0.4097326,0,2.022686
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.618907,55.19563,43.09619,0.3866002,0.3866002,0,-1,0,0.3866002,160.0897,0,0,0,0.618907,0.4069476,0.3866002,0,0,2.869133,1.97147,0.2119595,0,0.2119595,3.479196,57.98649,0.1270656,0.4252602,0.4951257,0,2.590377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7386007,60.49903,45.52904,0,0,0,0,0,0,0,0,0,0,0.7386007,0,0,0,0,2.657173,2.162233,0.7386007,0,0.7386007,4.179894,69.66477,0.1269182,0,0.5908806,0,2.900834
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.040422,70.51593,47.87693,0.6626381,0.6626381,0,0,0,0.6626381,157.0121,0,0,0,1.040422,0.6975138,0.6626381,0,0,1.918572,2.826974,0.3429084,0,0.3429084,4.505206,75.08662,0.12685,0.7289019,0.8323377,0,3.867396
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.066437,73.82376,50.04719,0.5729981,0.5729981,0,0,0,0.5729981,186.1153,0,0,0,1.066437,0.6031559,0.5729981,0,0,1.575664,3.135592,0.4632812,0,0.4632812,4.944713,82.41172,0.1267578,0.6302979,0.8531497,0,4.202029
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8194112,69.97769,52.21745,0,0,0,0,0,0,0,0,0,0,0.8194112,0,0,0,0,1.112383,3.552545,0.8194112,0,0.8194112,5.722075,95.36772,0.1265952,0,0.6555289,0,4.371956
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8364676,71.96394,53.56903,0.3337084,0.3337084,0,-1,0,0.3337084,250.6582,0.1922241,0,0,0.8364676,0.351272,0.3337084,0,0,0.2929716,4.290015,0.2929716,0,0.2929716,6.000012,100,0.1265371,0.3670793,0.6691741,0,5.126482
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7389882,70.17267,54.13284,1.007995,1.007995,0,-1,0,1.007995,73.31269,0,0,0,0.7389882,1.061047,1.007995,0,0,0,4.553689,0,0.3220591,-0.3220591,5.660532,94.34201,0.1265371,1.108794,0.5911905,0,5.292677
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2203351,59.16806,54.74298,0.05565253,0.05565253,0,-1,0,0.05565253,395.9121,0,0,0,0.2203351,0.05858161,0.05565253,0,0,0.3578434,4.23163,0.1617535,0,0.1617535,5.813985,96.89955,0.1265051,0.06121778,0.1762681,0,4.451965
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07729744,55.86707,54.34909,0.9504607,0.9504607,0,-1,0,0.9504607,8.132628,0,2.220446E-16,0,0.07729744,1.000485,0.9504607,0,0,0.1960899,4.377208,0,0.9231875,-0.9231875,4.84086,80.68083,0.1265051,1.045507,0.06183795,0,4.454505
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04572929,53.75938,52.87393,0,0,0,-1,0,0,0,0,0,0,0.04572929,0,0,0,0,1.221854,3.454021,0.04572929,0,0.04572929,4.884243,81.40388,0.1264961,0,0.03658343,0,3.49975
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,51.69999,51.69999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176124,3.495177,0,0,0,4.884243,81.40388,0.1264961,0,0,0,3.495177
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,50.00085,50.00085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176124,3.495177,0,0,0,4.884243,81.40388,0.1264961,0,0,0,3.495177
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176124,3.495177,0,0,0,4.884243,81.40388,0.1264961,0,0,0,3.495177
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,46.22414,46.22414,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.176124,3.495177,0,0.1469316,-0.1469316,4.729363,78.82256,0.1264961,0.1535435,0,0,3.495177
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,44.78761,44.78761,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.339382,3.348245,0,0.1583191,-0.1583191,4.56248,76.04118,0.1264961,0.1654435,0,0,3.348245
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,43.76812,43.76812,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.515292,3.189926,0,0.006205497,-0.006205497,4.555939,75.93216,0.1264961,0.006484745,0,0,3.189926
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,42.68686,42.68686,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.522187,3.183721,0,0.3255743,-0.3255743,4.212753,70.21241,0.1264961,0.3402252,0,0,3.183721
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,41.81412,41.81412,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.883936,2.858146,0,0.2187519,-0.2187519,3.982168,66.36934,0.1264961,0.2285957,0,0,2.858146
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,41.05723,41.05723,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.126994,2.639395,0,0.2262436,-0.2262436,3.743687,62.39466,0.1264961,0.2364245,0,0,2.639395
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,40.29263,40.29263,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.378376,2.413151,0,0.2195012,-0.2195012,3.512312,58.53842,0.1264961,0.2293788,0,0,2.413151
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,39.79061,39.79061,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.622266,2.19365,0,0.1309863,-0.1309863,3.374241,56.23723,0.1264961,0.1368807,0,0,2.19365
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.022826,40.00199,39.59752,0.02885198,0.02885198,0,0,0,0.02885198,79.11417,3.469447E-18,0,0,0.022826,0.0303705,0.02885198,0,0,2.767806,2.062663,0,0.0075445,-0.0075445,3.366288,56.10469,0.1264961,0.03173717,0.0182608,0,2.08549
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3393037,45.4497,39.2268,0.8136236,0.8136236,0,0,0,0.8136236,41.70278,0,1.110223E-16,0,0.3393037,0.8564459,0.8136236,0,0,2.776189,2.055119,0,0.5171422,-0.5171422,2.821172,47.01944,0.1264961,0.894986,0.2714429,0,2.394423
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6620506,53.05155,40.29263,0.5736503,0.5736503,0,0,0,0.5736503,115.4101,0,0,0,0.6620506,0.6038424,0.5736503,0,0,3.350791,1.537977,0.05820816,0,0.05820816,2.876393,47.93979,0.1264846,0.6310154,0.5296405,0,2.200027
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9969364,63.71269,43.04985,0.6304966,0.6304966,0,-1,0,0.6304966,158.1192,0,0,0,0.9969364,0.6636806,0.6304966,0,0,3.292583,1.590364,0.3332558,0,0.3332558,3.192547,53.20902,0.1264187,0.6935462,0.7975491,0,2.5873
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.173819,71.09362,45.44408,0.2585692,0.2585692,0,0,0,0.2585692,453.9669,0,0,0,1.173819,0.2721781,0.2585692,0,0,2.959327,1.890294,0.9016405,0,0.9016405,4.047919,67.46518,0.1262407,0.2844261,0.9390549,0,3.064113
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.196097,74.61733,47.79198,1.30792,1.30792,1.7,0,0.5202,1.30792,91.45033,0,0,0,1.196097,0,0,0.3920799,0.372476,2.057687,2.701771,1.568573,0,1.568573,5.535998,92.26645,0.1265346,1.438712,0.9568777,1.7,3.897868
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.062565,73.55978,49.9159,0.5771192,0.5771192,0,0,0,0.5771192,184.1154,0,0,0,1.062565,0.6074939,0.5771192,0,0,0.4891139,4.113486,0.4550712,0,0.4550712,5.967716,99.46174,0.126445,0.6348312,0.8500521,0,5.176052
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.193546,79.96058,52.08615,0,0,0,0,0,0,0,1.159503,0,0,1.193546,0,0,0,0,0.0340427,4.52305,0.0340427,0,0.0340427,6.000012,100,0.1264383,0,0.9548365,0,5.716596
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.085966,78.52136,53.43773,0.8430873,0.8430873,0,-1,0,0.8430873,128.8083,0.1985058,0,0,1.085966,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1264383,0.927396,0.8687729,0,5.639655
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9070022,74.33983,54.04016,0.1292862,0.1292862,0,-1,0,0.1292862,701.5461,0.7709115,0,0,0.9070022,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1264383,0.1422148,0.7256017,0,5.460691
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.550943,66.27824,54.6503,0.05600188,0.05600188,0,-1,0,0.05600188,983.7937,0.4919936,0,0,0.550943,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1264383,0.06160207,0.4407544,0,5.104632
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2854162,60.03031,54.26413,0,0,0,-1,0,0,0,0.2854162,0,0,0.2854162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264383,0,0.2283329,0,4.839105
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04619651,53.67524,52.78125,0.6382946,0.6382946,0,-1,0,0.6382946,7.237489,0,0,0,0.04619651,0.6718891,0.6382946,0,0,0,4.553689,0,0.6256925,-0.6256925,5.340474,89.00772,0.1264383,0.7021241,0.0369572,0,4.599885
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,51.60731,51.60731,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.695214,3.927996,0,0.2354884,-0.2354884,5.092247,84.87062,0.1264383,0.2460854,0,0,3.927996
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,49.9159,49.9159,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9568678,3.692508,0,0.06048292,-0.06048292,5.028493,83.80804,0.1264383,0.06320465,0,0,3.692508
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,48.09319,48.09319,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.024071,3.632025,0,1.192607,-1.192607,3.771375,62.85612,0.1264383,1.246274,0,0,3.632025
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,46.13919,46.13919,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.34919,2.439418,0,0.2923824,-0.2923824,3.463177,57.7195,0.1264383,0.3055395,0,0,2.439418
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,44.74899,44.74899,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.674059,2.147036,0,0.0275614,-0.0275614,3.434125,57.2353,0.1264383,0.02880166,0,0,2.147036
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,43.72951,43.72951,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.704683,2.119474,0,0.1305264,-0.1305264,3.296538,54.94218,0.1264383,0.1364001,0,0,2.119474
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,42.66368,42.66368,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.849712,1.988948,0,0.105316,-0.105316,3.185525,53.09198,0.1264383,0.1100552,0,0,1.988948
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,41.79095,41.79095,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.96673,1.883632,0,0.1256389,-0.1256389,3.05309,50.88473,0.1264383,0.1312927,0,0,1.883632
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.106329,1.757993,0,0,0,3.05309,50.88473,0.1264383,0,0,0,1.757993
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,40.26945,40.26945,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.106329,1.757993,0,0.08390868,-0.08390868,2.964642,49.41061,0.1264383,0.08768456,0,0,1.757993
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,39.75199,39.75199,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.199561,1.674084,0,0.128538,-0.128538,2.829151,47.15243,0.1264383,0.1343222,0,0,1.674084
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04212746,40.32233,39.57436,0.02138299,0.02138299,0,0,0,0.02138299,197.0139,0,0,0,0.04212746,0.02250841,0.02138299,0,0,3.342381,1.545547,0.01961905,0,0.01961905,2.847764,47.46264,0.1264344,0.02352129,0.03370197,0,1.587674
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3255057,45.14646,39.18819,0.5750988,0.5750988,0,0,0,0.5750988,56.59996,0,0,0,0.3255057,0.6053671,0.5750988,0,0,3.322762,1.563204,0,0.2798615,-0.2798615,2.552764,42.54598,0.1264344,0.6326087,0.2604045,0,1.888709
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6713622,53.20564,40.25401,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,36.69044,2.220446E-16,0,0,0.6713622,1.452632,1.38,0,0,3.633719,1.283342,0,0.7812694,-0.7812694,1.729234,28.8205,0.1264344,2.012781,0.5370897,1.7,1.954704
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.818296,59.42846,42.9649,0.5012866,0.5012866,0,-1,0,0.5012866,163.2392,0,0,0,0.818296,0.5276701,0.5012866,0,0,4.501796,0.5020727,0.2906259,0,0.2906259,2.004946,33.41569,0.1263773,0.5514153,0.6546368,0,1.320369
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.191941,71.42073,45.31279,0.2361709,0.2361709,0,0,0,0.2361709,504.6942,0,0,0,1.191941,0.2486009,0.2361709,0,0,4.21117,0.7636361,0.9433398,0,0.9433398,2.899876,48.33117,0.1261921,0.259788,0.9535526,0,1.955577
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.304387,77.57256,47.66068,0.8360305,0.8360305,0,0,0,0.8360305,156.0215,0,0,0,1.304387,0.8800322,0.8360305,0,0,3.26783,1.612642,0.424355,0,0.424355,3.302455,55.0408,0.126109,0.9196336,1.04351,0,2.917029
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.307028,80.41694,49.7846,0.6571943,0.6571943,0,0,0,0.6571943,198.88,0,0,0,1.307028,0.6917835,0.6571943,0,0,2.843475,1.994561,0.6152444,0,0.6152444,3.886127,64.76865,0.1259886,0.7229137,1.045622,0,3.301589
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.085844,76.69866,51.96258,0.4257069,0.4257069,0,0,0,0.4257069,255.0685,0,0,0,1.085844,0.4481125,0.4257069,0,0,2.228231,2.548281,0.6377315,0,0.6377315,4.491132,74.85205,0.1258642,0.4682775,0.8686752,0,3.634125
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9029651,73.37084,53.30644,0,0,0,-1,0,0,0,0,0,0,0.9029651,0,0,0,0,1.590499,3.12224,0.9029651,0,0.9029651,5.34776,89.12915,0.1256883,0,0.7223721,0,4.025205
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5988051,66.53111,53.87024,0.2674266,0.2674266,0,-1,0,0.2674266,223.9139,0,0,0,0.5988051,0.2815016,0.2674266,0,0,0.6875342,3.934908,0.3173035,0,0.3173035,5.64878,94.14615,0.1256267,0.2941692,0.4790441,0,4.533713
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3195242,61.01841,54.519,0,0,0,-1,0,0,0,0,0,0,0.3195242,0,0,0,0,0.3702306,4.220481,0.3195242,0,0.3195242,5.951908,99.19827,0.1255646,0,0.2556194,0,4.540006
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2791779,59.76261,54.13284,0.7854137,0.7854137,0,-1,0,0.7854137,35.54533,0,0,0,0.2791779,0.8267514,0.7854137,0,0,0.05070643,4.508053,0,0.5475734,-0.5475734,5.374715,89.5784,0.1255646,0.8639551,0.2233423,0,4.787231
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04652309,53.59613,52.6963,0.5581976,0.5581976,0,-1,0,0.5581976,8.334519,0,1.110223E-16,0,0.04652309,0.5875764,0.5581976,0,0,0.6591213,3.96048,0,0.5410534,-0.5410534,4.804394,80.07307,0.1255646,0.6140174,0.03721847,0,4.007003
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,51.52235,51.52235,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.260292,3.419426,0,0.3890271,-0.3890271,4.394324,73.23858,0.1255646,0.4065333,0,0,3.419426
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,49.7846,49.7846,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.692544,3.030399,0,0.4721575,-0.4721575,3.896626,64.94364,0.1255646,0.4934046,0,0,3.030399
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,47.96189,47.96189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.217164,2.558242,0,0,0,3.896626,64.94364,0.1255646,0,0,0,2.558242
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,46.05423,46.05423,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.217164,2.558242,0,0.05693126,-0.05693126,3.836615,63.94346,0.1255646,0.05949317,0,0,2.558242
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,44.70265,44.70265,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.28042,2.501311,0,0.1537205,-0.1537205,3.67458,61.24287,0.1255646,0.1606379,0,0,2.501311
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,43.66,43.66,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.451221,2.34759,0,0.02195592,-0.02195592,3.651436,60.85715,0.1255646,0.02294394,0,0,2.34759
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,42.59418,42.59418,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.475616,2.325634,0,0.007672672,-0.007672672,3.643348,60.72235,0.1255646,0.008017942,0,0,2.325634
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484142,2.317961,0,0,0,3.643348,60.72235,0.1255646,0,0,0,2.317961
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,40.98772,40.98772,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.484142,2.317961,0,0.02262847,-0.02262847,3.619496,60.32481,0.1255646,0.02364675,0,0,2.317961
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,40.25401,40.25401,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.509284,2.295333,0,0.2478826,-0.2478826,3.358205,55.96996,0.1255646,0.2590373,0,0,2.295333
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,39.72882,39.72882,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.784709,2.04745,0,0.2194873,-0.2194873,3.126845,52.11398,0.1255646,0.2293642,0,0,2.04745
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04142641,40.27103,39.53574,0,0,0,0,0,0,0,0,0,0,0.04142641,0,0,0,0,3.028584,1.827963,0.04142641,0,0.04142641,3.166145,52.76898,0.1255566,0,0.03314112,0,1.86939
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2968316,44.57877,39.16502,0.03727082,0.03727082,0,0,0,0.03727082,796.4183,0,0,0,0.2968316,0.03923244,0.03727082,0,0,2.987158,1.865247,0.2575992,0,0.2575992,3.410525,56.84198,0.1255066,0.0409979,0.2374653,0,2.162079
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4900959,49.43028,40.20767,0.5112977,0.5112977,0,0,0,0.5112977,95.85332,0,0,0,0.4900959,0.5382081,0.5112977,0,0,2.729559,2.097086,0,0.04811227,-0.04811227,3.359811,55.99673,0.1255066,0.5624275,0.3920767,0,2.587182
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.352859,49.5241,42.87994,0.1572648,0.1572648,0,-1,0,0.1572648,224.3725,0,0,0,0.352859,0.1655419,0.1572648,0,0,2.783017,2.048974,0.1873171,0,0.1873171,3.537515,58.95847,0.1254703,0.1729912,0.2822872,0,2.401833
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6501163,58.14732,45.18149,0.7245617,0.7245617,0,0,0,0.7245617,89.72546,0,0,0,0.6501163,0.7626965,0.7245617,0,0,2.5957,2.217559,0,0.1125802,-0.1125802,3.418845,56.98064,0.1254703,0.7970179,0.5200931,0,2.867676
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5115045,57.64995,47.48305,0.7362379,0.7362379,0,0,0,0.7362379,69.47544,0,0,0,0.5115045,0.7749873,0.7362379,0,0,2.720789,2.104979,0,0.2634827,-0.2634827,3.14111,52.35173,0.1254703,0.8098617,0.4092036,0,2.616484
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8122308,66.82405,49.61469,0.2319158,0.2319158,0,0,0,0.2319158,350.2266,0,0,0,0.8122308,0.2441219,0.2319158,0,0,3.013547,1.841496,0.5681089,0,0.5681089,3.680065,61.3343,0.1253603,0.2551074,0.6497846,0,2.653727
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8596592,70.48665,51.78494,0.5161378,0.5161378,0,0,0,0.5161378,166.5561,0,0,0,0.8596592,0.543303,0.5161378,0,0,2.445438,2.352794,0.3163562,0,0.3163562,3.980187,66.33632,0.1252991,0.5677516,0.6877274,0,3.212454
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6404886,66.68597,53.1288,1.439303,1.38,0,-1,0,1.38,46.41222,0,0.05930286,0.2032331,0.6404886,1.452632,1.38,0,0,2.129082,2.637515,0,0.812143,-0.812143,3.124113,52.06845,0.1252991,1.583233,0.5123909,0,3.278003
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2074883,57.86924,53.73895,0.511663,0.511663,0,-1,0,0.511663,40.55175,0,1.110223E-16,0,0.2074883,0.5385926,0.511663,0,0,3.031463,1.825372,0,0.3311043,-0.3311043,2.775099,46.25155,0.1252991,0.5628293,0.1659907,0,2.03286
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3211857,60.9163,54.38771,0,0,0,-1,0,0,0,0,0,0,0.3211857,0,0,0,0,3.399357,1.494268,0.3211857,0,0.3211857,3.079802,51.32993,0.1252371,0,0.2569485,0,1.815453
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2193006,58.38225,54.00154,0.5399942,0.5399942,0,-1,0,0.5399942,40.61166,0,0,0,0.2193006,0.5684149,0.5399942,0,0,3.078171,1.783335,0,0.3491143,-0.3491143,2.711803,45.19663,0.1252371,0.5939936,0.1754405,0,2.002635
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01889802,52.9289,52.565,0,0,0,-1,0,0,0,0,0,0,0.01889802,0,0,0,0,3.466076,1.43422,0.01889802,0,0.01889802,2.729732,45.49544,0.1252334,0,0.01511842,0,1.453118
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,51.39105,51.39105,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.0104556,0,1.329304,1.262839,0,0,3.447178,1.451229,0,1.329304,-1.329304,1.328522,22.14199,0.1252334,1.389123,0,0,1.451229
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,49.6533,49.6533,0.2492959,0.1158283,0,-1,0,0.1158283,0,0,0.1334676,0.1583972,0,0.1219245,0.1158283,0,0,4.924183,0.1219245,0,0.1219245,-0.1219245,1.200002,20,0.1252334,0.2742254,0,0,0.1219245
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,47.87693,47.87693,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,45.96155,45.96155,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,44.61769,44.61769,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,43.59821,43.59821,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,42.50922,42.50922,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,41.68282,41.68282,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.92594,40.92594,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,40.1845,40.1845,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252334,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,39.68248,39.68248,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254777,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01309031,39.72095,39.4894,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.538116,2.220446E-16,0,0,0.01309031,0,0,1.452632,1.38,3.679654,1.242,1.39309,0,1.39309,3.830787,63.84632,0.1257687,0.1910204,0.01047225,1.7,1.25509
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3679521,45.86973,39.10323,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,43.52715,0,0,0,0.3679521,0,0,0.8546607,0.8119277,2.286564,2.495781,1.17988,0,1.17988,4.950119,82.50182,0.126101,0.9298732,0.2943617,1.7,2.863734
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6249673,52.10732,40.13816,0.1084972,0.1084972,0,0,0,0.1084972,576.0213,0,0,0,0.6249673,0.1142076,0.1084972,0,0,1.106684,3.557673,0.5107597,0,0.5107597,5.434668,90.57762,0.1260024,0.119347,0.4999738,0,4.182641
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9942077,63.32169,42.77181,0.903409,0.903409,0,-1,0,0.903409,110.0507,0,0,0,0.9942077,0.9509569,0.903409,0,0,0.5959246,4.017357,0.04325083,0,0.04325083,5.475699,91.26147,0.1259941,0.9937499,0.7953662,0,5.011564
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.063521,67.73048,45.0502,0,0,0,0,0,0,0,0.5108475,0,0,1.063521,0,0,0,0,0.5526738,4.056283,0.5526738,0,0.5526738,6.000012,100,0.1258876,0,0.8508171,0,5.119804
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.255787,75.70802,47.31313,0.3960833,0.3960833,0,0,0,0.3960833,317.0514,0.8388577,0,0,1.255787,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1258876,0.4356916,1.00463,0,5.809476
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.197412,76.71886,49.43705,0.9492246,0.9492246,0,0,0,0.9492246,126.1463,0.1982279,0,0,1.197412,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1258876,1.044147,0.9579293,0,5.751101
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.019098,74.43137,51.60731,0.602832,0.602832,0,0,0,0.602832,169.0518,0.3845384,0,0,1.019098,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1258876,0.6631151,0.8152786,0,5.572787
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8586641,71.82229,52.95889,0.4039501,0.4039501,0,-1,0,0.4039501,212.5669,0.4334535,0,0,0.8586641,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1258876,0.4443451,0.6869313,0,5.412353
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6900473,68.35043,53.56903,0.2436837,0.2436837,0,-1,0,0.2436837,283.1733,0.4335381,0,0,0.6900473,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1258876,0.2680521,0.5520378,0,5.243736
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6284444,67.60801,54.21779,0,0,0,-1,0,0,0,0.6284444,0,0,0.6284444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258876,0,0.5027556,0,5.182133
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3092483,60.0734,53.8239,0.6580229,0.6580229,0,-1,0,0.6580229,46.99658,1.110223E-16,0,0,0.3092483,0.6926557,0.6580229,0,0,0,4.553689,0,0.3834074,-0.3834074,5.595865,93.26423,0.1258876,0.7238252,0.2473986,0,4.862937
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04752979,53.31266,52.39508,0.4818113,0.4818113,0,-1,0,0.4818113,9.864813,0,1.110223E-16,0,0.04752979,0.5071698,0.4818113,0,0,0.4260083,4.170281,0,0.4596401,-0.4596401,5.111362,85.18919,0.1258876,0.5299925,0.03802383,0,4.217811
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,51.26748,51.26748,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9367194,3.710641,0,0.2545692,-0.2545692,4.843022,80.71688,0.1258876,0.2660248,0,0,3.710641
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,49.56834,49.56834,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.219574,3.456072,0,0.8945882,-0.8945882,3.900044,65.0006,0.1258876,0.9348447,0,0,3.456072
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,47.74564,47.74564,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.213561,2.561484,0,0.414461,-0.414461,3.463163,57.71928,0.1258876,0.4331118,0,0,2.561484
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,45.87659,45.87659,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.674073,2.147023,0,0.1225642,-0.1225642,3.333969,55.56604,0.1258876,0.1280796,0,0,2.147023
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810256,2.024459,0,0,0,3.333969,55.56604,0.1258876,0,0,0,2.024459
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,43.5287,43.5287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810256,2.024459,0,0,0,3.333969,55.56604,0.1258876,0,0,0,2.024459
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,42.44743,42.44743,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.810256,2.024459,0,0.03668814,-0.03668814,3.295297,54.9215,0.1258876,0.0383391,0,0,2.024459
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,41.64421,41.64421,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.85102,1.987771,0,0.05335078,-0.05335078,3.23906,53.98423,0.1258876,0.05575157,0,0,1.987771
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,40.8796,40.8796,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.910299,1.93442,0,0.01344495,-0.01344495,3.224888,53.74802,0.1258876,0.01404997,0,0,1.93442
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,40.16133,40.16133,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.925238,1.920975,0,0.1232776,-0.1232776,3.094942,51.58226,0.1258876,0.1288251,0,0,1.920975
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,39.64386,39.64386,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.062213,1.797697,0,0.1038494,-0.1038494,2.985475,49.75782,0.1258876,0.1085227,0,0,1.797697
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04058771,40.18626,39.46623,0,0,0,0,0,0,0,0,0,0,0.04058771,0,0,0,0,3.177601,1.693848,0.04058771,0,0.04058771,3.02398,50.39956,0.1258797,0,0.03247017,0,1.734436
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1545301,41.85017,39.08006,0.9995694,0.9995694,0,0,0,0.9995694,15.45966,0,2.220446E-16,0,0.1545301,1.052178,0.9995694,0,0,3.137013,1.730377,0,0.8976482,-0.8976482,2.077775,34.62952,0.1258797,1.099526,0.123624,0,1.884907
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3685256,46.92261,40.09954,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,43.31329,0,0,0,0.3685256,0.4482496,0.4258371,0,0,4.1344,0.8327287,0,0.07972401,-0.07972401,1.993739,33.22892,0.1258797,0.9359208,0.2948205,1.7,1.201254
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5037279,52.34955,42.68686,0.7384681,0.7384681,0,-1,0,0.7384681,68.21255,0,0,0.001252136,0.5037279,0.7773349,0.7384681,0,0,4.222982,0.7530047,0,0.2736069,-0.2736069,1.705332,28.42214,0.1258797,0.8123149,0.4029823,0,1.256733
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6522014,57.95568,44.96524,0.2615213,0.2615213,0,0,0,0.2615213,249.3875,0,0,0,0.6522014,0.2752855,0.2615213,0,0,4.52699,0.4793978,0.3769158,0,0.3769158,2.062906,34.38169,0.1258072,0.2876734,0.5217611,0,1.131599
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7427143,62.43908,47.18184,0.3567966,0.3567966,0,0,0,0.3567966,208.1618,0,0,0,0.7427143,0.3755754,0.3567966,0,0,4.150074,0.818622,0.3671389,0,0.3671389,2.411204,40.18666,0.1257366,0.3924763,0.5941714,0,1.561336
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7637845,65.31612,49.30575,0.5721319,0.5721319,0,0,0,0.5721319,133.498,0,0,0,0.7637845,0.6022441,0.5721319,0,0,3.782935,1.149047,0.1615404,0,0.1615404,2.564455,42.74083,0.1257056,0.6293451,0.6110275,0,1.912831
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8061778,68.75709,51.43739,0.6594081,0.6594081,0,0,0,0.6594081,122.2578,0,0,0,0.8061778,0.6941138,0.6594081,0,0,3.621395,1.294433,0.112064,0,0.112064,2.670768,44.51271,0.1256841,0.7253489,0.6449422,0,2.100611
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5960458,65.27156,52.78125,0.4840571,0.4840571,0,-1,0,0.4840571,123.1354,0,0,0,0.5960458,0.5095338,0.4840571,0,0,3.509331,1.395291,0.08651203,0,0.08651203,2.752841,45.88059,0.1256675,0.5324628,0.4768366,0,1.991337
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2488011,58.36067,53.3914,0.2035998,0.2035998,0,-1,0,0.2035998,122.2011,0,0,0,0.2488011,0.2143155,0.2035998,0,0,3.422819,1.473152,0.03448555,0,0.03448555,2.785557,46.42585,0.1256609,0.2239597,0.1990409,0,1.721953
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2779859,59.68941,54.08649,0.4688316,0.4688316,0,-1,0,0.4688316,59.29333,0,0,0,0.2779859,0.493507,0.4688316,0,0,3.388334,1.504189,0,0.2155211,-0.2155211,2.558378,42.63954,0.1256609,0.5157148,0.2223887,0,1.782175
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1942957,57.59953,53.73895,0,0,0,-1,0,0,0,0,0,0,0.1942957,0,0,0,0,3.627801,1.288668,0.1942957,0,0.1942957,2.742702,45.71162,0.1256236,0,0.1554365,0,1.482963
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03746958,53.02438,52.30241,0.477629,0.477629,0,-1,0,0.477629,7.844914,0,0,0,0.03746958,0.5027674,0.477629,0,0,3.433506,1.463534,0,0.4652978,-0.4652978,2.252236,37.53719,0.1256236,0.5253919,0.02997567,0,1.501003
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,51.13618,51.13618,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.950503,0.998236,0,0.5889177,-0.5889177,1.631462,27.19098,0.1256236,0.615419,0,0,0.998236
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,49.43705,49.43705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604856,0.4093184,0,0,0,1.631462,27.19098,0.1256236,0,0,0,0.4093184
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,47.66068,47.66068,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.604856,0.4093184,0,0.1621532,-0.1621532,1.460537,24.34224,0.1256236,0.1694501,0,0,0.4093184
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,45.79164,45.79164,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.785027,0.2471651,0,0.1282364,-0.1282364,1.325364,22.08936,0.1256236,0.134007,0,0,0.2471651
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,44.46322,44.46322,0.219775,0.1129823,0,-1,0,0.1129823,0,0,0.1067927,0.1287702,0,0.1189288,0.1129823,0,0,4.927511,0.1189288,0,0.1189288,-0.1189288,1.200002,20,0.1256236,0.2417525,0,0,0.1189288
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,43.46691,43.46691,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256236,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,42.40109,42.40109,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256236,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,41.59787,41.59787,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256236,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,40.85643,40.85643,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256236,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256236,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,39.59752,39.59752,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258698,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02759492,39.91632,39.42761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02759492,0,0,1.452632,1.38,3.679654,1.242,1.407595,0,1.407595,3.844547,64.07566,0.1260743,0,0.02207594,1.7,1.269595
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3417593,45.31961,39.05689,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,117.7606,0,0,0,0.3417593,0,0,1.409785,1.339295,2.272059,2.508835,1.681055,0,1.681055,5.439336,90.65541,0.1263393,0.319237,0.2734074,1.7,2.850595
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6295596,52.11057,40.0532,0,0,0,0,0,0,0,0.03855481,0,0,0.6295596,0,0,0,0,0.5910048,4.021785,0.5910048,0,0.5910048,6.000012,100,0.1262262,0,0.5036477,0,4.651344
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7536047,57.59027,42.61735,0.4265065,0.4265065,0,-1,0,0.4265065,176.6924,0.3046505,0,0,0.7536047,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1262262,0.4691571,0.6028838,0,5.307293
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.031673,66.66856,44.83394,0.2247696,0.2247696,0,0,0,0.2247696,458.9913,0.7950733,0,0,1.031673,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1262262,0.2472465,0.8253382,0,5.585362
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.19685,73.71272,47.05054,0.6937476,0.6937476,0,0,0,0.6937476,172.5195,0.4665893,0,0,1.19685,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1262262,0.7631224,0.95748,0,5.750539
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.004061,71.12776,49.18218,0.9967396,0.9967396,0,0,0,0.9967396,100.7346,0,0,0,1.004061,1.0492,0.9967396,0,0,0,4.553689,0,0.04513836,-0.04513836,5.952432,99.207,0.1262262,1.096414,0.803249,0,5.55775
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.148309,77.65539,51.3061,1.313772,1.313772,0.425,0,0.172125,1.313772,87.40549,0.1626056,0,0,1.148309,0.9355494,0.8887719,0,0,0.05015374,4.508551,0.05015374,0,0.05015374,6.000012,100,0.1262166,1.445149,0.918647,1.7,5.656859
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8968685,72.44273,52.64996,0.3544031,0.3544031,0,-1,0,0.3544031,253.0645,0.5238126,0,0,0.8968685,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1262166,0.3898434,0.7174948,0,5.450557
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6836903,67.85307,53.2601,0.6927476,0.6927476,0,-1,0,0.6927476,98.69255,0,0,0,0.6836903,0.729208,0.6927476,0,0,0,4.553689,0,0.04551771,-0.04551771,5.952032,99.20034,0.1262166,0.7620224,0.5469522,0,5.237379
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3814892,61.75473,53.9552,0.03392516,0.03392516,0,-1,0,0.03392516,1124.502,0.2952033,0,0,0.3814892,0.0357107,0.03392516,0,0,0.05057524,4.508171,0.05057524,0,0.05057524,6.000012,100,0.126207,0.03731768,0.3051914,0,4.88966
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2272385,58.13942,53.60765,0.5630051,0.5630051,0,-1,0,0.5630051,40.36171,0,0,0,0.2272385,0.5926369,0.5630051,0,0,0,4.553689,0,0.3653984,-0.3653984,5.614848,93.58062,0.126207,0.6193056,0.1817908,0,4.780928
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04749286,53.09436,52.17883,0.6282872,0.6282872,0,-1,0,0.6282872,7.5591,0,0,0,0.04749286,0.6613549,0.6282872,0,0,0.4059983,4.188291,0,0.613862,-0.613862,4.967781,82.79618,0.126207,0.6911159,0.03799428,0,4.235784
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,51.00489,51.00489,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.088067,3.574428,0,0.2198348,-0.2198348,4.736054,78.93408,0.126207,0.2297274,0,0,3.574428
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,49.30575,49.30575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332328,3.354594,0,0,0,4.736054,78.93408,0.126207,0,0,0,3.354594
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,47.52938,47.52938,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.332328,3.354594,0,0.08872141,-0.08872141,4.642534,77.37541,0.126207,0.09271387,0,0,3.354594
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,45.70668,45.70668,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.430907,3.265872,0,0.04527057,-0.04527057,4.594815,76.58009,0.126207,0.04730775,0,0,3.265872
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,44.40144,44.40144,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.481208,3.220602,0,0.06358101,-0.06358101,4.527794,75.46309,0.126207,0.06644215,0,0,3.220602
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,43.42057,43.42057,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.551854,3.157021,0,0.1529873,-0.1529873,4.366531,72.77538,0.126207,0.1598717,0,0,3.157021
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,42.35476,42.35476,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.72184,3.004033,0,0.1702472,-0.1702472,4.187075,69.78445,0.126207,0.1779084,0,0,3.004033
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,41.55153,41.55153,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.911003,2.833786,0,0.09136122,-0.09136122,4.090772,68.1794,0.126207,0.09547248,0,0,2.833786
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,40.81781,40.81781,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.012516,2.742425,0,0.1369583,-0.1369583,3.946405,65.77329,0.126207,0.1431215,0,0,2.742425
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,40.09954,40.09954,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.164691,2.605467,0,0.05562001,-0.05562001,3.887777,64.79615,0.126207,0.05812291,0,0,2.605467
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,39.57436,39.57436,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.226491,2.549847,0,0.23043,-0.23043,3.644882,60.74791,0.126207,0.2407994,0,0,2.549847
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03013125,39.9149,39.38127,0.1519572,0.1519572,0,0,0,0.1519572,19.82878,0,0,0,0.03013125,0.1599549,0.1519572,0,0,2.482525,2.319417,0,0.1298237,-0.1298237,3.508036,58.46715,0.126207,0.1671529,0.024105,0,2.349548
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.114007,41.04392,39.01055,0.2618986,0.2618986,0,0,0,0.2618986,43.53096,0,5.551115E-17,0,0.114007,0.2756827,0.2618986,0,0,2.626773,2.189593,0,0.1616758,-0.1616758,3.337615,55.6268,0.126207,0.2880885,0.09120559,0,2.3036
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2695722,44.94259,40.01458,1.587463,1.587463,0.425,0,0.172125,1.587463,16.98132,0,0,0,0.2695722,1.223645,1.162463,0,0,2.806413,2.027917,0,0.9540731,-0.9540731,2.331933,38.86548,0.126207,1.746209,0.2156578,1.7,2.297489
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5228286,52.57656,42.53239,1.013499,1.013499,0,-1,0,1.013499,51.58649,0,0,0,0.5228286,1.066841,1.013499,0,0,3.866494,1.073844,0,0.5440124,-0.5440124,1.758494,29.30817,0.126207,1.114849,0.4182629,0,1.596673
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6257418,57.09328,44.70265,1.170706,1.170706,0.425,0,0.172125,1.170706,53.44995,0,2.220446E-16,0,0.6257418,0.7849539,0.7457062,0,0,4.470953,0.5298315,0,0.1592121,-0.1592121,1.59067,26.51111,0.126207,1.287777,0.5005935,1.7,1.155573
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5078241,56.96627,46.91924,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,138.2336,0,0,0,0.5078241,0,0,1.332633,1.266002,4.647855,0.3706194,1.773826,0,1.773826,3.273468,54.5577,0.126453,0.4041032,0.4062592,1.7,0.8784435
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9736126,70.1852,49.05088,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,97.79308,0,0,0,0.9736126,0,0,0.7044156,0.6691948,2.874029,1.967063,1.642807,0,1.642807,4.831973,80.53271,0.1267227,1.095143,0.7788901,1.7,2.940675
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8156346,68.68907,51.1748,0.3345869,0.3345869,0,0,0,0.3345869,243.7736,0,0,0,0.8156346,0.3521968,0.3345869,0,0,1.231222,3.445589,0.4634379,0,0.4634379,5.271628,87.8603,0.1266343,0.3680456,0.6525077,0,4.261224
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8817442,71.90917,52.52638,1.136043,1.136043,0,-1,0,1.136043,77.61539,0,2.220446E-16,0,0.8817442,1.195835,1.136043,0,0,0.7677838,3.862684,0,0.3140906,-0.3140906,4.940548,82.3423,0.1266343,1.249647,0.7053953,0,4.744428
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3808126,60.86675,53.1288,0.7016387,0.7016387,0,-1,0,0.7016387,54.27475,0,0,0,0.3808126,0.7385671,0.7016387,0,0,1.116773,3.548593,0,0.3577544,-0.3577544,4.563441,76.05721,0.1266343,0.7718026,0.3046501,0,3.929405
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3100328,60.08997,53.8239,0.6153206,0.6153206,0,-1,0,0.6153206,50.38557,0,1.110223E-16,0,0.3100328,0.6477059,0.6153206,0,0,1.514278,3.190838,0,0.3376731,-0.3376731,4.207503,70.1249,0.1266343,0.6768527,0.2480262,0,3.500871
