Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,44.65631,44.65631,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.133637,2.633415,0,0.2605452,-0.2605452,3.701227,61.687,0.126039,0.2722697,0,0,2.633415
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,43.50553,43.50553,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.423132,2.37287,0,0.1942517,-0.1942517,3.496468,58.27435,0.126039,0.2029931,0,0,2.37287
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,42.59418,42.59418,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.638967,2.178618,0,0.2961615,-0.2961615,3.184286,53.07133,0.126039,0.3094888,0,0,2.178618
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,41.59787,41.59787,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.968035,1.882457,0,0.307826,-0.307826,2.859809,47.66339,0.126039,0.3216782,0,0,1.882457
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310065,1.574631,0,0,0,2.859809,47.66339,0.126039,0,0,0,1.574631
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,40.13816,40.13816,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.310065,1.574631,0,0.1420971,-0.1420971,2.710026,45.167,0.126039,0.1484914,0,0,1.574631
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,39.51257,39.51257,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.46795,1.432534,0,0.2406359,-0.2406359,2.456373,40.93947,0.126039,0.2514645,0,0,1.432534
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.98738,38.98738,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.735323,1.191898,0,0.04509452,-0.04509452,2.408839,40.14724,0.126039,0.04712377,0,0,1.191898
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03707719,39.44903,38.7943,0.1642913,0.1642913,0,0,0,0.1642913,22.56795,0,2.775558E-17,0,0.03707719,0.1729382,0.1642913,0,0,3.785428,1.146803,0,0.135861,-0.135861,2.265629,37.76041,0.126039,0.1807204,0.02966175,0,1.183881
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1950631,41.94556,38.44675,0.3549822,0.3549822,0,0,0,0.3549822,54.9501,0,5.551115E-17,0,0.1950631,0.3736655,0.3549822,0,0,3.936385,1.010942,0,0.1786024,-0.1786024,2.077366,34.6227,0.126039,0.3904804,0.1560504,0,1.206005
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3224019,45.28808,39.38127,0.7473117,0.7473117,0,0,0,0.7473117,43.14157,0,0,0,0.3224019,0.7866438,0.7473117,0,0,4.134832,0.83234,0,0.4642419,-0.4642419,1.588012,26.46681,0.126039,0.8220428,0.2579215,0,1.154742
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3941447,49.04249,41.64421,0.2832032,0.2832032,0,-1,0,0.2832032,139.1738,0,0,0,0.3941447,0.2981086,0.2832032,0,0,4.650656,0.3680981,0.09603613,0,0.09603613,1.67912,27.98527,0.1260217,0.3115235,0.3153158,0,0.7622429
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4955468,53.17136,43.61366,0.2937896,0.2937896,0,0,0,0.2937896,168.6741,0,0,0,0.4955468,0.3092522,0.2937896,0,0,4.55462,0.4545307,0.1862946,0,0.1862946,1.855854,30.93084,0.1259882,0.3231685,0.3964374,0,0.9500774
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8695835,63.67941,45.66034,0.4343983,0.4343983,0,0,0,0.4343983,200.1812,0,0,0,0.8695835,0.4572614,0.4343983,0,0,4.368326,0.6221958,0.4123222,0,0.4123222,2.247018,37.45022,0.1259142,0.4778381,0.6956668,0,1.491779
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.02539,69.91367,47.6993,0,0,0,0,0,0,0,0,0,0,1.02539,0,0,0,0,3.956003,0.9932858,1.02539,0,1.02539,3.219787,53.66302,0.1257304,0,0.8203116,0,2.018675
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9543842,70.55779,49.7846,0.3012821,0.3012821,0,0,0,0.3012821,316.7743,0,0,0,0.9543842,0.317139,0.3012821,0,0,2.930614,1.916136,0.6372452,0,0.6372452,3.824331,63.73873,0.1256164,0.3314103,0.7635074,0,2.870521
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.030674,74.17557,51.13618,0.3393134,0.3393134,0,-1,0,0.3393134,303.7527,0,0,0,1.030674,0.357172,0.3393134,0,0,2.293369,2.489657,0.6735018,0,0.6735018,4.463271,74.3877,0.1254962,0.3732448,0.8245391,0,3.520331
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8917667,71.30081,51.78494,0,0,0,-1,0,0,0,0,0,0,0.8917667,0,0,0,0,1.619867,3.095809,0.8917667,0,0.8917667,5.309276,88.48775,0.1253373,0,0.7134134,0,3.987575
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4397407,61.50105,52.52638,0.8225959,0.8225959,0,-1,0,0.8225959,53.45768,0,0,0,0.4397407,0.8658904,0.8225959,0,0,0.7281002,3.898399,0,0.4261497,-0.4261497,4.860074,81.00108,0.1253373,0.9048554,0.3517925,0,4.33814
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2501248,57.13301,52.17883,0.1617052,0.1617052,0,-1,0,0.1617052,154.6795,0,0,0,0.2501248,0.170216,0.1617052,0,0,1.2016,3.472249,0.07990877,0,0.07990877,4.935882,82.26454,0.1253231,0.1778757,0.2000998,0,3.722374
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03800412,51.3817,50.65733,1.027385,1.027385,0,-1,0,1.027385,3.699111,0,0,0,0.03800412,1.081458,1.027385,0,0,1.121691,3.544167,0,1.043454,-1.043454,3.835985,63.93296,0.1253231,1.130124,0.0304033,0,3.582171
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,49.39843,49.39843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281085,2.500713,0,0,0,3.835985,63.93296,0.1253231,0,0,0,2.500713
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,47.74564,47.74564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281085,2.500713,0,0,0,3.835985,63.93296,0.1253231,0,0,0,2.500713
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,46.13919,46.13919,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.281085,2.500713,0,0.5977386,-0.5977386,3.205913,53.43178,0.1253231,0.6246368,0,0,2.500713
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,44.53273,44.53273,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.945239,1.902974,0,0.06045977,-0.06045977,3.142183,52.36961,0.1253231,0.06318046,0,0,1.902974
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,43.3974,43.3974,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.012416,1.842514,0,0.04908545,-0.04908545,3.090442,51.50727,0.1253231,0.05129429,0,0,1.842514
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,42.50922,42.50922,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.066956,1.793429,0,0.03142149,-0.03142149,3.057321,50.95525,0.1253231,0.03283546,0,0,1.793429
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,41.51291,41.51291,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.101868,1.762007,0,0.1371506,-0.1371506,2.912752,48.54577,0.1253231,0.1433223,0,0,1.762007
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,40.77147,40.77147,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.254258,1.624857,0,0.1147616,-0.1147616,2.791783,46.52962,0.1253231,0.1199258,0,0,1.624857
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.07637,40.07637,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.381771,1.510095,0,0.1841735,-0.1841735,2.597647,43.29403,0.1253231,0.1924613,0,0,1.510095
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,39.44306,39.44306,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.586408,1.325922,0,0.1953343,-0.1953343,2.391746,39.86236,0.1253231,0.2041244,0,0,1.325922
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.92559,38.92559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.803446,1.130587,0,0,0,2.391746,39.86236,0.1253231,0,0,0,1.130587
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.00870668,38.88572,38.73251,0.1881688,0.1881688,0,0,0,0.1881688,4.627058,0,2.775558E-17,0,0.00870668,0.1980724,0.1881688,0,0,3.803446,1.130587,0,0.1893657,-0.1893657,2.192137,36.53555,0.1253231,0.2069857,0.006965344,0,1.139294
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01972024,38.70843,38.36179,0.03815639,0.03815639,0,0,0,0.03815639,51.68266,0,6.938894E-18,0,0.01972024,0.04016462,0.03815639,0,0,4.013853,0.9412217,0,0.02044438,-0.02044438,2.170587,36.17638,0.1253231,0.04197203,0.01577619,0,0.9609419
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07177944,40.57277,39.29631,0.6549767,0.6549767,0,0,0,0.6549767,10.95908,0,1.110223E-16,0,0.07177944,0.6894492,0.6549767,0,0,4.036569,0.9207773,0,0.6176698,-0.6176698,1.519506,25.32505,0.1253231,0.7204744,0.05742355,0,0.9925568
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06472365,42.69479,41.52836,1.11861,0.3494397,0,-1,0,0.3494397,18.52213,0,0.76917,0.930221,0.06472365,0.3678312,0.3494397,0,0,4.722868,0.3031076,0,0.3031076,-0.3031076,1.200002,20,0.1253231,1.230471,0.05177892,0,0.3678312
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1128123,45.56055,43.49008,1.107748,1.107748,1.7,0,0.5202,1.107748,10.18393,0,0,0,0.1128123,0,0,0.5922521,0.5626395,5.059654,0,0.6754518,0,0.6754518,1.840792,30.67981,0.1255039,1.218523,0.09024983,1.7,0.1128123
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2852982,50.95152,45.52904,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,52.32788,0,0,0,0.2852982,0,0,1.154787,1.097048,4.384202,0.6079066,1.382346,0,1.382346,3.152201,52.53658,0.1258056,0.5997339,0.2282386,1.7,0.8932049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3202138,53.76862,47.568,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,57.08476,0,0,0,0.3202138,0,0,1.139055,1.082103,3.001856,1.852018,1.402317,0,1.402317,4.482555,74.70911,0.1261027,0.6170389,0.256171,1.7,2.172232
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2283739,54.04507,49.61469,1.078573,1.078573,1.7,0,0.5202,1.078573,21.1737,0,0,0,0.2283739,0,0,0.6214265,0.5903552,1.59954,3.114103,0.8187291,0,0.8187291,5.25927,87.65432,0.1263158,1.186431,0.1826991,1.7,3.342477
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.106943,53.01909,50.95855,0.5399969,0.5399969,0,-1,0,0.5399969,19.80437,0,0,0,0.106943,0.5684177,0.5399969,0,0,0.7808108,3.850959,0,0.4614747,-0.4614747,4.772833,79.54705,0.1263158,0.5939965,0.0855544,0,3.957902
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1681987,54.88877,51.60731,0.4741654,0.4741654,0,-1,0,0.4741654,35.47258,0,5.551115E-17,0,0.1681987,0.4991215,0.4741654,0,0,1.293561,3.389484,0,0.3309228,-0.3309228,4.424009,73.73335,0.1263158,0.5215819,0.1345589,0,3.557683
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02943417,52.962,52.39508,0.3875606,0.3875606,0,-1,0,0.3875606,7.594728,0,5.551115E-17,0,0.02943417,0.4079585,0.3875606,0,0,1.661252,3.058562,0,0.3785243,-0.3785243,4.02501,67.08337,0.1263158,0.4263166,0.02354734,0,3.087996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004008429,52.07795,52.00119,0,0,0,-1,0,0,0,0,0,0,0.004008429,0,0,0,0,2.081835,2.680037,0.004008429,0,0.004008429,4.028812,67.14674,0.126315,0,0.003206743,0,2.684046
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05706116,51.61531,50.52604,0.445391,0.445391,0,-1,0,0.445391,12.81148,0,5.551115E-17,0,0.05706116,0.4688326,0.445391,0,0,2.077826,2.683645,0,0.4117714,-0.4117714,3.594767,59.91267,0.126315,0.4899301,0.04564893,0,2.740706
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,49.26714,49.26714,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.53535,2.271873,0,1.452632,-1.452632,2.063559,34.39259,0.126315,1.774757,0,0,2.271873
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,47.568,47.568,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.149385,0.819242,0,0.567632,-0.567632,1.465223,24.42033,0.126315,0.5931754,0,0,0.819242
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,46.00789,46.00789,1.154584,0.2390295,0,-1,0,0.2390295,0,0,0.9155543,1.031013,0,0.25161,0.2390295,0,0,4.780087,0.25161,0,0.25161,-0.25161,1.200002,20,0.126315,1.270042,0,0,0.25161
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,44.40144,44.40144,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,43.26611,43.26611,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,42.37792,42.37792,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,41.40478,41.40478,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,40.68651,40.68651,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,40.01458,40.01458,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,39.38127,39.38127,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126315,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.86381,38.86381,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1266243,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01426632,38.91409,38.663,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.78947,2.220446E-16,0,0,0.01426632,0,0,1.452632,1.38,3.736741,1.190622,1.394266,0,1.394266,3.777745,62.9623,0.1268369,0.05857881,0.01141306,1.7,1.204888
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03317599,38.87605,38.29228,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.429318,0,0,0,0.03317599,0,0,1.088947,1.0345,2.342474,2.445462,1.067676,0,1.067676,4.790632,79.8437,0.1271238,0.6721579,0.02654079,1.7,2.478638
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2428121,43.61276,39.21136,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.78812,0,0,0,0.2428121,0,0,0.7584344,0.7205126,1.274799,3.40637,0.9633247,0,0.9633247,5.704522,95.07517,0.1273725,1.035722,0.1942496,1.7,3.649182
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3742394,48.41635,41.42023,0.3918376,0.3918376,0,-1,0,0.3918376,95.5088,0,5.551115E-17,0,0.3742394,0.4124606,0.3918376,0,0,0.3114738,4.273363,0,0.03822125,-0.03822125,5.664233,94.4037,0.1273725,0.4310214,0.2993915,0,4.647602
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2751349,48.52916,43.38195,0.7814251,0.7814251,0,0,0,0.7814251,35.20938,0,1.110223E-16,0,0.2751349,0.8225527,0.7814251,0,0,0.3539419,4.235141,0,0.5474178,-0.5474178,5.087204,84.78657,0.1273725,0.8595675,0.2201079,0,4.510276
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3365877,51.83226,45.39775,0.6046009,0.6046009,0,0,0,0.6046009,55.67105,0,1.110223E-16,0,0.3365877,0.636422,0.6046009,0,0,0.9621839,3.687723,0,0.2998343,-0.2998343,4.771151,79.51903,0.1273725,0.665061,0.2692702,0,4.024311
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3003516,53.24001,47.44443,0.04225181,0.04225181,0,0,0,0.04225181,710.8608,0,0,0,0.3003516,0.04447559,0.04225181,0,0,1.295333,3.387889,0.255876,0,0.255876,5.013896,83.56477,0.1273269,0.04647699,0.2402812,0,3.688241
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5063738,59.68956,49.48339,0.399541,0.399541,0,0,0,0.399541,126.7389,0,0,0,0.5063738,0.4205695,0.399541,0,0,1.039457,3.618178,0.08580435,0,0.08580435,5.095297,84.92146,0.1273116,0.4394951,0.4050991,0,4.124551
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1435909,53.56536,50.78863,0.08232041,0.08232041,0,-1,0,0.08232041,174.4292,0,0,0,0.1435909,0.08665306,0.08232041,0,0,0.9536527,3.695401,0.0569378,0,0.0569378,5.149313,85.82172,0.1273015,0.09055245,0.1148727,0,3.838992
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2657639,56.73345,51.48373,0.1393089,0.1393089,0,-1,0,0.1393089,190.7731,0,0,0,0.2657639,0.1466409,0.1393089,0,0,0.896715,3.746645,0.119123,0,0.119123,5.262323,87.70522,0.1272802,0.1532398,0.2126111,0,4.012409
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3652228,59.57277,52.21745,0.4979927,0.4979927,0,-1,0,0.4979927,73.33898,0,5.551115E-17,0,0.3652228,0.5242028,0.4979927,0,0,0.777592,3.853856,0,0.1589801,-0.1589801,5.094744,84.91222,0.1272802,0.547792,0.2921782,0,4.219079
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.160766,55.00889,51.8699,0.735614,0.735614,0,-1,0,0.735614,21.85467,0,0,0,0.160766,0.7743306,0.735614,0,0,0.9542365,3.694876,0,0.6135646,-0.6135646,4.44799,74.13302,0.1272802,0.8091754,0.1286128,0,3.855642
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05129588,51.32575,50.3484,0.4756802,0.4756802,0,-1,0,0.4756802,10.78369,0,5.551115E-17,0,0.05129588,0.500716,0.4756802,0,0,1.635975,3.081311,0,0.4494202,-0.4494202,3.97426,66.23753,0.1272802,0.5232483,0.0410367,0,3.132607
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,49.0895,49.0895,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.135331,2.631891,0,0.8195179,-0.8195179,3.110412,51.84009,0.1272802,0.8563962,0,0,2.631891
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,47.44443,47.44443,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.045906,1.812374,0,0.5354168,-0.5354168,2.546033,42.4338,0.1272802,0.5595106,0,0,1.812374
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,45.92293,45.92293,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.640814,1.276957,0,0.7210048,-0.7210048,1.786027,29.76706,0.1272802,0.75345,0,0,1.276957
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,44.31648,44.31648,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.44193,0.555952,0,0.2193598,-0.2193598,1.554802,25.91331,0.1272802,0.229231,0,0,0.555952
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,43.18115,43.18115,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.685663,0.3365921,0,0.01695822,-0.01695822,1.536926,25.61538,0.1272802,0.01772134,0,0,0.3365921
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,42.29296,42.29296,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.704505,0.3196339,0,0.1828567,-0.1828567,1.344178,22.40293,0.1272802,0.1910853,0,0,0.3196339
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,41.3121,41.3121,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.90768,0.1367771,0,0.1041929,-0.1041929,1.234349,20.57244,0.1272802,0.1088816,0,0,0.1367771
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,40.60155,40.60155,0.1922171,0.03095499,0,-1,0,0.03095499,0,0,0.1612621,0.1804838,0,0.03258421,0.03095499,0,0,5.02345,0.03258421,0,0.03258421,-0.03258421,1.200002,20,0.1272802,0.2114388,0,0,0.03258421
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.92191,39.92191,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272802,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,39.31948,39.31948,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272802,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,38.7943,38.7943,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275042,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03541491,39.22573,38.60122,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.38793,2.220446E-16,0,0,0.03541491,0,0,1.452632,1.38,3.679654,1.242,1.415415,0,1.415415,3.851966,64.1993,0.1277463,0.1534445,0.02833193,1.7,1.277415
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3130183,43.91542,38.2305,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,47.25202,0,0,0,0.3130183,0,0,1.037556,0.985678,2.26424,2.515873,1.298696,0,1.298696,5.084017,84.73345,0.1280537,0.7286886,0.2504146,1.7,2.828892
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5867279,50.21659,39.11868,0.9788716,0.9788716,0,0,0,0.9788716,59.9392,0,1.110223E-16,0,0.5867279,1.030391,0.9788716,0,0,0.9655432,3.6847,0,0.4436634,-0.4436634,4.616355,76.93909,0.1280537,1.076759,0.4693823,0,4.271428
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8439133,58.16861,41.33527,0.1661921,0.1661921,0,-1,0,0.1661921,507.7938,0,0,0,0.8439133,0.1749391,0.1661921,0,0,1.458502,3.241037,0.6689742,0,0.6689742,5.251,87.51649,0.1279346,0.1828113,0.6751306,0,4.08495
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8254774,59.93166,43.26611,0,0,0,0,0,0,0,0.03594915,0,0,0.8254774,0,0,0,0,0.7895283,3.843113,0.7895283,0,0.7895283,6.000012,100,0.1277942,0,0.6603819,0,4.668591
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8762337,63.43909,45.31279,0.3626323,0.3626323,0,0,0,0.3626323,241.6315,0.4945155,0,0,0.8762337,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1277942,0.3988955,0.700987,0,5.429923
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6762872,61.11747,47.35175,0.9650734,0.9650734,0,0,0,0.9650734,70.07624,0,0,0,0.6762872,1.015867,0.9650734,0,0,0,4.553689,0,0.3395796,-0.3395796,5.642064,94.03421,0.1277942,1.061581,0.5410298,0,5.229976
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6109596,61.90229,49.39843,0.6103369,0.6103369,0,0,0,0.6103369,100.102,0,0,0,0.6109596,0.6424599,0.6103369,0,0,0.3773107,4.214109,0,0.03150032,-0.03150032,5.60886,93.4808,0.1277942,0.6713706,0.4887677,0,4.825069
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.355709,57.77206,50.69595,0.1982079,0.1982079,0,-1,0,0.1982079,179.4626,0,0,0,0.355709,0.2086399,0.1982079,0,0,0.412311,4.182609,0.1470691,0,0.1470691,5.748382,95.80617,0.1277681,0.2180287,0.2845672,0,4.538318
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3093177,57.49407,51.35244,0.8147445,0.8147445,0,-1,0,0.8147445,37.965,1.110223E-16,0,0,0.3093177,0.8576258,0.8147445,0,0,0.2652419,4.314971,0,0.548308,-0.548308,5.170414,86.17339,0.1277681,0.8962189,0.2474542,0,4.624289
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1034044,54.13977,52.13249,1.416043,1.38,0,-1,0,1.38,7.493073,2.220446E-16,0.03604264,0.1776469,0.1034044,1.452632,1.38,0,0,0.8744731,3.766663,0,1.349227,-1.349227,3.748204,62.46994,0.1277681,1.557647,0.08272352,0,3.870068
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07055612,53.09877,51.7386,0,0,0,-1,0,0,0,0,0,0,0.07055612,0,0,0,0,2.373614,2.417436,0.07055612,0,0.07055612,3.815139,63.58553,0.1277556,0,0.05644489,0,2.487992
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.0448647,51.07825,50.22483,0.3670161,0.3670161,0,-1,0,0.3670161,12.22418,0,5.551115E-17,0,0.0448647,0.3863328,0.3670161,0,0,2.303058,2.480937,0,0.3414681,-0.3414681,3.4552,57.58656,0.1277556,0.4037177,0.03589176,0,2.525801
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,48.9582,48.9582,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.682467,2.139468,0,1.0484,-1.0484,2.35009,39.16809,0.1277556,1.095578,0,0,2.139468
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,47.31313,47.31313,1.248258,1.036515,0,-1,0,1.036515,0,0,0.2117421,0.3365678,0,1.091069,1.036515,0,0,3.847356,1.091069,0,1.091069,-1.091069,1.200002,20,0.1277556,1.373083,0,0,1.091069
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,45.79164,45.79164,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,44.20063,44.20063,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,43.07302,43.07302,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,42.20801,42.20801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,41.20398,41.20398,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,40.49343,40.49343,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,39.81378,39.81378,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,39.21136,39.21136,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277556,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,38.70934,38.70934,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280216,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0310571,39.07887,38.5317,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.38053,2.220446E-16,0,0,0.0310571,0,0,1.452632,1.38,3.679654,1.242,1.411057,0,1.411057,3.847832,64.1304,0.1282489,0.1203741,0.02484568,1.7,1.273057
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2961835,43.53491,38.1687,0.690195,0.690195,1.7,0,0.5202,0.690195,42.91302,0,0,0,0.2961835,0,0,1.009805,0.9593148,2.268597,2.511951,1.255498,0,1.255498,5.038902,83.98153,0.1285606,0.7592145,0.2369468,1.7,2.808135
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5239261,48.85615,39.03372,0.697156,0.697156,0,0,0,0.697156,75.15192,0,0,0,0.5239261,0.7338484,0.697156,0,0,1.013099,3.6419,0,0.2099223,-0.2099223,4.817624,80.29358,0.1285606,0.7668716,0.4191409,0,4.165826
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6030908,52.83297,41.22715,0.5685195,0.5685195,0,-1,0,0.5685195,106.0809,0,0,0,0.6030908,0.5984415,0.5685195,0,0,1.246346,3.431978,0.004649277,0,0.004649277,4.822035,80.36709,0.1285598,0.6253714,0.4824727,0,4.035069
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8074523,59.40023,43.15798,1.002802,1.002802,0,0,0,1.002802,80.51958,0,2.220446E-16,0,0.8074523,1.055581,1.002802,0,0,1.241697,3.436162,0,0.2481291,-0.2481291,4.560484,76.00791,0.1285598,1.103083,0.6459618,0,4.243614
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.224435,72.14388,45.18149,0.519654,0.519654,0,0,0,0.519654,235.625,0,0,0,1.224435,0.5470042,0.519654,0,0,1.517396,3.188033,0.6774305,0,0.6774305,5.203151,86.71901,0.1284396,0.5716194,0.9795477,0,4.412467
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.165246,73.00411,47.18184,0,0,0,0,0,0,0,0.3252804,0,0,1.165246,0,0,0,0,0.8399653,3.79772,0.8399653,0,0.8399653,6.000012,100,0.1282909,0,0.9321966,0,4.962966
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.088801,73.42413,49.22079,0,0,0,0,0,0,0,1.088801,0,0,1.088801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282909,0,0.8710409,0,5.64249
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.075769,74.66051,50.52604,0.3913302,0.3913302,0,-1,0,0.3913302,274.9005,0.6638423,0,0,1.075769,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1282909,0.4304632,0.860615,0,5.629457
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8658389,69.98925,51.22114,0,0,0,-1,0,0,0,0.8658389,0,0,0.8658389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282909,0,0.6926712,0,5.419528
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4538948,61.20728,51.96258,0.39899,0.39899,0,-1,0,0.39899,113.7609,0.03390527,0,0,0.4538948,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1282909,0.438889,0.3631158,0,5.007584
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3134218,57.80498,51.56869,0.2633221,0.2633221,0,-1,0,0.2633221,119.026,0.03624068,0,0,0.3134218,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1282909,0.2896543,0.2507375,0,4.867111
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05449283,51.0838,50.04719,0.58679,0.58679,0,-1,0,0.58679,9.286599,0,1.110223E-16,0,0.05449283,0.6176737,0.58679,0,0,0,4.553689,0,0.5631809,-0.5631809,5.406367,90.10594,0.1282909,0.645469,0.04359427,0,4.608182
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,48.78829,48.78829,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6257565,3.990508,0,1.176669,-1.176669,4.166049,69.43401,0.1282909,1.229619,0,0,3.990508
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,47.13549,47.13549,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.933167,2.813839,0,0.3864273,-0.3864273,3.758719,62.64519,0.1282909,0.4038166,0,0,2.813839
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,45.614,45.614,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.36253,2.427412,0,0.8542586,-0.8542586,2.858251,47.63743,0.1282909,0.8927003,0,0,2.427412
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,44.05389,44.05389,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.311707,1.573153,0,0.04246974,-0.04246974,2.813484,46.89131,0.1282909,0.04438087,0,0,1.573153
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.94173,42.94173,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.358895,1.530683,0,0.1333515,-0.1333515,2.67292,44.54857,0.1282909,0.1393523,0,0,1.530683
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.07671,42.07671,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.507063,1.397332,0,0.1487435,-0.1487435,2.51613,41.93542,0.1282909,0.155437,0,0,1.397332
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,41.09585,41.09585,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.672334,1.248588,0,0.1331754,-0.1331754,2.375751,39.59577,0.1282909,0.1391683,0,0,1.248588
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,40.40075,40.40075,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.820307,1.115413,0,0.1395888,-0.1395888,2.228611,37.14345,0.1282909,0.1458703,0,0,1.115413
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,39.72882,39.72882,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.975405,0.9758242,0,0.2157701,-0.2157701,2.00117,33.35276,0.1282909,0.2254798,0,0,0.9758242
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,39.14185,39.14185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21515,0.7600541,0,0,0,2.00117,33.35276,0.1282909,0,0,0,0.7600541
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,38.63983,38.63983,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.21515,0.7600541,0,0.1037969,-0.1037969,1.891758,31.52924,0.1282909,0.1084677,0,0,0.7600541
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03294355,39.02696,38.44675,0.1756581,0.1756581,0,0,0,0.1756581,18.75436,0,0,0,0.03294355,0.1849033,0.1756581,0,0,4.33048,0.6562572,0,0.1519597,-0.1519597,1.731579,28.85958,0.1282909,0.1932239,0.02635484,0,0.6892007
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.253523,42.64348,38.07603,0.300098,0.300098,0,0,0,0.300098,84.48007,5.551115E-17,0,0,0.253523,0.3158926,0.300098,0,0,4.499324,0.5042974,0,0.06236961,-0.06236961,1.665835,27.76386,0.1282909,0.3301078,0.2028184,0,0.7578205
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3324116,45.02888,38.94876,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,66.89302,0,0,0,0.3324116,0,0,1.20307,1.142916,4.568624,0.4419278,1.475328,0,1.475328,3.065454,51.0908,0.1285626,0.5466233,0.2659293,1.7,0.7743395
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5517663,51.62983,41.09585,0.3758224,0.3758224,0,-1,0,0.3758224,146.8157,0,0,0,0.5517663,0.3956025,0.3758224,0,0,3.093296,1.769723,0.1561637,0,0.1561637,3.213604,53.55996,0.128535,0.4134046,0.441413,0,2.321489
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6233051,55.22197,43.0344,0.3833491,0.3833491,0,0,0,0.3833491,162.5946,0,0,0,0.6233051,0.4035254,0.3833491,0,0,2.937132,1.91027,0.2197797,0,0.2197797,3.422106,57.03498,0.1284961,0.421684,0.4986441,0,2.533575
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.525322,55.27952,45.00386,1.24699,1.24699,0,0,0,1.24699,42.12719,0,2.220446E-16,0,0.525322,1.312621,1.24699,0,0,2.717352,2.108072,0,0.7872993,-0.7872993,2.592219,43.20357,0.1284961,1.371689,0.4202576,0,2.633394
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9747898,67.80305,47.0042,0.9924808,0.9924808,0,0,0,0.9924808,98.2175,0,0,0,0.9747898,1.044717,0.9924808,0,0,3.592129,1.320773,0,0.06992681,-0.06992681,2.51851,41.97508,0.1284961,1.091729,0.7798318,0,2.295563
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.086199,73.14688,49.05088,0.2116282,0.2116282,0,0,0,0.2116282,513.2582,0,0,0,1.086199,0.2227665,0.2116282,0,0,3.669826,1.250846,0.8634328,0,0.8634328,3.337634,55.62712,0.1283438,0.2327911,0.8689595,0,2.337045
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.812525,67.6683,50.3484,1.094898,1.094898,0,-1,0,1.094898,74.2101,0,2.220446E-16,0,0.812525,1.152524,1.094898,0,0,2.806393,2.027936,0,0.3399994,-0.3399994,2.979243,49.65395,0.1283438,1.204388,0.65002,0,2.840461
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6816809,65.29174,51.00489,0,0,0,-1,0,0,0,0,0,0,0.6816809,0,0,0,0,3.18417,1.687936,0.6816809,0,0.6816809,3.625942,60.43225,0.1282238,0,0.5453447,0,2.369617
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5720837,63.63574,51.78494,0.6536628,0.6536628,0,-1,0,0.6536628,87.51969,1.110223E-16,0,0,0.5720837,0.6880661,0.6536628,0,0,2.502489,2.301449,0,0.1159825,-0.1159825,3.503686,58.39465,0.1282238,0.7190291,0.4576669,0,2.873533
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2755273,56.83746,51.39105,0.6012199,0.6012199,0,-1,0,0.6012199,45.82804,0,0,0,0.2755273,0.632863,0.6012199,0,0,2.631358,2.185466,0,0.3573358,-0.3573358,3.127021,52.11692,0.1282238,0.6613419,0.2204218,0,2.460994
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05739289,50.96045,49.86956,0.05662462,0.05662462,0,-1,0,0.05662462,101.3568,0,6.938894E-18,0,0.05739289,0.05960486,0.05662462,0,0,3.028398,1.828131,0,0.002211972,-0.002211972,3.12469,52.07806,0.1282238,0.06228708,0.04591431,0,1.885524
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,48.57204,48.57204,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.030856,1.825919,0,0.7102221,-0.7102221,2.37605,39.60075,0.1282238,0.7421821,0,0,1.825919
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,46.96558,46.96558,1.695174,1.059912,0,-1,0,1.059912,0,0,0.635262,0.8047794,0,1.115697,1.059912,0,0,3.819992,1.115697,0,1.115697,-1.115697,1.200002,20,0.1282238,1.864691,0,0,1.115697
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,45.44408,45.44408,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,43.87625,43.87625,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,42.79498,42.79498,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.92225,41.92225,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.9491,40.9491,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,39.62069,39.62069,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.03372,39.03372,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282238,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,38.5317,38.5317,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284343,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03478919,38.95105,38.33862,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.20892,2.220446E-16,0,0,0.03478919,0,0,1.452632,1.38,3.679654,1.242,1.414789,0,1.414789,3.851372,64.18941,0.1286834,0.1893625,0.02783135,1.7,1.276789
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.221623,41.94305,37.9679,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,37.21371,0,0,0,0.221623,0,0,1.104459,1.049236,2.264865,2.51531,1.270859,0,1.270859,5.057015,84.28341,0.1289879,0.6550953,0.1772984,1.7,2.736933
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4445545,47.05521,38.81747,1.17888,1.17888,0,0,0,1.17888,37.70991,0,2.220446E-16,0,0.4445545,1.240926,1.17888,0,0,0.9940063,3.659083,0,0.7963715,-0.7963715,4.217566,70.29262,0.1289879,1.296768,0.3556436,0,4.103638
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7490285,55.65289,40.96455,1.035598,1.035598,0,-1,0,1.035598,72.32809,0,2.220446E-16,0,0.7490285,1.090104,1.035598,0,0,1.878864,2.862712,0,0.341075,-0.341075,3.858041,64.30055,0.1289879,1.139158,0.5992228,0,3.61174
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8312611,59.601,42.85677,0.5509477,0.5509477,0,0,0,0.5509477,150.8784,0,0,0,0.8312611,0.5799449,0.5509477,0,0,2.257836,2.521637,0.2513162,0,0.2513162,4.09646,68.2742,0.1289437,0.6060424,0.6650088,0,3.352898
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.135757,69.33662,44.83394,1.217868,1.217868,0,0,0,1.217868,93.2578,0,0,0,1.135757,1.281966,1.217868,0,0,2.00652,2.747821,0,0.1462093,-0.1462093,3.942342,65.70557,0.1289437,1.339655,0.9086055,0,3.883578
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8183936,63.80793,46.83429,0.5347465,0.5347465,0,0,0,0.5347465,153.0433,0,0,0,0.8183936,0.5628911,0.5347465,0,0,2.168974,2.601612,0.2555026,0,0.2555026,4.184733,69.74541,0.1288988,0.5882212,0.6547149,0,3.420006
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.728499,64.0032,48.87325,0.2952211,0.2952211,0,0,0,0.2952211,246.7639,0,0,0,0.728499,0.310759,0.2952211,0,0,1.913472,2.831564,0.41774,0,0.41774,4.581036,76.35045,0.1288254,0.3247432,0.5827992,0,3.560063
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.116979,75.37097,50.17849,1.108467,1.108467,0,-1,0,1.108467,100.7679,0,0,0,1.116979,1.166808,1.108467,0,0,1.495732,3.20753,0,0.04982896,-0.04982896,4.528512,75.47504,0.1288254,1.219314,0.8935829,0,4.324509
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9010952,70.42102,50.82725,0.5243275,0.5243275,0,-1,0,0.5243275,171.8573,0,0,0,0.9010952,0.5519236,0.5243275,0,0,1.551097,3.157701,0.3491716,0,0.3491716,4.859765,80.99593,0.1287641,0.5767602,0.7208762,0,4.058796
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6838325,65.9697,51.56869,0.3440067,0.3440067,0,-1,0,0.3440067,198.7847,0,0,0,0.6838325,0.3621123,0.3440067,0,0,1.201926,3.471956,0.3217202,0,0.3217202,5.164976,86.08276,0.1287077,0.3784074,0.547066,0,4.155788
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3162242,57.45176,51.1748,0,0,0,-1,0,0,0,0,0,0,0.3162242,0,0,0,0,0.8802056,3.761504,0.3162242,0,0.3162242,5.464972,91.08269,0.1286524,0,0.2529794,0,4.077728
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04398581,50.44794,49.61469,1.158498,1.158498,0,-1,0,1.158498,3.796796,0,0,0,0.04398581,1.219472,1.158498,0,0,0.5639814,4.046106,0,1.175486,-1.175486,4.225901,70.43155,0.1286524,1.274348,0.03518865,0,4.090092
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,48.30944,48.30944,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.870077,2.87062,0,1.114666,-1.114666,3.05094,50.8489,0.1286524,1.164826,0,0,2.87062
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,46.74161,46.74161,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.108595,1.755954,0,0.9021149,-0.9021149,2.100028,35.00039,0.1286524,0.94271,0,0,1.755954
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,45.22783,45.22783,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,4.110945,0.8538387,0,0.767881,-0.767881,1.29061,21.51012,0.1286524,0.8024357,0,0,0.8538387
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,43.70634,43.70634,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.964146,0.08595774,0,0.01610594,-0.01610594,1.273633,21.22717,0.1286524,0.01683071,0,0,0.08595774
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,42.61735,42.61735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982041,0.0698518,0,0,0,1.273633,21.22717,0.1286524,0,0,0,0.0698518
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982041,0.0698518,0,0,0,1.273633,21.22717,0.1286524,0,0,0,0.0698518
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,40.81781,40.81781,0.2962003,0.06635921,0,-1,0,0.06635921,0,0,0.2298411,0.2594611,0,0.0698518,0.06635921,0,0,4.982041,0.0698518,0,0.0698518,-0.0698518,1.200002,20,0.1286524,0.3258203,0,0,0.0698518
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,40.16133,40.16133,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286524,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,39.4894,39.4894,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286524,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286524,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,38.42358,38.42358,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289268,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01394209,38.47521,38.2305,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01394209,0,0,1.452632,1.38,3.679654,1.242,1.393942,0,1.393942,3.831595,63.85979,0.1291057,0,0.01115367,1.7,1.255942
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1192712,39.99632,37.88294,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1192712,0,0,1.452632,1.38,2.285712,2.496548,1.499271,0,1.499271,5.253929,87.5653,0.1292655,0,0.09541693,1.7,2.615819
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4225474,46.51194,38.70934,0.9203807,0.9203807,0,0,0,0.9203807,45.91006,0,0,0,0.4225474,0.9688218,0.9203807,0,0,0.7864411,3.845892,0,0.5462744,-0.5462744,4.678104,77.96825,0.1292655,1.012419,0.3380379,0,4.268439
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6673334,53.73735,40.81781,0.5022838,0.5022838,0,-1,0,0.5022838,132.8598,0,0,0,0.6673334,0.5287198,0.5022838,0,0,1.393413,3.299618,0.1386136,0,0.1386136,4.809605,80.15993,0.1292413,0.5525122,0.5338668,0,3.966951
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7167627,56.87424,42.7023,0.2384868,0.2384868,0,0,0,0.2384868,300.5461,0,0,0,0.7167627,0.2510388,0.2384868,0,0,1.254799,3.42437,0.4657239,0,0.4657239,5.25143,87.52365,0.1291599,0.2623355,0.5734102,0,4.141132
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7979806,60.87146,44.65631,0.4748397,0.4748397,0,0,0,0.4748397,168.0526,0,0,0,0.7979806,0.4998313,0.4748397,0,0,0.7890751,3.843521,0.2981493,0,0.2981493,5.534279,92.23779,0.1291079,0.5223237,0.6383845,0,4.641502
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.143525,71.76794,46.65665,0.3119185,0.3119185,0,0,0,0.3119185,366.6102,0.3242638,0,0,1.143525,0.3283353,0.3119185,0,0,0.4909258,4.111856,0.4909258,0,0.4909258,6.000012,100,0.1290223,0.3431103,0.91482,0,5.255381
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8872457,67.55418,48.65699,0,0,0,0,0,0,0,0.8872457,0,0,0.8872457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290223,0,0.7097965,0,5.440935
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7902631,66.69017,49.96223,0.8165888,0.8165888,0,-1,0,0.8165888,96.77613,0,1.110223E-16,0,0.7902631,0.8595672,0.8165888,0,0,0,4.553689,0,0.06930412,-0.06930412,5.926959,98.78246,0.1290223,0.8982477,0.6322104,0,5.343952
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7161457,65.65931,50.611,0.1021583,0.1021583,0,-1,0,0.1021583,701.0155,0.531606,0,0,0.7161457,0.1075351,0.1021583,0,0,0.07700457,4.484385,0.07700457,0,0.07700457,6.000012,100,0.1290089,0.1123741,0.5729166,0,5.200531
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4768705,61.05486,51.35244,0.1755389,0.1755389,0,-1,0,0.1755389,271.6609,0.2920928,0,0,0.4768705,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1290089,0.1930927,0.3814964,0,5.03056
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2964942,56.77042,50.9122,0.0357931,0.0357931,0,-1,0,0.0357931,828.3559,0.2588173,0,0,0.2964942,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1290089,0.03937241,0.2371954,0,4.850183
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06123824,50.55935,49.39843,0.6946903,0.6946903,0,-1,0,0.6946903,8.815187,0,0,0,0.06123824,0.731253,0.6946903,0,0,0,4.553689,0,0.6700147,-0.6700147,5.293755,88.22906,0.1290089,0.7641594,0.0489906,0,4.614927
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,48.09319,48.09319,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7444608,3.883674,0,0.4085574,-0.4085574,4.863097,81.05146,0.1290089,0.4269425,0,0,3.883674
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,46.52535,46.52535,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.198413,3.475117,0,0.07327896,-0.07327896,4.785854,79.76408,0.1290089,0.07657651,0,0,3.475117
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,45.00386,45.00386,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.279835,3.401838,0,0.2835342,-0.2835342,4.486983,74.78291,0.1290089,0.2962932,0,0,3.401838
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,43.50553,43.50553,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.594872,3.118304,0,0.2697855,-0.2697855,4.202604,70.04327,0.1290089,0.2819259,0,0,3.118304
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,42.46288,42.46288,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.894634,2.848518,0,0.1263463,-0.1263463,4.069424,67.82359,0.1290089,0.1320319,0,0,2.848518
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,41.62104,41.62104,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.035019,2.722172,0,0.1926768,-0.1926768,3.866324,64.43861,0.1290089,0.2013473,0,0,2.722172
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,40.68651,40.68651,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.249104,2.529495,0,0.1502748,-0.1502748,3.707921,61.79855,0.1290089,0.1570371,0,0,2.529495
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.0532,40.0532,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.416076,2.37922,0,0.103966,-0.103966,3.598331,59.97206,0.1290089,0.1086444,0,0,2.37922
