Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,39.38127,39.38127,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.531594,2.275254,0,0.1106654,-0.1106654,3.481679,58.02787,0.1290089,0.1156453,0,0,2.275254
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,38.81747,38.81747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654556,2.164589,0,0,0,3.481679,58.02787,0.1290089,0,0,0,2.164589
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,38.33862,38.33862,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.654556,2.164589,0,0.2348305,-0.2348305,3.234146,53.90233,0.1290089,0.2453979,0,0,2.164589
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01415843,38.39392,38.14554,0.1903524,0.1903524,0,0,0,0.1903524,7.43801,0,2.775558E-17,0,0.01415843,0.2003709,0.1903524,0,0,2.915478,1.929758,0,0.1862125,-0.1862125,3.037861,50.63092,0.1290089,0.2093876,0.01132674,0,1.943917
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3048755,43.31394,37.79799,0.0232083,0.0232083,0,0,0,0.0232083,1313.648,0,0,0,0.3048755,0.02442979,0.0232083,0,0,3.122381,1.743546,0.2804457,0,0.2804457,3.303915,55.06514,0.1289601,0.02552913,0.2439004,0,2.048421
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5415546,48.74693,38.60122,0,0,0,0,0,0,0,0,0,0,0.5415546,0,0,0,0,2.841935,1.995947,0.5415546,0,0.5415546,3.817679,63.62786,0.1288659,0,0.4332436,0,2.537502
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8505461,57.61106,40.70968,1.42379,1.38,0,-1,0,1.38,61.63377,2.220446E-16,0.04378997,0.186169,0.8505461,1.452632,1.38,0,0,2.300381,2.483346,0,0.6020855,-0.6020855,3.183025,53.05032,0.1288659,1.566169,0.6804368,0,3.333892
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.144949,66.85919,42.59418,0,0,0,0,0,0,0,0,0,0,1.144949,0,0,0,0,2.969365,1.881261,1.144949,0,1.144949,4.269219,71.15351,0.1286672,0,0.9159593,0,3.02621
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.25925,72.29201,44.53273,0.7879654,0.7879654,0,0,0,0.7879654,159.8103,0,0,0,1.25925,0.8294373,0.7879654,0,0,1.824416,2.911715,0.4298129,0,0.4298129,4.676976,77.94944,0.1285928,0.8667619,1.0074,0,4.170965
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.192425,72.88881,46.48674,0.3550389,0.3550389,0,0,0,0.3550389,335.8575,0,0,0,1.192425,0.3737252,0.3550389,0,0,1.394603,3.298547,0.8186998,0,0.8186998,5.453662,90.8942,0.1284513,0.3905428,0.95394,0,4.490972
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.001195,70.21752,48.47935,0,0,0,0,0,0,0,0.4252922,0,0,1.001195,0,0,0,0,0.5759029,4.035376,0.5759029,0,0.5759029,6.000012,100,0.1283519,0,0.8009561,0,5.036572
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6678042,63.61639,49.7846,0,0,0,-1,0,0,0,0.6678042,0,0,0.6678042,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283519,0,0.5342434,0,5.221493
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8289572,68.17575,50.44108,0.08838701,0.08838701,0,-1,0,0.08838701,937.8723,0.7359183,0,0,0.8289572,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1283519,0.0972257,0.6631657,0,5.382646
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4519851,60.32465,51.1748,0,0,0,-1,0,0,0,0.4519851,0,0,0.4519851,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283519,0,0.3615881,0,5.005674
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.302715,56.72143,50.74229,0.5589428,0.5589428,0,-1,0,0.5589428,54.15849,0,0,0,0.302715,0.5883608,0.5589428,0,0,0,4.553689,0,0.2856458,-0.2856458,5.698915,94.98173,0.1283519,0.6148371,0.242172,0,4.856404
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04609145,50.0919,49.22079,0,0,0,-1,0,0,0,0,0,0,0.04609145,0,0,0,0,0.3173843,4.268043,0.04609145,0,0.04609145,5.742641,95.71049,0.128344,0,0.03687316,0,4.314135
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,47.87693,47.87693,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2712928,4.309525,0,0.8822563,-0.8822563,4.812661,80.21086,0.128344,0.9219579,0,0,4.309525
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,46.3091,46.3091,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.251578,3.427269,0,0.02425804,-0.02425804,4.787091,79.78469,0.128344,0.02534965,0,0,3.427269
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278531,3.403011,0,0,0,4.787091,79.78469,0.128344,0,0,0,3.403011
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,43.33562,43.33562,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.278531,3.403011,0,0.04134474,-0.04134474,4.74351,79.05834,0.128344,0.04320526,0,0,3.403011
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,42.31614,42.31614,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.32447,3.361666,0,0.09064007,-0.09064007,4.647967,77.46596,0.128344,0.09471887,0,0,3.361666
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,41.48974,41.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.425181,3.271026,0,0,0,4.647967,77.46596,0.128344,0,0,0,3.271026
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,40.55522,40.55522,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.425181,3.271026,0,0.1507961,-0.1507961,4.489014,74.81675,0.128344,0.1575819,0,0,3.271026
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.92191,39.92191,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.592732,3.12023,0,0.02196019,-0.02196019,4.465866,74.43095,0.128344,0.0229484,0,0,3.12023
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,39.27314,39.27314,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.617132,3.09827,0,0.02468883,-0.02468883,4.439841,73.99721,0.128344,0.02579983,0,0,3.09827
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,38.73251,38.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.644564,3.073581,0,0,0,4.439841,73.99721,0.128344,0,0,0,3.073581
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,38.2305,38.2305,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.644564,3.073581,0,0.1228067,-0.1228067,4.310392,71.83972,0.128344,0.128333,0,0,3.073581
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01620591,38.32159,38.03741,0,0,0,0,0,0,0,0,0,0,0.01620591,0,0,0,0,1.781016,2.950774,0.01620591,0,0.01620591,4.325766,72.09595,0.1283412,0,0.01296473,0,2.96698
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1208592,39.82914,37.68986,0.1711732,0.1711732,0,0,0,0.1711732,70.60638,0,0,0,0.1208592,0.1801824,0.1711732,0,0,1.76481,2.96536,0,0.05932314,-0.05932314,4.263234,71.05376,0.1283412,0.1882906,0.09668738,0,3.086219
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1032454,40.32627,38.49309,0.2927098,0.2927098,0,0,0,0.2927098,35.27228,0,0,0,0.1032454,0.3081156,0.2927098,0,0,1.830725,2.906037,0,0.2048702,-0.2048702,4.047282,67.45456,0.1283412,0.3219808,0.08259632,0,3.009282
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1765239,43.78163,40.57839,0.2127104,0.2127104,0,-1,0,0.2127104,82.98791,0,0,0,0.1765239,0.2239056,0.2127104,0,0,2.058358,2.701166,0,0.04738177,-0.04738177,3.997337,66.62215,0.1283412,0.2339814,0.1412191,0,2.87769
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1694917,45.5581,42.44743,0.7693099,0.7693099,0,0,0,0.7693099,22.03166,0,1.110223E-16,0,0.1694917,0.8097998,0.7693099,0,0,2.111005,2.653785,0,0.6403081,-0.6403081,3.322393,55.3731,0.1283412,0.8462409,0.1355934,0,2.823276
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1712319,47.53799,44.35509,1.543018,1.543018,0.425,0,0.172125,1.543018,11.09721,0,0,0,0.1712319,1.176861,1.118018,0,0,2.822458,2.013477,0,1.005629,-1.005629,2.262367,37.70605,0.1283412,1.697319,0.1369856,1.7,2.184708
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4539315,55.18254,46.3091,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,337.2225,2.220446E-16,0,0,0.4539315,0,0,1.452632,1.38,3.939823,1.007848,1.833932,0,1.833932,4.002188,66.703,0.1284982,0.1480698,0.3631452,1.7,1.461779
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3996107,56.17326,48.30944,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,51.9419,0,0,0,0.3996107,0,0,0.9306583,0.8841254,2.105892,2.658386,1.283736,0,1.283736,5.220047,87.0006,0.1287948,0.8462758,0.3196885,1.7,3.057997
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2568446,54.56852,49.56834,0.5657531,0.5657531,0,-1,0,0.5657531,45.39871,0,0,0,0.2568446,0.5955296,0.5657531,0,0,0.8221558,3.813749,0,0.3386849,-0.3386849,4.863041,81.05052,0.1287948,0.6223284,0.2054757,0,4.070593
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1792213,53.69353,50.22483,0.6823561,0.6823561,0,-1,0,0.6823561,26.26507,0,1.110223E-16,0,0.1792213,0.7182695,0.6823561,0,0,1.198472,3.475064,0,0.5390483,-0.5390483,4.294835,71.58043,0.1287948,0.7505916,0.143377,0,3.654285
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01246076,51.19576,50.95855,0.6888997,0.6888997,0,-1,0,0.6888997,1.808792,0,1.110223E-16,0,0.01246076,0.7251576,0.6888997,0,0,1.797415,2.936016,0,0.7126968,-0.7126968,3.543586,59.05965,0.1287948,0.7577897,0.00996861,0,2.948476
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06039533,51.67945,50.52604,0.2005586,0.2005586,0,-1,0,0.2005586,30.11356,0,2.775558E-17,0,0.06039533,0.2111143,0.2005586,0,0,2.5893,2.223319,0,0.1507189,-0.1507189,3.384714,56.41179,0.1287948,0.2206144,0.04831626,0,2.283714
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02924148,49.55526,49.00454,0.3746206,0.3746206,0,-1,0,0.3746206,7.805626,0,5.551115E-17,0,0.02924148,0.3943374,0.3746206,0,0,2.756766,2.0726,0,0.3650959,-0.3650959,2.999869,49.99772,0.1287948,0.4120826,0.02339318,0,2.101841
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.162428,1.707504,0,0,0,2.999869,49.99772,0.1287948,0,0,0,1.707504
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,46.13919,46.13919,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.162428,1.707504,0,1.092483,-1.092483,1.848291,30.80479,0.1287948,1.141645,0,0,1.707504
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,44.65631,44.65631,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.376298,0.6150207,0,0.5080994,-0.5080994,1.312707,21.87841,0.1287948,0.5309638,0,0,0.6150207
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,43.18115,43.18115,0.1156223,0.1015753,0,-1,0,0.1015753,0,0,0.01404699,0.02560921,0,0.1069213,0.1015753,0,0,4.940853,0.1069213,0,0.1069213,-0.1069213,1.200002,20,0.1287948,0.1271845,0,0,0.1069213
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,42.16167,42.16167,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287948,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,41.35844,41.35844,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287948,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,40.42392,40.42392,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287948,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,39.79061,39.79061,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287948,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,39.16502,39.16502,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287948,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,38.62438,38.62438,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287948,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,38.14554,38.14554,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290704,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.0344029,38.57211,37.9679,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.01571,2.220446E-16,0,0,0.0344029,0,0,1.452632,1.38,3.679654,1.242,1.414403,0,1.414403,3.851006,64.1833,0.1293197,0.2100566,0.02752232,1.7,1.276403
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.0753284,38.92304,37.59718,1.066927,1.066927,1.7,0,0.5202,1.066927,7.060314,0,0,0,0.0753284,0,0,0.6330729,0.6014193,2.265251,2.514963,0.6767477,0,0.6767477,4.493025,74.8836,0.1294878,1.17362,0.06026272,1.7,2.590291
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.102598,40.2209,38.40041,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.102598,0,0,1.452632,1.38,1.588504,3.124036,1.482598,0,1.482598,5.899541,98.32549,0.1296469,0,0.08207842,1.7,3.226634
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2054123,44.20783,40.47026,1.118338,1.118338,0,-1,0,1.118338,18.36764,0,0,0,0.2054123,1.177198,1.118338,0,0,0.1059058,4.458374,0,0.9717854,-0.9717854,4.875189,81.25299,0.1296469,1.230172,0.1643298,0,4.663786
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4179552,50.22201,42.31614,0.6209035,0.6209035,0,0,0,0.6209035,67.31404,0,0,0,0.4179552,0.6535826,0.6209035,0,0,1.185667,3.486588,0,0.2356274,-0.2356274,4.626816,77.11345,0.1296469,0.6829938,0.3343642,0,3.904544
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4859181,53.62405,44.2238,0.2956247,0.2956247,0,0,0,0.2956247,164.3699,0,0,0,0.4859181,0.3111839,0.2956247,0,0,1.447476,3.250961,0.1747342,0,0.1747342,4.792583,79.87624,0.1296168,0.3251872,0.3887345,0,3.736879
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3001314,51.91866,46.1778,0.7060085,0.7060085,0,0,0,0.7060085,42.51102,0,0,0,0.3001314,0.7431669,0.7060085,0,0,1.272741,3.408222,0,0.4430355,-0.4430355,4.325583,72.09291,0.1296168,0.7766094,0.2401051,0,3.708353
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1694744,51.3616,48.13181,0.8928447,0.8928447,0,0,0,0.8928447,18.9814,0,1.110223E-16,0,0.1694744,0.9398366,0.8928447,0,0,1.765003,2.965186,0,0.7703621,-0.7703621,3.51355,58.55906,0.1296168,0.9821292,0.1355795,0,3.134661
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3891572,57.10494,49.39843,0.4375789,0.4375789,0,-1,0,0.4375789,88.93418,0,5.551115E-17,0,0.3891572,0.4606094,0.4375789,0,0,2.620961,2.194824,0,0.07145215,-0.07145215,3.438233,57.30377,0.1296168,0.4813368,0.3113258,0,2.583982
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4008325,58.03524,50.04719,1.393222,1.38,0,-1,0,1.38,29.04584,0,0.01322226,0.1525445,0.4008325,1.452632,1.38,0,0,2.700352,2.123372,0,1.051799,-1.051799,2.32954,38.82558,0.1296168,1.532544,0.320666,0,2.524205
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4408171,59.67244,50.78863,0.801742,0.801742,0,-1,0,0.801742,54.98242,0,1.110223E-16,0,0.4408171,0.8439389,0.801742,0,0,3.869018,1.071573,0,0.4031217,-0.4031217,1.904612,31.74347,0.1296168,0.8819161,0.3526537,0,1.51239
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1991157,54.21559,50.3484,0.3641866,0.3641866,0,-1,0,0.3641866,54.67408,0,5.551115E-17,0,0.1991157,0.3833543,0.3641866,0,0,4.316931,0.6684513,0,0.1842386,-0.1842386,1.710407,28.50673,0.1296168,0.4006053,0.1592925,0,0.867567
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05403859,49.84657,48.82691,0,0,0,-1,0,0,0,0,0,0,0.05403859,0,0,0,0,4.52164,0.4842126,0.05403859,0,0.05403859,1.761673,29.36116,0.1296075,0,0.04323088,0,0.5382512
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,47.52938,47.52938,0.8472016,0.506205,0,-1,0,0.506205,0,0,0.3409967,0.4257168,0,0.5328474,0.506205,0,0,4.467602,0.5328474,0,0.5328474,-0.5328474,1.200002,20,0.1296075,0.9319218,0,0,0.5328474
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,46.00789,46.00789,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.04985,43.04985,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,42.05354,42.05354,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,41.25032,41.25032,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,40.31579,40.31579,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.70565,39.70565,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,39.05689,39.05689,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,38.5317,38.5317,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296075,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,38.05286,38.05286,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129847,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.0292324,38.39579,37.88294,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,31.37698,2.220446E-16,0,0,0.0292324,0,0,1.452632,1.38,3.679654,1.242,1.409232,0,1.409232,3.846101,64.10155,0.1300548,0.1024816,0.02338592,1.7,1.271232
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2718274,42.40199,37.51223,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,87.33576,0,0,0,0.2718274,0,0,1.388756,1.319318,2.270422,2.510309,1.591146,0,1.591146,5.355594,89.25972,0.1302922,0.3423685,0.2174619,1.7,2.782137
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6752515,51.16777,38.31545,0.4693872,0.4693872,0,0,0,0.4693872,143.8581,0,0,0,0.6752515,0.4940917,0.4693872,0,0,0.6792765,3.94234,0.1811598,0,0.1811598,5.527457,92.1241,0.1302611,0.5163259,0.5402012,0,4.617592
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7785859,55.62747,40.36213,0.395827,0.395827,0,-1,0,0.395827,196.6985,0,0,0,0.7785859,0.41666,0.395827,0,0,0.4981167,4.105384,0.3619259,0,0.3619259,5.87081,97.84664,0.1301988,0.4354097,0.6228687,0,4.88397
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.053293,64.07071,42.18484,0.6804487,0.6804487,0,0,0,0.6804487,154.7939,0.2008402,0,0,1.053293,0.7162617,0.6804487,0,0,0.1361908,4.431117,0.1361908,0,0.1361908,6.000012,100,0.1301754,0.7484935,0.8426342,0,5.48441
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.008167,65.20969,44.0925,0.4237189,0.4237189,0,0,0,0.4237189,237.9331,0.5621475,0,0,1.008167,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0.4660908,0.8065339,0,5.561856
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8309951,63.16545,46.00789,0,0,0,0,0,0,0,0.8309951,0,0,0.8309951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0,0.6647961,0,5.384684
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7945955,64.52534,47.96189,0.3096816,0.3096816,0,0,0,0.3096816,256.5847,0.4686149,0,0,0.7945955,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0.3406497,0.6356764,0,5.348284
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9026845,68.6444,49.26714,0.4631884,0.4631884,0,-1,0,0.4631884,194.8849,0.4151177,0,0,0.9026845,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0.5095072,0.7221476,0,5.456373
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6151738,62.51333,49.86956,0,0,0,-1,0,0,0,0.6151738,0,0,0.6151738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0,0.492139,0,5.168863
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5738877,62.39662,50.611,0.3595324,0.3595324,0,-1,0,0.3595324,159.6206,0.1954325,0,0,0.5738877,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0.3954857,0.4591102,0,5.127577
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2842357,55.80433,50.22483,0.1053939,0.1053939,0,-1,0,0.1053939,269.6889,0.1732947,0,0,0.2842357,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1301754,0.1159333,0.2273885,0,4.837924
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06301609,49.89275,48.70333,0.3366441,0.3366441,0,-1,0,0.3366441,18.71891,0,0,0,0.06301609,0.3543622,0.3366441,0,0,0,4.553689,0,0.2913461,-0.2913461,5.692906,94.88158,0.1301754,0.3703085,0.05041288,0,4.616705
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,47.35175,47.35175,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3237179,4.262343,0,0.55391,-0.55391,5.109034,85.15039,0.1301754,0.5788359,0,0,4.262343
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,45.83025,45.83025,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9391734,3.708433,0,0.7525573,-0.7525573,4.315769,71.92934,0.1301754,0.7864224,0,0,3.708433
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,44.35509,44.35509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775348,2.955876,0,0,0,4.315769,71.92934,0.1301754,0,0,0,2.955876
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,42.90311,42.90311,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.775348,2.955876,0,0.1701946,-0.1701946,4.136368,68.93933,0.1301754,0.1778533,0,0,2.955876
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.92225,41.92225,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.964453,2.785681,0,0.01464923,-0.01464923,4.120926,68.68197,0.1301754,0.01530845,0,0,2.785681
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,41.11902,41.11902,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.98073,2.771032,0,0.02019609,-0.02019609,4.099638,68.32716,0.1301754,0.02110491,0,0,2.771032
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,40.20767,40.20767,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.00317,2.750836,0,0.1861863,-0.1861863,3.90338,65.05621,0.1301754,0.1945646,0,0,2.750836
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,39.57436,39.57436,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.210044,2.564649,0,0.08511414,-0.08511414,3.813662,63.56091,0.1301754,0.08894428,0,0,2.564649
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.94876,38.94876,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.304615,2.479535,0,0.1712379,-0.1712379,3.633162,60.55257,0.1301754,0.1789436,0,0,2.479535
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,38.42358,38.42358,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.494879,2.308297,0,0.02599993,-0.02599993,3.605755,60.0958,0.1301754,0.02716992,0,0,2.308297
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.9679,37.9679,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.523768,2.282297,0,0.1327545,-0.1327545,3.46582,57.76355,0.1301754,0.1387285,0,0,2.282297
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03337678,38.36024,37.77482,0.2378469,0.2378469,0,0,0,0.2378469,14.03289,0,2.775558E-17,0,0.03337678,0.2503652,0.2378469,0,0,2.671273,2.149543,0,0.2169884,-0.2169884,3.237094,53.95145,0.1301754,0.2616316,0.02670143,0,2.18292
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.19665,40.93216,37.42727,0.7719669,0.7719669,0,0,0,0.7719669,25.47389,0,1.110223E-16,0,0.19665,0.8125967,0.7719669,0,0,2.912371,1.932555,0,0.6159467,-0.6159467,2.587829,43.1304,0.1301754,0.8491636,0.15732,0,2.129205
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4482348,46.4827,38.20732,0.7368442,0.7368442,0,0,0,0.7368442,60.8317,0,1.110223E-16,0,0.4482348,0.7756255,0.7368442,0,0,3.596757,1.316608,0,0.3273906,-0.3273906,2.242729,37.37874,0.1301754,0.8105286,0.3585879,0,1.764843
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8993666,58.17051,40.23083,0,0,0,-1,0,0,0,0,0,0,0.8993666,0,0,0,0,3.960524,0.9892172,0.8993666,0,0.8993666,3.095943,51.59895,0.1300212,0,0.7194933,0,1.888584
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.029444,63.3335,42.05354,0,0,0,0,0,0,0,0,0,0,1.029444,0,0,0,0,3.061157,1.798647,1.029444,0,1.029444,4.072559,67.87585,0.129845,0,0.8235551,0,2.828091
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.048014,66.02482,43.94576,0.9088188,0.9088188,0,0,0,0.9088188,115.3161,0,0,0,1.048014,0.9566514,0.9088188,0,0,2.031714,2.725147,0.09136271,0,0.09136271,4.159234,69.32042,0.1298294,0.9997007,0.8384113,0,3.773161
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.060172,68.6326,45.87659,0.431441,0.431441,0,0,0,0.431441,245.7282,0,0,0,1.060172,0.4541484,0.431441,0,0,1.940351,2.807373,0.6060237,0,0.6060237,4.734158,78.90247,0.1297259,0.4745851,0.8481377,0,3.867545
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6443153,60.92839,47.8306,0.9820924,0.9820924,0,0,0,0.9820924,65.60638,0,1.110223E-16,0,0.6443153,1.033782,0.9820924,0,0,1.334327,3.352794,0,0.3894662,-0.3894662,4.323625,72.06026,0.1297259,1.080302,0.5154522,0,3.99711
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7079058,63.76743,49.0895,0.3224286,0.3224286,0,-1,0,0.3224286,219.5543,0,0,0,0.7079058,0.3393986,0.3224286,0,0,1.767068,2.963328,0.3685073,0,0.3685073,4.673221,77.88686,0.1296631,0.3546715,0.5663247,0,3.671234
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5506724,60.89094,49.69964,0,0,0,-1,0,0,0,0,0,0,0.5506724,0,0,0,0,1.39856,3.294985,0.5506724,0,0.5506724,5.195635,86.59374,0.1295693,0,0.4405379,0,3.845657
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3920464,58.26635,50.44108,0.9849169,0.9849169,0,-1,0,0.9849169,39.80503,0,1.110223E-16,0,0.3920464,1.036755,0.9849169,0,0,0.8478879,3.79059,0,0.6447082,-0.6447082,4.516053,75.2674,0.1295693,1.083409,0.3136371,0,4.182636
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1328059,52.59893,50.04719,0.7283911,0.7283911,0,-1,0,0.7283911,18.23278,0,1.110223E-16,0,0.1328059,0.7667274,0.7283911,0,0,1.56423,3.145882,0,0.6339215,-0.6339215,3.847841,64.13055,0.1295693,0.8012302,0.1062448,0,3.278688
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04462672,49.36512,48.5257,0.4613927,0.4613927,0,-1,0,0.4613927,9.672176,0,1.110223E-16,0,0.04462672,0.4856766,0.4613927,0,0,2.268588,2.51196,0,0.4410498,-0.4410498,3.382934,56.38211,0.1295693,0.507532,0.03570138,0,2.556587
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,47.18184,47.18184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758643,2.07091,0,0,0,3.382934,56.38211,0.1295693,0,0,0,2.07091
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,45.66034,45.66034,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.758643,2.07091,0,0.3414772,-0.3414772,3.022985,50.38298,0.1295693,0.3568437,0,0,2.07091
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,44.20063,44.20063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.138062,1.729433,0,0,0,3.022985,50.38298,0.1295693,0,0,0,1.729433
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,42.77181,42.77181,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.138062,1.729433,0,0.2044852,-0.2044852,2.807439,46.79055,0.1295693,0.213687,0,0,1.729433
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.365268,1.524948,0,0,0,2.807439,46.79055,0.1295693,0,0,0,1.524948
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,41.01089,41.01089,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.365268,1.524948,0,0.09335871,-0.09335871,2.70903,45.15041,0.1295693,0.09755985,0,0,1.524948
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.12271,40.12271,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.469,1.431589,0,0.09909391,-0.09909391,2.604576,43.40951,0.1295693,0.1035531,0,0,1.431589
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,39.4894,39.4894,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.579104,1.332495,0,0.1575869,-0.1575869,2.438465,40.641,0.1295693,0.1646783,0,0,1.332495
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.86381,38.86381,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.7542,1.174909,0,0.2536991,-0.2536991,2.171042,36.18397,0.1295693,0.2651155,0,0,1.174909
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,38.33862,38.33862,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.036088,0.9212095,0,0.03798828,-0.03798828,2.130999,35.51658,0.1295693,0.03969775,0,0,0.9212095
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.88294,37.88294,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.078298,0.8832211,0,0.08013467,-0.08013467,2.04653,34.10876,0.1295693,0.08374073,0,0,0.8832211
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01599305,37.9697,37.68986,0,0,0,0,0,0,0,0,0,0,0.01599305,0,0,0,0,4.167336,0.8030865,0.01599305,0,0.01599305,2.061702,34.36163,0.1295666,0,0.01279444,0,0.8190795
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3587563,43.85544,37.34231,0.7582036,0.7582036,0,0,0,0.7582036,47.31661,0,1.110223E-16,0,0.3587563,0.7981091,0.7582036,0,0,4.151343,0.8174802,0,0.4393528,-0.4393528,1.598584,26.64301,0.1295666,0.834024,0.287005,0,1.176237
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7294517,52.09108,38.12237,0.4077979,0.4077979,0,0,0,0.4077979,178.8758,0,0,0,0.7294517,0.4292609,0.4077979,0,0,4.639513,0.3781274,0.3001907,0,0.3001907,1.88337,31.38943,0.1295155,0.4485776,0.5835613,0,1.107579
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.739745,54.51907,40.12271,0.4458244,0.4458244,0,-1,0,0.4458244,165.9274,0,0,0,0.739745,0.4692889,0.4458244,0,0,4.339322,0.6482991,0.2704562,0,0.2704562,2.139947,35.66571,0.1294696,0.4904068,0.591796,0,1.388044
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7900204,57.62209,41.92225,0,0,0,0,0,0,0,0,0,0,0.7900204,0,0,0,0,4.068866,0.8917096,0.7900204,0,0.7900204,2.889426,48.15701,0.1293355,0,0.6320163,0,1.68173
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.080652,66.68904,43.81446,0.5266382,0.5266382,0,0,0,0.5266382,205.1983,0,0,0,1.080652,0.554356,0.5266382,0,0,3.278846,1.602728,0.5262964,0,0.5262964,3.388715,56.47846,0.1292463,0.579302,0.8645219,0,2.68338
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.138138,70.46222,45.70668,0,0,0,0,0,0,0,0,0,0,1.138138,0,0,0,0,2.752549,2.076395,1.138138,0,1.138138,4.468447,74.47396,0.1290539,0,0.9105101,0,3.214532
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9409956,67.72761,47.66068,1.435258,1.435258,0.425,0,0.172125,1.435258,65.56281,0,0,0,0.9409956,1.06343,1.010258,0,0,1.614412,3.100718,0,0.122434,-0.122434,4.33939,72.32302,0.1290539,1.578784,0.7527965,1.7,4.041714
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6848239,63.04749,48.91959,1.021583,1.021583,0,-1,0,1.021583,67.03554,0,0,0,0.6848239,1.075351,1.021583,0,0,1.750449,2.978284,0,0.390527,-0.390527,3.927738,65.46217,0.1290539,1.123742,0.5478591,0,3.663108
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6572992,63.09423,49.52973,0.5584776,0.5584776,0,-1,0,0.5584776,117.6948,0,0,0,0.6572992,0.5878711,0.5584776,0,0,2.184368,2.587758,0.06942809,0,0.06942809,3.993603,66.55993,0.1290422,0.6143253,0.5258394,0,3.245057
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5015803,60.42426,50.26345,0,0,0,-1,0,0,0,0,0,0,0.5015803,0,0,0,0,2.11494,2.650243,0.5015803,0,0.5015803,4.469444,74.49059,0.1289576,0,0.4012643,0,3.151823
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.286317,55.47757,49.86956,0.4933532,0.4933532,0,-1,0,0.4933532,58.0349,0,5.551115E-17,0,0.286317,0.5193191,0.4933532,0,0,1.61336,3.101665,0,0.2330021,-0.2330021,4.223839,70.39717,0.1289576,0.5426885,0.2290536,0,3.387982
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06502493,49.58062,48.35578,0.7009362,0.7009362,0,-1,0,0.7009362,9.27687,0,0,0,0.06502493,0.7378276,0.7009362,0,0,1.872251,2.868663,0,0.6728026,-0.6728026,3.514642,58.57726,0.1289576,0.7710298,0.05201995,0,2.933688
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,47.0042,47.0042,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.61981,2.19586,0,0.3396335,-0.3396335,3.156637,52.61052,0.1289576,0.354917,0,0,2.19586
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,45.4827,45.4827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.99718,1.856227,0,0,0,3.156637,52.61052,0.1289576,0,0,0,1.856227
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,44.03072,44.03072,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.99718,1.856227,0,0.2528783,-0.2528783,2.89008,48.1679,0.1289576,0.2642578,0,0,1.856227
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,42.61735,42.61735,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.278156,1.603348,0,0.1445938,-0.1445938,2.737665,45.62766,0.1289576,0.1511005,0,0,1.603348
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,41.70599,41.70599,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.438816,1.458755,0,0.1096813,-0.1096813,2.622051,43.70076,0.1289576,0.1146169,0,0,1.458755
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.90277,40.90277,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.560684,1.349073,0,0.06732383,-0.06732383,2.551085,42.518,0.1289576,0.0703534,0,0,1.349073
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.01458,40.01458,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.635488,1.281749,0,0.1619481,-0.1619481,2.380377,39.67287,0.1289576,0.1692358,0,0,1.281749
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,39.40444,39.40444,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.815431,1.119801,0,0.004616051,-0.004616051,2.375511,39.59177,0.1289576,0.004823774,0,0,1.119801
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,38.77113,38.77113,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.82056,1.115185,0,0.01300878,-0.01300878,2.361799,39.36323,0.1289576,0.01359418,0,0,1.115185
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,38.25366,38.25366,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.835014,1.102177,0,0.2932107,-0.2932107,2.052727,34.21206,0.1289576,0.3064052,0,0,1.102177
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,37.79799,37.79799,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,4.160803,0.8089659,0,0.04774156,-0.04774156,2.002403,33.37332,0.1289576,0.04988993,0,0,0.8089659
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03337562,38.18193,37.59718,0.1644365,0.1644365,0,0,0,0.1644365,20.29696,0,0,0,0.03337562,0.1730911,0.1644365,0,0,4.21385,0.7612243,0,0.1397155,-0.1397155,1.85513,30.91878,0.1289576,0.1808802,0.0267005,0,0.7946
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1469025,39.85023,37.24963,0.732725,0.732725,0.425,0,0.172125,0.732725,20.04879,0,0,0,0.1469025,0.323921,0.3077249,0,0,4.369089,0.6215089,0,0.1770185,-0.1770185,1.668536,27.80888,0.1289576,0.8059974,0.117522,1.7,0.7684113
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2788591,43.05111,38.01424,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,47.92962,0,0,0,0.2788591,0,0,1.118191,1.062281,4.565776,0.4444903,1.34114,0,1.34114,2.940854,49.01413,0.1292365,0.6399905,0.2230873,1.7,0.7233495
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4413964,48.23318,39.99141,0.6586404,0.6586404,0,-1,0,0.6586404,67.0163,0,0,0,0.4413964,0.6933057,0.6586404,0,0,3.224636,1.651516,0,0.2519093,-0.2519093,2.675318,44.58854,0.1292365,0.7245045,0.3531171,0,2.092913
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7337156,56.2356,41.79095,1.572596,1.572596,0.425,0,0.172125,1.572596,46.65634,0,0,0,0.7337156,1.207995,1.147596,0,0,3.504535,1.399607,0,0.4742798,-0.4742798,2.175383,36.25631,0.1292365,1.729855,0.5869725,1.7,2.133323
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9307672,62.80619,43.63683,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3673.974,0,0,0,0.9307672,0,0,1.452632,1.38,4.031513,0.9253272,2.310767,0,2.310767,4.367569,72.79268,0.1292636,0.02786748,0.7446138,1.7,1.856094
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9311076,65.00375,45.52904,0.6306826,0.6306826,1.380839,0,0.433069,0.6306826,147.6349,0,0,0,0.9311076,0,0,0.7501562,0.7126484,1.720746,3.005018,1.643756,0,1.643756,5.926973,98.78269,0.1293641,0.6937508,0.7448861,1.7,3.936126
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7745999,63.47197,47.44443,0.04750146,0.04750146,0,0,0,0.04750146,1630.686,0.6476086,0,0,0.7745999,0.05000154,0.04750146,0,0,0.07698972,4.484398,0.07698972,0,0.07698972,6.000012,100,0.1293512,0.05225161,0.6196799,0,5.258998
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6613398,62.27325,48.70333,0.6607872,0.6607872,0,-1,0,0.6607872,100.0836,0,0,0,0.6613398,0.6955655,0.6607872,0,0,0,4.553689,0,0.0342257,-0.0342257,5.963935,99.39872,0.1293512,0.7268659,0.5290719,0,5.215029
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7824468,65.75887,49.30575,0.6460092,0.6460092,0,-1,0,0.6460092,121.1201,0.06440857,0,0,0.7824468,0.6800097,0.6460092,0,0,0.03802856,4.519463,0.03802856,0,0.03802856,6.000012,100,0.1293448,0.7106102,0.6259574,0,5.30191
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4443915,58.91001,50.00085,1.015466,1.015466,0,-1,0,1.015466,43.76231,0,0,0,0.4443915,1.068912,1.015466,0,0,0,4.553689,0,0.6245204,-0.6245204,5.34171,89.02832,0.1293448,1.117013,0.3555132,0,4.99808
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1719843,52.92638,49.61469,0.7002127,0.7002127,0,-1,0,0.7002127,24.56173,0,0,0,0.1719843,0.737066,0.7002127,0,0,0.6939116,3.929168,0,0.5650817,-0.5650817,4.746061,79.10086,0.1293448,0.7702339,0.1375874,0,4.101153
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05845817,49.23044,48.13181,0.1604515,0.1604515,0,-1,0,0.1604515,36.43356,0,0,0,0.05845817,0.1688963,0.1604515,0,0,1.32178,3.364087,0,0.1104381,-0.1104381,4.629649,77.16067,0.1293448,0.1764966,0.04676654,0,3.422545
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,46.78794,46.78794,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.444489,3.253649,0,0.08880856,-0.08880856,4.536037,75.60046,0.1293448,0.09280494,0,0,3.253649
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,45.26645,45.26645,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.543165,3.16484,0,0.6241443,-0.6241443,3.878131,64.63539,0.1293448,0.6522307,0,0,3.16484
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,43.85308,43.85308,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.236659,2.540696,0,0.6628589,-0.6628589,3.179416,52.99017,0.1293448,0.6926876,0,0,2.540696
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,42.46288,42.46288,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.973169,1.877837,0,0.3718549,-0.3718549,2.787447,46.45736,0.1293448,0.3885884,0,0,1.877837
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,41.55153,41.55153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386341,1.505982,0,0,0,2.787447,46.45736,0.1293448,0,0,0,1.505982
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,40.7483,40.7483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386341,1.505982,0,0,0,2.787447,46.45736,0.1293448,0,0,0,1.505982
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386341,1.505982,0,0,0,2.787447,46.45736,0.1293448,0,0,0,1.505982
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,39.27314,39.27314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386341,1.505982,0,0,0,2.787447,46.45736,0.1293448,0,0,0,1.505982
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,38.63983,38.63983,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.386341,1.505982,0,0.09843325,-0.09843325,2.683689,44.72807,0.1293448,0.1028627,0,0,1.505982
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,38.12237,38.12237,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.495711,1.407549,0,0.001071022,-0.001071022,2.68256,44.70925,0.1293448,0.001119219,0,0,1.407549
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,37.68986,37.68986,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.496901,1.406478,0,0.1332004,-0.1332004,2.542155,42.36916,0.1293448,0.1391944,0,0,1.406478
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02535047,37.93252,37.48906,0,0,0,0,0,0,0,0,0,0,0.02535047,0,0,0,0,3.644902,1.273277,0.02535047,0,0.02535047,2.566204,42.76999,0.1293405,0,0.02028037,0,1.298628
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2406987,41.44531,37.14151,0,0,0,0,0,0,0,0,0,0,0.2406987,0,0,0,0,3.619551,1.296093,0.2406987,0,0.2406987,2.794551,46.57576,0.1293002,0,0.1925589,0,1.536792
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2549715,42.4715,37.88294,0.3030995,0.3030995,0,0,0,0.3030995,84.12139,0,0,0,0.2549715,0.319052,0.3030995,0,0,3.378853,1.512722,0,0.06408057,-0.06408057,2.727004,45.44998,0.1293002,0.3334094,0.2039772,0,1.767693
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7174564,53.75133,39.86012,0.5999525,0.5999525,0,-1,0,0.5999525,119.5855,0,0,0,0.7174564,0.6315289,0.5999525,0,0,3.450053,1.448641,0.08592752,0,0.08592752,2.808522,46.80861,0.1292857,0.6599477,0.5739651,0,2.166097
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.962501,61.25434,41.64421,0.3023507,0.3023507,0,0,0,0.3023507,318.3392,0,0,0,0.962501,0.3182639,0.3023507,0,0,3.364126,1.525976,0.6442371,0,0.6442371,3.419699,56.99487,0.1291778,0.3325858,0.7700008,0,2.488477
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8091372,59.81235,43.49008,1.535366,1.535366,0.425,0,0.172125,1.535366,52.69995,0,0,0,0.8091372,1.168807,1.110366,0,0,2.719888,2.105789,0,0.3596694,-0.3596694,3.040574,50.67614,0.1291778,1.688903,0.6473098,1.7,2.914927
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8816698,63.61233,45.35141,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8816698,0,0,1.452632,1.38,3.119521,1.74612,2.26167,0,2.26167,5.186183,86.4362,0.1292031,0,0.7053359,1.7,2.62779
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.128267,72.10432,47.26679,0.2699513,0.2699513,0,0,0,0.2699513,417.952,0,0,0,1.128267,0.2841593,0.2699513,0,0,0.8578513,3.781623,0.8441077,0,0.8441077,5.986974,99.78269,0.1290623,0.2969465,0.9026136,0,4.90989
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.778464,64.72998,48.47935,0.09396695,0.09396695,0,-1,0,0.09396695,828.4445,0.6658078,0,0,0.778464,0.09891258,0.09396695,0,0,0.0137436,4.54132,0.0137436,0,0.0137436,6.000012,100,0.12906,0.1033636,0.6227712,0,5.319784
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5765965,60.80032,49.0895,0.004745426,0.004745426,0,-1,0,0.004745426,12150.58,0.5716013,0,0,0.5765965,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.12906,0.005219969,0.4612772,0,5.130285
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3488329,56.67236,49.7846,0.08453637,0.08453637,0,-1,0,0.08453637,412.6423,0.2598472,0,0,0.3488329,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.12906,0.09299001,0.2790663,0,4.902522
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2922846,55.10919,49.39843,0,0,0,-1,0,0,0,0.2922846,0,0,0.2922846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12906,0,0.2338277,0,4.845973
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06756295,49.14598,47.87693,0.05240665,0.05240665,0,-1,0,0.05240665,128.9205,0.01239805,0,0,0.06756295,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.12906,0.05764732,0.05405036,0,4.621252
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,46.52535,46.52535,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.12906,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,45.0502,45.0502,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.12906,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,43.63683,43.63683,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.12906,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,42.24663,42.24663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.12906,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,41.38161,41.38161,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.12906,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,40.60155,40.60155,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.12906,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,39.70565,39.70565,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.12906,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.14185,39.14185,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.12906,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,38.51626,38.51626,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.12906,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.99107,37.99107,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.12906,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,37.58173,37.58173,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.12906,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02331265,37.78838,37.38093,0,0,0,0,0,0,0,0,0,0,0.02331265,0,0,0,0,4.490803,0.5119665,0.02331265,0,0.02331265,1.761779,29.36292,0.1290561,0,0.01865012,0,0.5352791
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1481474,39.65279,37.03338,0.147246,0.147246,0,0,0,0.147246,100.6122,0,0,0,0.1481474,0.1549958,0.147246,0,0,4.46749,0.5329478,0,0.006848348,-0.006848348,1.75456,29.24261,0.1290561,0.1619706,0.1185179,0,0.6810952
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1716556,40.8087,37.75165,0,0,0,0,0,0,0,0,0,0,0.1716556,0,0,0,0,4.4751,0.5260995,0.1716556,0,0.1716556,1.917407,31.95672,0.1290275,0,0.1373245,0,0.6977552
