Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2261993,43.81108,39.70565,0.525109,0.525109,0,-1,0,0.525109,43.07663,0,0,0,0.2261993,0.5527464,0.525109,0,0,4.303444,0.6805896,0,0.3265471,-0.3265471,1.573196,26.21988,0.1290275,0.5776199,0.1809594,0,0.9067888
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4070096,49.13406,41.48974,0,0,0,0,0,0,0,0,0,0,0.4070096,0,0,0,0,4.666274,0.3540425,0.4070096,0,0.4070096,1.959319,32.65525,0.1289597,0,0.3256077,0,0.7610521
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5219285,53.36904,43.28928,0,0,0,0,0,0,0,0,0,0,0.5219285,0,0,0,0,4.259264,0.7203511,0.5219285,0,0.5219285,2.454464,40.90765,0.128873,0,0.4175428,0,1.24228
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5610334,56.17575,45.13515,0.2818516,0.2818516,0,0,0,0.2818516,199.0527,0,0,0,0.5610334,0.2966859,0.2818516,0,0,3.737336,1.190087,0.2643475,0,0.2643475,2.705246,45.08735,0.1288291,0.3100368,0.4488267,0,1.75112
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2734894,52.29481,47.05054,0.6088378,0.6088378,0,0,0,0.6088378,44.91991,0,1.110223E-16,0,0.2734894,0.6408819,0.6088378,0,0,3.472988,1.427999,0,0.3673925,-0.3673925,2.31798,38.63293,0.1288291,0.6697215,0.2187915,0,1.701489
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5699477,59.75587,48.2631,0,0,0,-1,0,0,0,0,0,0,0.5699477,0,0,0,0,3.881202,1.060607,0.5699477,0,0.5699477,2.85868,47.64457,0.1287345,0,0.4559582,0,1.630555
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2231271,53.1769,48.87325,0.08320251,0.08320251,0,-1,0,0.08320251,268.1735,0,0,0,0.2231271,0.08758159,0.08320251,0,0,3.311255,1.57356,0.1355455,0,0.1355455,2.98727,49.78773,0.128712,0.09152277,0.1785017,0,1.796687
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06857134,50.91769,49.61469,0.4177419,0.4177419,0,-1,0,0.4177419,16.41476,0,5.551115E-17,0,0.06857134,0.4397283,0.4177419,0,0,3.175709,1.695551,0,0.371157,-0.371157,2.596036,43.26718,0.128712,0.4595161,0.05485708,0,1.764122
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02888853,49.76561,49.22079,0.6088179,0.6088179,0,-1,0,0.6088179,4.745021,0,0,0,0.02888853,0.6408609,0.6088179,0,0,3.588106,1.324394,0,0.6119724,-0.6119724,1.950961,32.51595,0.128712,0.6696997,0.02311083,0,1.353282
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02652099,48.19437,47.6993,0,0,0,-1,0,0,0,0,0,0,0.02652099,0,0,0,0,4.268075,0.7124215,0.02652099,0,0.02652099,1.976121,32.93528,0.1287076,0,0.02121679,0,0.7389425
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,46.3091,46.3091,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.241554,0.7362904,0,0.3078901,-0.3078901,1.651576,27.52621,0.1287076,0.3217452,0,0,0.7362904
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.583654,0.4284002,0,0,0,1.651576,27.52621,0.1287076,0,0,0,0.4284002
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,43.46691,43.46691,0.4908852,0.4069802,0,-1,0,0.4069802,0,0,0.08390495,0.1329935,0,0.4284002,0.4069802,0,0,4.583654,0.4284002,0,0.4284002,-0.4284002,1.200002,20,0.1287076,0.5399737,0,0,0.4284002
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,42.11533,42.11533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,41.22715,41.22715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,40.44709,40.44709,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,39.59752,39.59752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.03372,39.03372,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.90611,37.90611,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287076,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,37.48906,37.48906,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128926,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02304045,37.69844,37.29597,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.01085,2.220446E-16,0,0,0.02304045,0,0,1.452632,1.38,3.679654,1.242,1.40304,0,1.40304,3.840226,64.00365,0.1291499,0.1582957,0.01843236,1.7,1.26504
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09423913,38.62726,36.97159,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.45939,0,0,0,0.09423913,0,0,1.215714,1.154928,2.276614,2.504736,1.249167,0,1.249167,5.02529,83.75468,0.1294386,0.5327147,0.07539131,1.7,2.598975
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1706146,40.7032,37.66669,1.129928,1.129928,0,0,0,1.129928,15.09961,0,0,0,0.1706146,1.189398,1.129928,0,0,1.027447,3.628987,0,1.018783,-1.018783,3.951399,65.85651,0.1294386,1.242921,0.1364917,0,3.799602
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2209714,43.60277,39.59752,0,0,0,-1,0,0,0,0,0,0,0.2209714,0,0,0,0,2.159428,2.610204,0.2209714,0,0.2209714,4.161031,69.35037,0.129402,0,0.1767771,0,2.831175
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.86216,58.60729,41.35844,0.3455399,0.3455399,0,0,0,0.3455399,249.511,0,0,0,0.86216,0.3637262,0.3455399,0,0,1.938456,2.809078,0.4984338,0,0.4984338,4.633887,77.23129,0.1293194,0.3800938,0.689728,0,3.671238
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.138168,67.34833,43.14253,0,0,0,0,0,0,0,0,0,0,1.138168,0,0,0,0,1.440022,3.257669,1.138168,0,1.138168,5.713648,95.22727,0.1291314,0,0.9105346,0,4.395837
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.128417,69.35068,45.00386,0.512881,0.512881,0,0,0,0.512881,220.0154,0.2866885,0,0,1.128417,0.5398747,0.512881,0,0,0.3018542,4.28202,0.3018542,0,0.3018542,6.000012,100,0.1290816,0.5641691,0.9027339,0,5.410438
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7642412,62.58875,46.8729,0.5796205,0.5796205,0,0,0,0.5796205,131.852,0.1541144,0,0,0.7642412,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1290816,0.6375825,0.611393,0,5.31793
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7774398,64.26989,48.09319,1.139263,1.139263,0,-1,0,1.139263,68.24059,0,0,0,0.7774398,1.199224,1.139263,0,0,0,4.553689,0,0.4217843,-0.4217843,5.555412,92.59002,0.1290816,1.253189,0.6219519,0,5.331129
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7067242,63.30983,48.70333,0,0,0,-1,0,0,0,0.2380749,0,0,0.7067242,0,0,0,0,0.4686493,4.131905,0.4686493,0,0.4686493,6.000012,100,0.1290043,0,0.5653794,0,4.838629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3821296,56.95826,49.39843,0.1424959,0.1424959,0,-1,0,0.1424959,268.1687,0.2321338,0,0,0.3821296,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1290043,0.1567455,0.3057037,0,4.935819
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1118939,51.13379,49.00454,0.4864914,0.4864914,0,-1,0,0.4864914,23.00019,0,5.551115E-17,0,0.1118939,0.5120963,0.4864914,0,0,0,4.553689,0,0.4002023,-0.4002023,5.578162,92.96918,0.1290043,0.5351406,0.08951515,0,4.665583
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06899172,48.77581,47.48305,0,0,0,-1,0,0,0,0,0,0,0.06899172,0,0,0,0,0.4446692,4.153487,0.06899172,0,0.06899172,5.643613,94.06003,0.128993,0,0.05519338,0,4.222478
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,46.09285,46.09285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3756775,4.215579,0,0,0,5.643613,94.06003,0.128993,0,0,0,4.215579
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,44.65631,44.65631,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3756775,4.215579,0,0.6919366,-0.6919366,4.914248,81.90397,0.128993,0.7230737,0,0,4.215579
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,43.26611,43.26611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.144496,3.523643,0,0,0,4.914248,81.90397,0.128993,0,0,0,3.523643
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.144496,3.523643,0,0,0,4.914248,81.90397,0.128993,0,0,0,3.523643
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.03406,41.03406,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.144496,3.523643,0,0.292457,-0.292457,4.605971,76.76603,0.128993,0.3056175,0,0,3.523643
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.469448,3.231186,0,0,0,4.605971,76.76603,0.128993,0,0,0,3.231186
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,39.44306,39.44306,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.469448,3.231186,0,0.08937885,-0.08937885,4.511757,75.19581,0.128993,0.0934009,0,0,3.231186
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.87925,38.87925,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.568758,3.141807,0,0.08497766,-0.08497766,4.422183,73.7029,0.128993,0.08880166,0,0,3.141807
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,38.27683,38.27683,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.663177,3.056829,0,0.1211105,-0.1211105,4.294522,71.57522,0.128993,0.1265604,0,0,3.056829
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.797745,2.935719,0,0,0,4.294522,71.57522,0.128993,0,0,0,2.935719
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,37.36548,37.36548,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.797745,2.935719,0,0.02027191,-0.02027191,4.273153,71.21908,0.128993,0.02118415,0,0,2.935719
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003028137,37.24059,37.18784,0.0614612,0.0614612,0,0,0,0.0614612,4.926908,0,1.387779E-17,0,0.003028137,0.064696,0.0614612,0,0,1.820269,2.915447,0,0.06166786,-0.06166786,4.208149,70.13568,0.128993,0.06760732,0.002422509,0,2.918475
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01443328,37.09148,36.84029,0.4049496,0.4049496,0,0,0,0.4049496,3.564217,0,5.551115E-17,0,0.01443328,0.4262627,0.4049496,0,0,1.888789,2.853779,0,0.4118294,-0.4118294,3.774043,62.90059,0.128993,0.4454446,0.01154663,0,2.868212
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1063945,39.43722,37.55856,1.319447,1.319447,0.425,0,0.172125,1.319447,8.063566,0,0,0,0.1063945,0.9415236,0.8944474,0,0,2.346377,2.441949,0,0.835129,-0.835129,2.89374,48.2289,0.128993,1.451392,0.08511561,1.7,2.548344
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2373507,43.74919,39.44306,1.00472,1.00472,0,-1,0,1.00472,23.62356,0,2.220446E-16,0,0.2373507,1.0576,1.00472,0,0,3.274298,1.60682,0,0.8202494,-0.8202494,2.029121,33.81862,0.128993,1.105192,0.1898805,0,1.844171
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07676121,42.5864,41.20398,0,0,0,0,0,0,0,0,0,0,0.07676121,0,0,0,0,4.185687,0.786571,0.07676121,0,0.07676121,2.101943,35.03231,0.1289803,0,0.06140896,0,0.8633323
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5176793,52.95854,42.98807,0.2234914,0.2234914,0,0,0,0.2234914,231.6327,0,0,0,0.5176793,0.2352542,0.2234914,0,0,4.108925,0.8556561,0.2824252,0,0.2824252,2.369875,39.49784,0.1289339,0.2458406,0.4141434,0,1.373335
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7635382,60.28674,44.83394,0.2458823,0.2458823,0,0,0,0.2458823,310.53,0,0,0,0.7635382,0.2588235,0.2458823,0,0,3.8265,1.109839,0.5047147,0,0.5047147,2.84869,47.47807,0.1288509,0.2704705,0.6108305,0,1.873377
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5242399,57.08301,46.70299,0.05551459,0.05551459,0,0,0,0.05551459,944.3282,0,0,0,0.5242399,0.0584364,0.05551459,0,0,3.321785,1.564082,0.4658035,0,0.4658035,3.29059,54.84305,0.1287744,0.06106604,0.4193919,0,2.088322
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4754606,57.30532,47.87693,0.5837545,0.5837545,0,-1,0,0.5837545,81.44872,0,0,0,0.4754606,0.6144785,0.5837545,0,0,2.855982,1.983305,0,0.1390179,-0.1390179,3.144052,52.40076,0.1287744,0.64213,0.3803684,0,2.458766
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3413236,55.10966,48.44074,1.422401,1.38,0,-1,0,1.38,24.73359,2.220446E-16,0.04240063,0.1846407,0.3413236,1.452632,1.38,0,0,3.010446,1.844287,0,1.111308,-1.111308,1.97263,32.87711,0.1287744,1.564641,0.2730588,0,2.185611
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1405827,51.82318,49.13584,0.2190921,0.2190921,0,-1,0,0.2190921,64.16602,0,0,0,0.1405827,0.2306232,0.2190921,0,0,4.245233,0.7329792,0,0.09004059,-0.09004059,1.877719,31.29526,0.1287744,0.2410013,0.1124661,0,0.8735619
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06144879,49.90186,48.74195,0,0,0,-1,0,0,0,0,0,0,0.06144879,0,0,0,0,4.345278,0.6429386,0.06144879,0,0.06144879,1.936015,32.26685,0.1287643,0,0.04915904,0,0.7043874
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06970694,48.52449,47.22045,1.172989,0.729552,0,-1,0,0.729552,9.554759,0,0.4434375,0.6137138,0.06970694,0.7679495,0.729552,0,0,4.283829,0.6982425,0,0.6982425,-0.6982425,1.200002,20,0.1287643,1.290288,0.05576555,0,0.7679495
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,45.87659,45.87659,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,44.42461,44.42461,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,43.07302,43.07302,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,41.75233,41.75233,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,40.8796,40.8796,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,40.12271,40.12271,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,39.29631,39.29631,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,38.75568,38.75568,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,38.14554,38.14554,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,37.66669,37.66669,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287643,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,37.24963,37.24963,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289614,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01667484,37.37041,37.07972,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.9324,2.220446E-16,0,0,0.01667484,0,0,1.452632,1.38,3.679654,1.242,1.396675,0,1.396675,3.834188,63.903,0.1291823,0.1537187,0.01333988,1.7,1.258675
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2027436,40.33213,36.73217,1.179111,1.179111,1.7,0,0.5202,1.179111,17.19462,0,0,0,0.2027436,0,0,0.520889,0.4948446,2.282979,2.499007,0.6975883,0,0.6975883,4.495978,74.93282,0.1293426,1.297022,0.1621949,1.7,2.701751
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6283493,49.23661,37.42727,0.3216997,0.3216997,1.329112,0,0.4189477,0.3216997,195.3217,0,0,0,0.6283493,0,0,1.007413,0.957042,1.585391,3.126837,1.585391,0,1.585391,6.000012,100,0.1294302,0.3538696,0.5026795,1.7,3.755186
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6423556,51.59562,39.33493,0.4425797,0.4425797,0,-1,0,0.4425797,145.1389,0.1764821,0,0,0.6423556,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1294302,0.4868377,0.5138844,0,5.196044
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4592528,49.73192,41.07268,0.4223474,0.4223474,0,0,0,0.4223474,108.7382,0.0146766,0,0,0.4592528,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1294302,0.4645821,0.3674022,0,5.012942
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6281624,55.13189,42.85677,1.557655,1.557655,0.425,0,0.172125,1.557655,40.32744,0,0,0,0.6281624,1.192268,1.132655,0,0,0,4.553689,0,0.5641059,-0.5641059,5.405392,90.08969,0.1294302,1.71342,0.5025299,1.7,5.181851
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6391466,57.33296,44.65631,0.7722768,0.7722768,0,0,0,0.7722768,82.76134,0,0,0,0.6391466,0.8129229,0.7722768,0,0,0.6267843,3.989583,0,0.1737763,-0.1737763,5.222216,87.03676,0.1294302,0.8495044,0.5113173,0,4.62873
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8441361,64.06449,46.52535,0.7954791,0.7954791,0,0,0,0.7954791,106.1167,0,0,0,0.8441361,0.8373464,0.7954791,0,0,0.819869,3.815807,0.006789656,0,0.006789656,5.228657,87.14411,0.129429,0.875027,0.6753089,0,4.659943
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7633649,63.49716,47.6993,0.5824404,0.5824404,0,-1,0,0.5824404,131.0632,0,0,0,0.7633649,0.6130952,0.5824404,0,0,0.8130794,3.821918,0.1502697,0,0.1502697,5.371215,89.52008,0.1294044,0.6406844,0.6106919,0,4.585282
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6533703,61.6076,48.2631,0.4288735,0.4288735,0,-1,0,0.4288735,152.3457,0,0,0,0.6533703,0.4514458,0.4288735,0,0,0.6628096,3.95716,0.2019245,0,0.2019245,5.562778,92.71278,0.1293714,0.4717608,0.5226962,0,4.61053
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4650902,58.23974,48.9582,0.7145514,0.7145514,0,-1,0,0.7145514,65.08842,0,0,0,0.4650902,0.7521594,0.7145514,0,0,0.4608852,4.138892,0,0.2870692,-0.2870692,5.26018,87.6695,0.1293714,0.7860066,0.3720722,0,4.603982
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2926772,54.2098,48.5257,0,0,0,-1,0,0,0,0,0,0,0.2926772,0,0,0,0,0.7798509,3.851823,0.2926772,0,0.2926772,5.537838,92.29712,0.1293235,0,0.2341417,0,4.1445
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06454077,48.20912,47.0042,1.623222,1.38,0,-1,0,1.38,4.676867,2.220446E-16,0.243222,0.4055442,0.06454077,1.452632,1.38,0,0,0.4871737,4.115232,0,1.388091,-1.388091,4.074662,67.9109,0.1293235,1.785544,0.05163262,0,4.179773
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,45.614,45.614,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.029497,2.727142,0,0.5812385,-0.5812385,3.461983,57.6996,0.1293235,0.6073943,0,0,2.727142
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,44.18518,44.18518,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.675318,2.145903,0,0.5576689,-0.5576689,2.874148,47.90238,0.1293235,0.582764,0,0,2.145903
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,42.8336,42.8336,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.29495,1.588234,0,0.6905678,-0.6905678,2.146226,35.77036,0.1293235,0.7216433,0,0,1.588234
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,41.52836,41.52836,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.062247,0.8976666,0,0.1694135,-0.1694135,1.967649,32.79408,0.1293235,0.1770371,0,0,0.8976666
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,40.68651,40.68651,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.250484,0.7282531,0,0.07665565,-0.07665565,1.886846,31.44738,0.1293235,0.08010515,0,0,0.7282531
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.94507,39.94507,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.335657,0.6515974,0,0.1653026,-0.1653026,1.712602,28.54331,0.1293235,0.1727412,0,0,0.6515974
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.14185,39.14185,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.519327,0.4862948,0,0.162649,-0.162649,1.541155,25.68587,0.1293235,0.1699682,0,0,0.4862948
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,38.60122,38.60122,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.700048,0.3236459,0,0.1227344,-0.1227344,1.411782,23.52965,0.1293235,0.1282574,0,0,0.3236459
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.01424,38.01424,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.83642,0.2009115,0,0.1681929,-0.1681929,1.234491,20.57481,0.1293235,0.1757616,0,0,0.2009115
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,37.53539,37.53539,0.2063498,0.03108265,0,-1,0,0.03108265,0,0,0.1752671,0.1959021,0,0.03271858,0.03108265,0,0,5.0233,0.03271858,0,0.03271858,-0.03271858,1.200002,20,0.1293235,0.2269847,0,0,0.03271858
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,37.14151,37.14151,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295073,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03098376,37.5122,36.97159,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.08571,2.220446E-16,0,0,0.03098376,0,0,1.452632,1.38,3.679654,1.242,1.410984,0,1.410984,3.847762,64.12924,0.1297212,0.147633,0.02478701,1.7,1.272984
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3211659,42.4013,36.62404,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,86.27467,0,0,0,0.3211659,0,0,1.32774,1.261353,2.268671,2.511885,1.582519,0,1.582519,5.349072,89.15102,0.1299495,0.4094858,0.2569327,1.7,2.833051
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7061665,50.72042,37.31914,0.3179759,0.3179759,0,0,0,0.3179759,222.0818,0,0,0,0.7061665,0.3347114,0.3179759,0,0,0.6861515,3.936153,0.371455,0,0.371455,5.701465,95.02422,0.1298887,0.3497735,0.5649332,0,4.642319
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9780105,58.80434,39.21136,1.174241,1.174241,0,-1,0,1.174241,83.28872,0,0,0,0.9780105,1.236043,1.174241,0,0,0.3146965,4.270462,0,0.258033,-0.258033,5.429474,90.49105,0.1298887,1.291665,0.7824084,0,5.248473
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8228496,57.26135,40.9491,0.8162803,0.8162803,0,0,0,0.8162803,100.8048,0,1.110223E-16,0,0.8228496,0.8592424,0.8162803,0,0,0.6013998,4.012429,0,0.03639286,-0.03639286,5.391113,89.8517,0.1298887,0.8979083,0.6582797,0,4.835279
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.190537,68.17188,42.7023,0.4052573,0.4052573,0,0,0,0.4052573,293.773,0.1221138,0,0,1.190537,0.4265866,0.4052573,0,0,0.6418363,3.976036,0.6418363,0,0.6418363,6.000012,100,0.129784,0.445783,0.9524293,0,5.166573
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9914814,65.31605,44.53273,0.6868957,0.6868957,0,0,0,0.6868957,144.3424,0.2684333,0,0,0.9914814,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.129784,0.7555853,0.7931851,0,5.54517
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.213886,73.31817,46.35544,0.5297548,0.5297548,0,0,0,0.5297548,229.1412,0.6562496,0,0,1.213886,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.129784,0.5827302,0.971109,0,5.767575
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.020291,69.52467,47.48305,0.07980829,0.07980829,0,-1,0,0.07980829,1278.427,0.9362819,0,0,1.020291,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.129784,0.08778912,0.8162326,0,5.573979
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9327146,67.97212,48.04685,0.5715453,0.5715453,0,-1,0,0.5715453,163.1917,0.331088,0,0,0.9327146,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.129784,0.6286998,0.7461717,0,5.486403
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6552958,62.17903,48.74195,1.490868,1.38,0,-1,0,1.38,47.48521,2.220446E-16,0.1108681,0.2599549,0.6552958,1.452632,1.38,0,0,0,4.553689,0,0.7973357,-0.7973357,5.159546,85.99226,0.129784,1.639955,0.5242367,0,5.208985
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3707458,55.57595,48.30944,0.7119164,0.7119164,0,-1,0,0.7119164,52.07714,0,1.110223E-16,0,0.3707458,0.7493857,0.7119164,0,0,0.8859286,3.756353,0,0.37864,-0.37864,4.760425,79.34026,0.129784,0.7831081,0.2965966,0,4.127099
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06326588,47.96721,46.78794,0.6918323,0.6918323,0,-1,0,0.6918323,9.144684,0,1.110223E-16,0,0.06326588,0.7282445,0.6918323,0,0,1.30664,3.377713,0,0.6649787,-0.6649787,4.059476,67.65779,0.129784,0.7610155,0.05061271,0,3.440979
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,45.39775,45.39775,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.045505,2.712735,0,0.4346786,-0.4346786,3.601284,60.02129,0.129784,0.4542391,0,0,2.712735
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.96893,43.96893,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.528481,2.278056,0,1.162995,-1.162995,2.375381,39.5896,0.129784,1.215329,0,0,2.278056
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,42.64052,42.64052,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.820697,1.115062,0,0.3642046,-0.3642046,1.991475,33.19118,0.129784,0.3805939,0,0,1.115062
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,41.35844,41.35844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.225369,0.7508569,0,0,0,1.991475,33.19118,0.129784,0,0,0,0.7508569
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,40.50888,40.50888,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.225369,0.7508569,0,0.1094628,-0.1094628,1.876091,31.26812,0.129784,0.1143887,0,0,0.7508569
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.346994,0.6413941,0,0,0,1.876091,31.26812,0.129784,0,0,0,0.6413941
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.98738,38.98738,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.346994,0.6413941,0,0.1311205,-0.1311205,1.737878,28.96457,0.129784,0.1370209,0,0,0.6413941
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,38.46992,38.46992,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.492684,0.5102736,0,0.1747023,-0.1747023,1.553726,25.89537,0.129784,0.1825639,0,0,0.5102736
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.88294,37.88294,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.686797,0.3355713,0,0.1477345,-0.1477345,1.398,23.29995,0.129784,0.1543826,0,0,0.3355713
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,37.38093,37.38093,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.850947,0.1878368,0,0.1352405,-0.1352405,1.255444,20.92402,0.129784,0.1413263,0,0,0.1878368
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,37.01793,37.01793,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.001214,0.05259628,1.38,0,1.38,2.564627,42.74369,0.129976,0.07423297,0,1.7,0.05259628
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02907881,37.32391,36.81712,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,27.71841,0,0,0,0.02907881,0,0,1.452632,1.38,3.621214,1.294596,1.409079,0,1.409079,3.901396,65.02314,0.1301768,0.1153987,0.02326305,1.7,1.323675
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1432369,39.01531,36.49274,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1432369,0,0,1.452632,1.38,2.212135,2.562767,1.523237,0,1.523237,5.346466,89.10758,0.1303186,0,0.1145895,1.7,2.706004
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4445845,45.31123,37.16467,0.8062797,0.8062797,0,0,0,0.8062797,55.14023,0,1.110223E-16,0,0.4445845,0.8487155,0.8062797,0,0,0.6888983,3.933681,0,0.404131,-0.404131,4.920474,82.00774,0.1303186,0.8869077,0.3556676,0,4.378265
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4578744,47.56969,39.05689,0.5489166,0.5489166,0,-1,0,0.5489166,83.41422,0,0,0,0.4578744,0.5778069,0.5489166,0,0,1.137933,3.529549,0,0.1199325,-0.1199325,4.794054,79.90074,0.1303186,0.6038082,0.3662995,0,3.987424
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.671667,53.80384,40.79464,0.5522705,0.5522705,0,0,0,0.5522705,121.6192,0,0,0,0.671667,0.5813373,0.5522705,0,0,1.271191,3.409617,0.09032965,0,0.09032965,4.879748,81.32898,0.1303038,0.6074975,0.5373336,0,4.081284
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4651687,51.42425,42.55556,0.7208014,0.7208014,0,0,0,0.7208014,64.53494,0,0,0,0.4651687,0.7587383,0.7208014,0,0,1.180861,3.490914,0,0.2935695,-0.2935695,4.570299,76.1715,0.1303038,0.7928815,0.372135,0,3.956082
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5018146,54.06851,44.33193,0.4758584,0.4758584,0,0,0,0.4758584,105.4546,0,0,0,0.5018146,0.5009036,0.4758584,0,0,1.50705,3.197344,0.000910971,0,0.000910971,4.571163,76.18591,0.1303037,0.5234443,0.4014517,0,3.699159
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2555078,50.9969,46.13919,0,0,0,0,0,0,0,0,0,0,0.2555078,0,0,0,0,1.506139,3.198164,0.2555078,0,0.2555078,4.813559,80.22583,0.1302621,0,0.2044062,0,3.453672
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.0808164,48.82798,47.31313,0,0,0,-1,0,0,0,0,0,0,0.0808164,0,0,0,0,1.250631,3.428121,0.0808164,0,0.0808164,4.890228,81.50365,0.130249,0,0.06465312,0,3.508937
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2681974,53.04538,47.87693,0.7204371,0.7204371,0,-1,0,0.7204371,37.22704,0,1.110223E-16,0,0.2681974,0.7583548,0.7204371,0,0,1.169815,3.500856,0,0.4901574,-0.4901574,4.373557,72.89247,0.130249,0.7924808,0.2145579,0,3.769053
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1228357,50.85893,48.5257,1.151307,1.151307,0,-1,0,1.151307,10.66923,0,0,0,0.1228357,1.211903,1.151307,0,0,1.714434,3.010698,0,1.089067,-1.089067,3.22558,53.75956,0.130249,1.266438,0.09826854,0,3.133534
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04395213,48.91752,48.09319,0.5359271,0.5359271,0,-1,0,0.5359271,8.201138,0,0,0,0.04395213,0.5641338,0.5359271,0,0,2.924508,1.921631,0,0.5201817,-0.5201817,2.67726,44.62091,0.130249,0.5895199,0.0351617,0,1.965584
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06135666,47.7135,46.57169,0,0,0,-1,0,0,0,0,0,0,0.06135666,0,0,0,0,3.502488,1.40145,0.06135666,0,0.06135666,2.735468,45.59105,0.130239,0,0.04908533,0,1.462806
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,45.18149,45.18149,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,3.441131,1.456671,0,1.212936,-1.212936,1.456921,24.28197,0.130239,1.267518,0,0,1.456671
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,43.79129,43.79129,0.9385688,0.231548,0,-1,0,0.231548,0,0,0.7070208,0.8008777,0,0.2437347,0.231548,0,0,4.788838,0.2437347,0,0.2437347,-0.2437347,1.200002,20,0.130239,1.032426,0,0,0.2437347
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,42.48605,42.48605,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,41.22715,41.22715,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,40.37758,40.37758,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.86381,38.86381,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,38.36179,38.36179,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,37.77482,37.77482,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,37.29597,37.29597,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130239,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.92525,36.92525,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304549,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02041991,37.0643,36.709,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.30756,2.220446E-16,0,0,0.02041991,0,0,1.452632,1.38,3.679654,1.242,1.40042,0,1.40042,3.83774,63.96221,0.1306554,0.1163373,0.01633593,1.7,1.26242
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2630759,41.0777,36.38462,0.871856,0.871856,1.7,0,0.5202,0.871856,30.17424,0,0,0,0.2630759,0,0,0.828144,0.7867368,2.279234,2.502378,1.049813,0,1.049813,4.83368,80.56117,0.1308914,0.9590416,0.2104607,1.7,2.765454
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4320405,44.95526,37.05655,0.9395765,0.9395765,0,0,0,0.9395765,45.98248,1.110223E-16,0,0,0.4320405,0.9890279,0.9395765,0,0,1.229422,3.447209,0,0.5569873,-0.5569873,4.246564,70.77592,0.1308914,1.033534,0.3456324,0,3.87925
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5464392,49.19255,38.92559,0.6763949,0.6763949,0,-1,0,0.6763949,80.78701,0,0,0,0.5464392,0.7119946,0.6763949,0,0,1.848297,2.890222,0,0.1655554,-0.1655554,4.072053,67.86742,0.1308914,0.7440344,0.4371514,0,3.436661
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6180319,52.53307,40.66335,0.3572555,0.3572555,0,0,0,0.3572555,172.9944,0,0,0,0.6180319,0.3760584,0.3572555,0,0,2.032247,2.724667,0.2419735,0,0.2419735,4.30161,71.69334,0.130852,0.392981,0.4944255,0,3.342699
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5253798,52.48839,42.40109,0.1774172,0.1774172,0,0,0,0.1774172,296.1267,0,0,0,0.5253798,0.186755,0.1774172,0,0,1.790274,2.942443,0.3386248,0,0.3386248,4.622857,77.04746,0.130797,0.195159,0.4203039,0,3.467823
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7814487,59.93953,44.16201,0.1656805,0.1656805,0,0,0,0.1656805,471.6601,0,0,0,0.7814487,0.1744005,0.1656805,0,0,1.451649,3.247205,0.6070482,0,0.6070482,5.198754,86.64572,0.1306984,0.1822485,0.625159,0,4.028654
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7362662,60.92856,45.96155,0.2478037,0.2478037,0,0,0,0.2478037,297.1167,0,0,0,0.7362662,0.260846,0.2478037,0,0,0.8446005,3.793549,0.4754201,0,0.4754201,5.649777,94.16276,0.1306214,0.2725841,0.5890129,0,4.529815
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9442135,67.14017,47.08916,0.597298,0.597298,0,-1,0,0.597298,158.0808,0,0,0,0.9442135,0.6287348,0.597298,0,0,0.3691804,4.221426,0.3154787,0,0.3154787,5.949066,99.1509,0.1305703,0.6570278,0.7553708,0,5.16564
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5265522,58.16331,47.66068,0.04002695,0.04002695,0,-1,0,0.04002695,1315.494,0.430717,0,0,0.5265522,0.04213363,0.04002695,0,0,0.05370161,4.505357,0.05370161,0,0.05370161,6.000012,100,0.1305616,0.04402965,0.4212418,0,5.031909
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5782073,60.03772,48.35578,0.4503114,0.4503114,0,-1,0,0.4503114,128.4017,0.1041953,0,0,0.5782073,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1305616,0.4953425,0.4625658,0,5.131896
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3204766,54.1365,47.91555,1.241904,1.241904,0,-1,0,1.241904,25.80526,0,2.220446E-16,0,0.3204766,1.307268,1.241904,0,0,0,4.553689,0,0.9867911,-0.9867911,4.959843,82.66388,0.1305616,1.366095,0.2563813,0,4.874166
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04292902,47.19024,46.39406,0.8493614,0.8493614,0,-1,0,0.8493614,5.05427,0,0,0,0.04292902,0.8940647,0.8493614,0,0,1.096435,3.566898,0,0.8511356,-0.8511356,4.062667,67.71098,0.1305616,0.9342976,0.03434321,0,3.609827
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,45.00386,45.00386,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.042141,2.715762,0,0.9877481,-0.9877481,3.021489,50.35806,0.1305616,1.032197,0,0,2.715762
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,43.63683,43.63683,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.139639,1.728014,0,0.7782652,-0.7782652,2.201126,36.68536,0.1305616,0.8132871,0,0,1.728014
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,42.33931,42.33931,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.004378,0.9497489,0,0.2326633,-0.2326633,1.955877,32.59789,0.1305616,0.2431332,0,0,0.9497489
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,41.07268,41.07268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262893,0.7170856,0,0,0,1.955877,32.59789,0.1305616,0,0,0,0.7170856
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,40.25401,40.25401,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.262893,0.7170856,0,0.008233406,-0.008233406,1.947198,32.45324,0.1305616,0.008603909,0,0,0.7170856
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,39.53574,39.53574,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.272041,0.7088522,0,0.2467205,-0.2467205,1.687132,28.11881,0.1305616,0.2578229,0,0,0.7088522
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,38.77113,38.77113,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.546175,0.4621317,0,0.01339532,-0.01339532,1.673012,27.88348,0.1305616,0.01399811,0,0,0.4621317
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.561059,0.4487364,0,0,0,1.673012,27.88348,0.1305616,0,0,0,0.4487364
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,37.66669,37.66669,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.561059,0.4487364,0,0.1707487,-0.1707487,1.493027,24.88374,0.1305616,0.1784324,0,0,0.4487364
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,37.18784,37.18784,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.750779,0.2779877,0,0.008556702,-0.008556702,1.484008,24.73341,0.1305616,0.008941754,0,0,0.2779877
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.81712,36.81712,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.760287,0.269431,0,0.1232215,-0.1232215,1.354121,22.56863,0.1305616,0.1287665,0,0,0.269431
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01922308,36.9583,36.62404,0,0,0,0,0,0,0,0,0,0,0.01922308,0,0,0,0,4.8972,0.1462094,0.01922308,0,0.01922308,1.372357,22.87258,0.1305585,0,0.01537846,0,0.1654325
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2790075,41.25946,36.27649,0.08130445,0.08130445,0,0,0,0.08130445,343.1638,0,0,0,0.2790075,0.08558363,0.08130445,0,0,4.877976,0.1635102,0.1934238,0,0.1934238,1.555855,25.93087,0.1305272,0.08943489,0.223206,0,0.4425177
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6711231,49.59084,36.94842,0.1485194,0.1485194,0,0,0,0.1485194,451.8756,0,0,0,0.6711231,0.1563362,0.1485194,0,0,4.684553,0.3375916,0.5147869,0,0.5147869,2.044225,34.07035,0.1304439,0.1633714,0.5368985,0,1.008715
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.00695,59.02,38.81747,0.3117906,0.3117906,0,-1,0,0.3117906,322.9573,0,0,0,1.00695,0.3282006,0.3117906,0,0,4.169765,0.8008999,0.6787498,0,0.6787498,2.688143,44.8023,0.1303344,0.3429697,0.8055604,0,1.80785
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.171464,65.04028,40.53205,0.1909975,0.1909975,0,0,0,0.1909975,613.3398,0,0,0,1.171464,0.20105,0.1909975,0,0,3.491016,1.411775,0.9704138,0,0.9704138,3.608759,60.14586,0.130178,0.2100972,0.937171,0,2.583238
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.35351,72.05498,42.2698,0.9573861,0.9573861,0,0,0,0.9573861,141.3755,0,0,0,1.35351,1.007775,0.9573861,0,0,2.520602,2.285147,0.3457348,0,0.3457348,3.936752,65.6124,0.1301224,1.053125,1.082808,0,3.638657
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.328235,73.56396,44.00755,0.2502452,0.2502452,0,0,0,0.2502452,530.7735,0,0,0,1.328235,0.263416,0.2502452,0,0,2.174867,2.596308,1.064819,0,1.064819,4.946928,82.44863,0.1299514,0.2752697,1.062588,0,3.924544
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.318414,75.57222,45.79164,0.006019562,0.006019562,0,0,0,0.006019562,21902.16,0.2020297,0,0,1.318414,0.006336381,0.006019562,0,0,1.110048,3.554646,1.110048,0,1.110048,6.000012,100,0.1297737,0.006621518,1.054731,0,4.87306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.274452,75.80307,46.96558,0.5798384,0.5798384,0,-1,0,0.5798384,219.7943,0.6640958,0,0,1.274452,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1297737,0.6378223,1.019562,0,5.828141
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.012629,69.38307,47.52938,0.2765756,0.2765756,0,-1,0,0.2765756,366.131,0.7214969,0,0,1.012629,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1297737,0.3042332,0.8101032,0,5.566318
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6628476,61.72748,48.17815,0,0,0,-1,0,0,0,0.6628476,0,0,0.6628476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297737,0,0.5302781,0,5.216537
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3581327,54.72496,47.74564,0.5180321,0.5180321,0,-1,0,0.5180321,69.1333,0,1.110223E-16,0,0.3581327,0.545297,0.5180321,0,0,0,4.553689,0,0.1871643,-0.1871643,5.802723,96.71187,0.1297737,0.5698354,0.2865062,0,4.911822
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06873428,47.50149,46.22414,0,0,0,-1,0,0,0,0,0,0,0.06873428,0,0,0,0,0.2079603,4.366525,0.06873428,0,0.06873428,5.86793,97.79865,0.1297627,0,0.05498743,0,4.435259
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.139226,4.428386,0,0,0,5.86793,97.79865,0.1297627,0,0,0,4.428386
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,43.49008,43.49008,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.139226,4.428386,0,0.7523251,-0.7523251,5.07491,84.58167,0.1297627,0.7861797,0,0,4.428386
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,42.20801,42.20801,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9751427,3.67606,0,0.9729771,-0.9729771,4.049303,67.48824,0.1297627,1.016761,0,0,3.67606
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.96455,40.96455,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.056228,2.703084,0,0.2587377,-0.2587377,3.776569,62.94269,0.1297627,0.2703809,0,0,2.703084
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,40.13816,40.13816,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.343715,2.444346,0,0.08480995,-0.08480995,3.687171,61.45274,0.1297627,0.0886264,0,0,2.444346
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,39.42761,39.42761,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.437948,2.359536,0,0.1472811,-0.1472811,3.531924,58.86527,0.1297627,0.1539088,0,0,2.359536
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,38.663,38.663,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.601594,2.212255,0,0.2569383,-0.2569383,3.261087,54.35134,0.1297627,0.2685005,0,0,2.212255
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.14554,38.14554,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.887081,1.955316,0,0.1463202,-0.1463202,3.106852,51.78076,0.1297627,0.1529046,0,0,1.955316
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,37.55856,37.55856,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.049659,1.808996,0,0.3102514,-0.3102514,2.779818,46.33021,0.1297627,0.3242128,0,0,1.808996
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.07972,37.07972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394382,1.498745,0,0,0,2.779818,46.33021,0.1297627,0,0,0,1.498745
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,36.73217,36.73217,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.394382,1.498745,0,0.03944186,-0.03944186,2.738243,45.63728,0.1297627,0.04121675,0,0,1.498745
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01278239,36.73788,36.51591,0.2463923,0.2463923,0,0,0,0.2463923,5.187823,0,2.775558E-17,0,0.01278239,0.2593603,0.2463923,0,0,3.438207,1.459303,0,0.2465779,-0.2465779,2.478327,41.30536,0.1297627,0.2710315,0.01022592,0,1.472085
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2283986,40.24482,36.19153,1.811568,1.811568,0.4425012,0,0.1769028,1.811568,12.60778,0,0,0,0.2283986,1.441123,1.369067,0,0,3.712182,1.212725,0,1.212725,-1.212725,1.200002,20,0.1297627,1.992725,0.1827189,1.7,1.441123
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4420803,44.92077,36.84029,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,123.188,0,0,0,0.4420803,0,0,1.341134,1.274077,5.059654,0,1.716157,0,1.716157,2.828092,47.13478,0.1299644,0.3947529,0.3536642,1.7,0.4420803
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5633703,49.30196,38.70934,0.3358685,0.3358685,0,-1,0,0.3358685,167.7354,0,0,0,0.5633703,0.3535458,0.3358685,0,0,3.343497,1.544542,0.2098245,0,0.2098245,3.027149,50.45239,0.1299309,0.3694553,0.4506963,0,2.107912
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9088259,58.60626,40.42392,0.3708101,0.3708101,0,0,0,0.3708101,245.092,0,0,0,0.9088259,0.3903264,0.3708101,0,0,3.133672,1.733384,0.5184995,0,0.5184995,3.519041,58.65057,0.1298481,0.4078911,0.7270607,0,2.64221
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6948804,55.77632,42.1385,0.7551579,0.7551579,0,0,0,0.7551579,92.0179,0,0,0,0.6948804,0.794903,0.7551579,0,0,2.615173,2.200033,0,0.1000226,-0.1000226,3.413608,56.89335,0.1298481,0.8306737,0.5559043,0,2.894914
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.169614,69.0587,43.87625,0,0,0,0,0,0,0,0,0,0,1.169614,0,0,0,0,2.726309,2.100011,1.169614,0,1.169614,4.523201,75.38654,0.1296618,0,0.9356915,0,3.269625
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9450869,65.49647,45.66034,0.4422897,0.4422897,0,0,0,0.4422897,213.6805,0,0,0,0.9450869,0.465568,0.4422897,0,0,1.556695,3.152663,0.4795189,0,0.4795189,4.978113,82.96838,0.1295856,0.4865186,0.7560695,0,4.097751
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8406242,64.2807,46.78794,0.3312868,0.3312868,0,-1,0,0.3312868,253.7451,0,0,0,0.8406242,0.3487229,0.3312868,0,0,1.077176,3.58423,0.4919012,0,0.4919012,5.444772,90.74601,0.1295075,0.3644154,0.6724993,0,4.424855
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6462168,60.44436,47.35175,0.2245808,0.2245808,0,-1,0,0.2245808,287.7435,0,0,0,0.6462168,0.2364009,0.2245808,0,0,0.5852748,4.026942,0.4098158,0,0.4098158,5.833557,97.22575,0.1294425,0.2470389,0.5169734,0,4.673158
