Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,42.2698,42.2698,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.547559,2.260886,0,0.5202828,-0.5202828,3.034759,50.57922,0.1285232,0.5436955,0,0,2.260886
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.03406,41.03406,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.125651,1.740603,0,0.4411403,-0.4411403,2.569757,42.82919,0.1285232,0.4609916,0,0,1.740603
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,39.88329,39.88329,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.615807,1.299463,0,0.02543986,-0.02543986,2.542941,42.38226,0.1285232,0.02658465,0,0,1.299463
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,39.08006,39.08006,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.644073,1.274023,0,0.04080782,-0.04080782,2.499925,41.66534,0.1285232,0.04264417,0,0,1.274023
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,38.38496,38.38496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689415,1.233215,0,0,0,2.499925,41.66534,0.1285232,0,0,0,1.233215
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,37.72848,37.72848,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.689415,1.233215,0,0.0860772,-0.0860772,2.409192,40.15312,0.1285232,0.08995067,0,0,1.233215
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,37.21101,37.21101,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.785056,1.147138,0,0.1176667,-0.1176667,2.285161,38.08593,0.1285232,0.1229617,0,0,1.147138
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,36.66266,36.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.915797,1.029471,0,0,0,2.285161,38.08593,0.1285232,0,0,0,1.029471
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,36.23015,36.23015,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.915797,1.029471,0,0.04835232,-0.04835232,2.234193,37.23647,0.1285232,0.05052817,0,0,1.029471
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.92894,35.92894,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.969522,0.9811191,0,0.0136419,-0.0136419,2.219813,36.99681,0.1285232,0.01425579,0,0,0.9811191
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0169429,36.00558,35.71269,0.1479889,0.1479889,0,0,0,0.1479889,11.44877,0,2.775558E-17,0,0.0169429,0.1557778,0.1479889,0,0,3.98468,0.9674772,0,0.1388349,-0.1388349,2.073468,34.55773,0.1285232,0.1627878,0.01355432,0,0.9844201
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3444114,41.5667,35.40376,0.2253205,0.2253205,0,0,0,0.2253205,152.854,0,0,0,0.3444114,0.2371795,0.2253205,0,0,4.138941,0.8286423,0.1072319,0,0.1072319,2.175197,36.25322,0.128507,0.2478526,0.2755291,0,1.173054
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5056105,45.30127,36.03707,0,0,0,0,0,0,0,0,0,0,0.5056105,0,0,0,0,4.031709,0.925151,0.5056105,0,0.5056105,2.654861,44.2476,0.1284306,0,0.4044884,0,1.430762
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4097345,45.33002,37.82116,0.39904,0.39904,0,-1,0,0.39904,102.6801,0,0,0,0.4097345,0.4200421,0.39904,0,0,3.526098,1.380201,0,0.0103076,-0.0103076,2.643996,44.06652,0.1284306,0.438944,0.3277876,0,1.789935
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.044865,60.72266,39.51257,0.1777874,0.1777874,0,0,0,0.1777874,587.7049,0,0,0,1.044865,0.1871447,0.1777874,0,0,3.537551,1.369893,0.8577207,0,0.8577207,3.457702,57.62825,0.1283011,0.1955662,0.8358923,0,2.414758
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.36443,70.96814,41.18081,1.265986,1.265986,1.7,0,0.5202,1.265986,107.7761,0,0,0,1.36443,0,0,0.4340137,0.412313,2.679831,2.141841,1.776743,0,1.776743,5.143268,85.72096,0.1284873,1.392585,1.091544,1.7,3.506272
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.300524,71.32265,42.85677,0.1036585,0.1036585,0,0,0,0.1036585,1254.624,0.2883226,0,0,1.300524,0.1091142,0.1036585,0,0,0.9030874,3.74091,0.9030874,0,0.9030874,6.000012,100,0.1283514,0.1140244,1.040419,0,5.041434
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9214132,63.6175,44.53273,0,0,0,0,0,0,0,0.9214132,0,0,0.9214132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283514,0,0.7371306,0,5.475102
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4388872,54.1333,45.614,0.4020489,0.4020489,0,-1,0,0.4020489,109.1626,0.01567778,0,0,0.4388872,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1283514,0.4422538,0.3511097,0,4.992576
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5580146,57.14635,46.09285,0.4115781,0.4115781,0,-1,0,0.4115781,135.5793,0.1247744,0,0,0.5580146,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1283514,0.4527359,0.4464116,0,5.111703
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4937316,56.43625,46.70299,0.4801843,0.4801843,0,-1,0,0.4801843,102.8213,0,0,0,0.4937316,0.5054572,0.4801843,0,0,0,4.553689,0,0.0117256,-0.0117256,5.987652,99.79401,0.1283514,0.5282028,0.3949853,0,5.047421
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3248,52.4591,46.22414,0.4767287,0.4767287,0,-1,0,0.4767287,68.131,0,0,0,0.3248,0.5018197,0.4767287,0,0,0.01302844,4.541964,0,0.1770197,-0.1770197,5.801057,96.68409,0.1283514,0.5244015,0.25984,0,4.866764
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07494148,46.16839,44.78761,0.6260224,0.6260224,0,-1,0,0.6260224,11.97105,0,0,0,0.07494148,0.658971,0.6260224,0,0,0.2097169,4.364944,0,0.5840294,-0.5840294,5.185436,86.42376,0.1283514,0.6886246,0.05995318,0,4.439885
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,43.3974,43.3974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8586386,3.780914,0,0,0,5.185436,86.42376,0.1283514,0,0,0,3.780914
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,42.16167,42.16167,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8586386,3.780914,0,0.35617,-0.35617,4.81,80.1665,0.1283514,0.3721977,0,0,3.780914
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.92594,40.92594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254383,3.424744,0,0,0,4.81,80.1665,0.1283514,0,0,0,3.424744
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254383,3.424744,0,0,0,4.81,80.1665,0.1283514,0,0,0,3.424744
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.97193,38.97193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254383,3.424744,0,0,0,4.81,80.1665,0.1283514,0,0,0,3.424744
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,38.29228,38.29228,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.254383,3.424744,0,0.1323142,-0.1323142,4.670528,77.84198,0.1283514,0.1382684,0,0,3.424744
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,37.64352,37.64352,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.401399,3.29243,0,0.09118247,-0.09118247,4.574414,76.24007,0.1283514,0.09528568,0,0,3.29243
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502713,3.201247,0,0,0,4.574414,76.24007,0.1283514,0,0,0,3.201247
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,36.5777,36.5777,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.502713,3.201247,0,0.04904229,-0.04904229,4.522718,75.37849,0.1283514,0.05124919,0,0,3.201247
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,36.1452,36.1452,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.557204,3.152205,0,0.04293383,-0.04293383,4.477462,74.62422,0.1283514,0.04486585,0,0,3.152205
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.85943,35.85943,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.604908,3.109271,0,0.1694513,-0.1694513,4.298845,71.64727,0.1283514,0.1770766,0,0,3.109271
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02540353,36.06705,35.62773,0.2509575,0.2509575,0,0,0,0.2509575,10.12265,0,0,0,0.02540353,0.2641658,0.2509575,0,0,1.793188,2.93982,0,0.2387622,-0.2387622,4.047167,67.45265,0.1283514,0.2760532,0.02032283,0,2.965224
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.186851,38.60101,35.3188,0.847621,0.847621,0,0,0,0.847621,22.04417,0,1.110223E-16,0,0.186851,0.8922327,0.847621,0,0,2.058479,2.701058,0,0.7053817,-0.7053817,3.30363,55.06039,0.1283514,0.9323831,0.1494808,0,2.887909
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5459744,46.01733,35.96756,1.073261,1.073261,0,0,0,1.073261,50.87062,0,0,0,0.5459744,1.129748,1.073261,0,0,2.842237,1.995676,0,0.5837737,-0.5837737,2.688278,44.80455,0.1283514,1.180587,0.4367796,0,2.541651
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3280775,43.65385,37.70531,0.3855318,0.3855318,0,-1,0,0.3855318,85.09738,0,0,0,0.3280775,0.405823,0.3855318,0,0,3.490874,1.411902,0,0.07774547,-0.07774547,2.606327,43.4387,0.1283514,0.424085,0.262462,0,1.73998
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2664989,44.25496,39.40444,0.06397574,0.06397574,0,0,0,0.06397574,416.5624,0,0,0,0.2664989,0.06734288,0.06397574,0,0,3.577258,1.334157,0.199156,0,0.199156,2.795263,46.58763,0.1283215,0.07037331,0.2131991,0,1.600656
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3056066,46.72359,41.07268,0.6410252,0.6410252,0,0,0,0.6410252,47.67467,0,0,0,0.3056066,0.6747634,0.6410252,0,0,3.378102,1.513397,0,0.3691567,-0.3691567,2.406138,40.10222,0.1283215,0.7051277,0.2444853,0,1.819004
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3318142,48.95004,42.72548,0.4191308,0.4191308,0,0,0,0.4191308,79.16723,0,0,0,0.3318142,0.4411903,0.4191308,0,0,3.788276,1.144241,0,0.1093761,-0.1093761,2.290845,38.18068,0.1283215,0.4610439,0.2654514,0,1.476055
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7577291,59.67193,44.40144,0.851797,0.851797,0,0,0,0.851797,88.95654,0,1.110223E-16,0,0.7577291,0.8966284,0.851797,0,0,3.909805,1.034865,0,0.1388993,-0.1388993,2.144433,35.74047,0.1283215,0.9369767,0.6061833,0,1.792594
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3990334,53.17934,45.4827,0,0,0,-1,0,0,0,0,0,0,0.3990334,0,0,0,0,4.064137,0.8959652,0.3990334,0,0.3990334,2.522989,42.04973,0.1282615,0,0.3192267,0,1.294999
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3678729,53.05111,45.96155,0.6342853,0.6342853,0,-1,0,0.6342853,57.99802,0,0,0,0.3678729,0.6676688,0.6342853,0,0,3.665104,1.255095,0,0.2997958,-0.2997958,2.206976,36.78287,0.1282615,0.6977139,0.2942983,0,1.622968
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2656428,51.64365,46.57169,0.7057427,0.7057427,0,-1,0,0.7057427,37.64018,0,1.110223E-16,0,0.2656428,0.7428871,0.7057427,0,0,3.99821,0.9552994,0,0.4772442,-0.4772442,1.703917,28.39856,0.1282615,0.776317,0.2125143,0,1.220942
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.160962,49.11562,46.09285,0.03363474,0.03363474,0,-1,0,0.03363474,478.5588,0,0,0,0.160962,0.035405,0.03363474,0,0,4.528482,0.4780552,0.125557,0,0.125557,1.823031,30.38378,0.1282427,0.03699822,0.1287696,0,0.6390172
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04633263,45.50637,44.65631,0.197649,0.197649,0,-1,0,0.197649,23.44188,0,2.775558E-17,0,0.04633263,0.2080515,0.197649,0,0,4.402925,0.5910565,0,0.1617189,-0.1617189,1.652564,27.54268,0.1282427,0.2174139,0.03706611,0,0.6373892
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,43.26611,43.26611,0.5994427,0.4078707,0,-1,0,0.4078707,0,0,0.191572,0.2515163,0,0.4293376,0.4078707,0,0,4.582613,0.4293376,0,0.4293376,-0.4293376,1.200002,20,0.1282427,0.659387,0,0,0.4293376
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,42.05354,42.05354,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,40.84098,40.84098,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,39.70565,39.70565,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.87925,38.87925,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,38.20732,38.20732,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,37.58173,37.58173,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.03338,37.03338,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,36.51591,36.51591,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,36.08341,36.08341,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282427,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.79765,35.79765,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284703,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004606873,35.63768,35.55822,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.46974,2.220446E-16,0,0,0.004606873,0,0,1.452632,1.38,3.679654,1.242,1.384607,0,1.384607,3.822739,63.71218,0.1286353,0.02743709,0.003685498,1.7,1.246607
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06403239,36.3664,35.25701,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.52855,0,0,0,0.06403239,0,0,1.287647,1.223265,2.295048,2.488146,1.287297,0,1.287297,5.043976,84.0661,0.128893,0.453588,0.05122591,1.7,2.552179
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2269766,39.90204,35.8826,0.2599082,0.2599082,0,0,0,0.2599082,87.32954,0,0,0,0.2269766,0.2735875,0.2599082,0,0,1.00775,3.646714,0,0.04661095,-0.04661095,4.994844,83.24723,0.128893,0.285899,0.1815813,0,3.87369
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1521013,40.32091,37.62035,2.04831,1.38,0,-1,0,1.38,11.02183,0,0.6683096,0.8731406,0.1521013,1.452632,1.38,0,0,1.05954,3.600103,0,1.30053,-1.30053,3.623965,60.39929,0.128893,2.253141,0.121681,0,3.752204
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2679521,44.19458,39.31948,0.6395705,0.6395705,0,0,0,0.6395705,41.89562,0,0,0,0.2679521,0.6732321,0.6395705,0,0,2.504574,2.299572,0,0.4052801,-0.4052801,3.196762,53.27926,0.128893,0.7035276,0.2143616,0,2.567525
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2608351,45.75777,40.96455,1.290999,1.290999,0.425,0,0.172125,1.290999,20.20414,0,0,0,0.2608351,0.9115775,0.8659987,0,0,2.954885,1.894292,0,0.6507424,-0.6507424,2.510819,41.8469,0.128893,1.420099,0.2086681,1.7,2.155128
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3314758,48.83074,42.61735,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3314758,0,0,1.452632,1.38,3.677932,1.24355,1.711476,0,1.711476,4.134468,68.90766,0.1289989,0,0.2651806,1.7,1.575026
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5300633,54.59079,44.27014,0.495845,0.495845,1.7,0,0.5202,0.495845,106.901,0,0,0,0.5300633,0,0,1.204155,1.143947,1.966456,2.783878,1.674011,0,1.674011,5.722574,95.37604,0.1291971,0.5454295,0.4240506,1.7,3.313941
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2249206,49.58832,45.35141,0.1904286,0.1904286,0,-1,0,0.1904286,118.1128,0,0,0,0.2249206,0.2004512,0.1904286,0,0,0.2924458,4.290488,0.02446938,0,0.02446938,5.745787,95.76293,0.1291934,0.2094715,0.1799364,0,4.515408
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3602298,52.75908,45.83025,1.074134,1.074134,0,-1,0,1.074134,33.53676,0,0,0,0.3602298,1.130667,1.074134,0,0,0.2679765,4.31251,0,0.7704377,-0.7704377,4.933675,82.22775,0.1291934,1.181548,0.2881838,0,4.67274
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.0805236,47.8943,46.39406,0.5462169,0.5462169,0,-1,0,0.5462169,14.74206,0,0,0,0.0805236,0.5749651,0.5462169,0,0,1.124018,3.542073,0,0.4944415,-0.4944415,4.412488,73.54131,0.1291934,0.6008386,0.06441888,0,3.622596
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1395989,48.57391,45.96155,0.5588203,0.5588203,0,-1,0,0.5588203,24.981,0,0,0,0.1395989,0.5882319,0.5588203,0,0,1.673398,3.047631,0,0.448633,-0.448633,3.939587,65.65965,0.1291934,0.6147023,0.1116791,0,3.18723
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07387441,45.85249,44.49411,0.5029896,0.5029896,0,-1,0,0.5029896,14.68706,0,0,0,0.07387441,0.5294628,0.5029896,0,0,2.171879,2.598998,0,0.4555884,-0.4555884,3.459354,57.65579,0.1291934,0.5532886,0.05909953,0,2.672872
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,43.14253,43.14253,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.678088,2.143409,0,0.00659906,-0.00659906,3.452398,57.53986,0.1291934,0.006896018,0,0,2.143409
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.92225,41.92225,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.685421,2.136811,0,1.038556,-1.038556,2.357664,39.29432,0.1291934,1.085291,0,0,2.136811
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,40.70968,40.70968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.839372,1.098254,0,0,0,2.357664,39.29432,0.1291934,0,0,0,1.098254
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,39.59752,39.59752,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.839372,1.098254,0,0.01544056,-0.01544056,2.341388,39.02306,0.1291934,0.01613538,0,0,1.098254
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,38.7943,38.7943,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.856528,1.082814,0,0.06547648,-0.06547648,2.27237,37.87275,0.1291934,0.06842292,0,0,1.082814
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,38.12237,38.12237,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.92928,1.017337,0,0.03611883,-0.03611883,2.234297,37.23821,0.1291934,0.03774418,0,0,1.017337
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,37.47361,37.47361,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.969412,0.9812182,0,0.07708541,-0.07708541,2.153042,35.88396,0.1291934,0.08055425,0,0,0.9812182
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.94842,36.94842,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.055062,0.9041328,0,0.05019848,-0.05019848,2.100128,35.00207,0.1291934,0.05245741,0,0,0.9041328
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,36.43096,36.43096,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.110838,0.8539343,0,0.1408457,-0.1408457,1.951664,32.52766,0.1291934,0.1471838,0,0,0.8539343
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.99073,35.99073,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.267334,0.7130886,0,0.2720893,-0.2720893,1.664856,27.74755,0.1291934,0.2843333,0,0,0.7130886
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,35.73586,35.73586,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.569655,0.4409992,0,0.1186622,-0.1186622,1.539775,25.66287,0.1291934,0.124002,0,0,0.4409992
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008981884,35.62818,35.47326,0.02755946,0.02755946,0,0,0,0.02755946,32.59093,0,3.469447E-18,0,0.008981884,0.02900996,0.02755946,0,0,4.701502,0.3223371,0,0.02002807,-0.02002807,1.518664,25.31102,0.1291934,0.0303154,0.007185507,0,0.331319
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04874121,36.00694,35.16433,0.232411,0.232411,0,0,0,0.232411,20.97199,0,2.775558E-17,0,0.04874121,0.2446432,0.232411,0,0,4.723755,0.302309,0,0.1959019,-0.1959019,1.312165,21.86938,0.1291934,0.2556521,0.03899296,0,0.3510502
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1345011,38.15375,35.79765,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.79068,0,0,0,0.1345011,0,0,1.216021,1.15522,4.941424,0.1064071,1.289721,0,1.289721,2.535702,42.26162,0.1294485,0.5323771,0.1076009,1.7,0.2409082
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4947931,46.68206,37.53539,0.4477534,0.4477534,0,-1,0,0.4477534,110.5057,0,0,0,0.4947931,0.4713194,0.4477534,0,0,3.651703,1.267156,0.02347376,0,0.02347376,2.557971,42.63277,0.1294449,0.4925287,0.3958345,0,1.761949
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6110064,50.81385,39.21136,0.5835798,0.5835798,0,0,0,0.5835798,104.6997,0,0,0,0.6110064,0.6142945,0.5835798,0,0,3.62823,1.288282,0,0.003288086,-0.003288086,2.554505,42.575,0.1294449,0.6419377,0.4888051,0,1.899289
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4048667,48.44992,40.8796,0.8193802,0.8193802,0,0,0,0.8193802,49.41134,0,1.110223E-16,0,0.4048667,0.8625055,0.8193802,0,0,3.631883,1.284994,0,0.4576388,-0.4576388,2.072112,34.53513,0.1294449,0.9013183,0.3238934,0,1.689861
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4843631,51.76461,42.50922,0.1452055,0.1452055,0,0,0,0.1452055,333.5708,0,0,0,0.4843631,0.1528479,0.1452055,0,0,4.14037,0.8273554,0.3315152,0,0.3315152,2.386615,39.77683,0.1293952,0.159726,0.3874905,0,1.311719
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3270499,50.35369,44.16201,0.7519664,0.7519664,0,0,0,0.7519664,43.49261,0,1.110223E-16,0,0.3270499,0.7915436,0.7519664,0,0,3.808855,1.125719,0,0.4644938,-0.4644938,1.896995,31.61652,0.1293952,0.8271631,0.2616399,0,1.452769
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4098722,53.13099,45.22783,0.5872673,0.5872673,0,-1,0,0.5872673,69.79312,0,0,0,0.4098722,0.618176,0.5872673,0,0,4.32496,0.6612254,0,0.2083039,-0.2083039,1.677423,27.957,0.1293952,0.645994,0.3278977,0,1.071097
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4798152,55.03017,45.66034,0.3309678,0.3309678,0,-1,0,0.3309678,144.9734,0,0,0,0.4798152,0.3483872,0.3309678,0,0,4.556408,0.4529215,0.131428,0,0.131428,1.802107,30.03506,0.1293756,0.3640646,0.3838522,0,0.9327367
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.262805,51.27612,46.27048,0.6391502,0.6391502,0,-1,0,0.6391502,41.11787,0,0,0.1104859,0.262805,0.6727897,0.6391502,0,0,4.42498,0.5712067,0,0.4099847,-0.4099847,1.369945,22.83238,0.1293756,0.7030653,0.210244,0,0.8340117
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.0822797,47.3189,45.79164,0,0,0,-1,0,0,0,0,0,0,0.0822797,0,0,0,0,4.880519,0.161222,0.0822797,0,0.0822797,1.448003,24.13333,0.1293632,0,0.06582376,0,0.2435017
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06873962,45.61715,44.35509,0.13455,0.13455,0,-1,0,0.13455,51.08852,0,0,0,0.06873962,0.1416316,0.13455,0,0,4.798239,0.2352737,0,0.072892,-0.072892,1.371168,22.85275,0.1293632,0.148005,0.0549917,0,0.3040133
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,43.01123,43.01123,0.2398123,0.1542626,0,-1,0,0.1542626,0,0,0.08554968,0.1095309,0,0.1623817,0.1542626,0,0,4.87923,0.1623817,0,0.1623817,-0.1623817,1.200002,20,0.1293632,0.2637935,0,0,0.1623817
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,41.81412,41.81412,0.8597336,0,0,-1,0,0,0,0,0.8597336,0.945707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.945707,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,39.4894,39.4894,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,38.70934,38.70934,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,38.03741,38.03741,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,37.4041,37.4041,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.86346,36.86346,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,36.36145,36.36145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.92894,35.92894,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293632,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,35.64318,35.64318,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295763,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01805878,35.69991,35.38831,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.4004,0,0,0,0.01805878,0,0,1.452632,1.38,3.679654,1.242,1.398059,0,1.398059,3.8355,63.92488,0.1297656,0.121123,0.01444703,1.7,1.260059
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3029672,40.48732,35.10254,1.296737,1.296737,1.7,0,0.5202,1.296737,23.36381,0,0,0,0.3029672,0,0,0.4032631,0.3830999,2.281596,2.500253,0.6860671,0,0.6860671,4.486361,74.77253,0.1299047,1.426411,0.2423737,1.7,2.80322
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7356806,49.59474,35.73586,0.1755157,0.1755157,1.080619,0,0.3511089,0.1755157,419.1539,0,0,0,0.7356806,0,0,0.905103,0.8598478,1.595528,3.117713,1.595528,0,1.595528,6.000012,100,0.129895,0.1930672,0.5885445,1.7,3.853394
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.05068,58.44807,37.45044,0,0,0,-1,0,0,0,1.05068,0,0,1.05068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129895,0,0.8405436,0,5.604369
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.259294,65.59036,39.14185,0.3593656,0.3593656,0,0,0,0.3593656,350.4214,0.8810143,0,0,1.259294,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.129895,0.3953022,1.007435,0,5.812983
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.237102,67.04804,40.79464,0.5365718,0.5365718,0,0,0,0.5365718,230.5566,0.6722893,0,0,1.237102,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.129895,0.590229,0.9896814,0,5.790791
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.14982,66.77847,42.42426,0.6724092,0.6724092,0,0,0,0.6724092,171.0001,0.4420209,0,0,1.14982,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.129895,0.7396501,0.919856,0,5.703509
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.707678,58.19553,44.07706,0.736049,0.736049,0,0,0,0.736049,96.14551,1.110223E-16,0,0,0.707678,0.7747884,0.736049,0,0,0,4.553689,0,0.06711038,-0.06711038,5.929271,98.82099,0.129895,0.8096539,0.5661424,0,5.261367
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.133771,69.6507,45.13515,0.664942,0.664942,0,-1,0,0.664942,170.5067,0.3592649,0,0,1.133771,0.6999389,0.664942,0,0,0.07456709,4.486578,0.07456709,0,0.07456709,6.000012,100,0.1298838,0.7314361,0.9070167,0,5.620349
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9523878,65.57602,45.57538,0.5878816,0.5878816,0,-1,0,0.5878816,162.0033,0.333565,0,0,0.9523878,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1298838,0.6466697,0.7619102,0,5.506077
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6463514,59.11547,46.13919,1.455214,1.38,0,-1,0,1.38,46.83706,2.220446E-16,0.0752137,0.2207351,0.6463514,1.452632,1.38,0,0,0,4.553689,0,0.8062801,-0.8062801,5.150118,85.83513,0.1298838,1.600735,0.5170811,0,5.20004
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4281618,53.96195,45.66034,0,0,0,-1,0,0,0,0,0,0,0.4281618,0,0,0,0,0.8958669,3.747409,0.4281618,0,0.4281618,5.556308,92.60495,0.1298199,0,0.3425294,0,4.17557
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07557639,45.6347,44.24697,2.017226,1.38,0,-1,0,1.38,5.476551,0,0.6372262,0.8389488,0.07557639,1.452632,1.38,0,0,0.467705,4.132754,0,1.377055,-1.377055,4.104764,68.41261,0.1298199,2.218949,0.06046112,0,4.208331
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.94173,42.94173,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.997766,2.755699,0,0.9166147,-0.9166147,3.138568,52.30936,0.1298199,0.9578624,0,0,2.755699
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,41.75233,41.75233,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.016227,1.839085,0,0.9844916,-0.9844916,2.100822,35.01363,0.1298199,1.028794,0,0,1.839085
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,40.53205,40.53205,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.110107,0.8545928,0,0.7576489,-0.7576489,1.30219,21.70313,0.1298199,0.7917431,0,0,0.8545928
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,39.44306,39.44306,0.09789781,0.09209669,0,-1,0,0.09209669,0,0,0.005801118,0.0155909,0,0.09694389,0.09209669,0,0,4.951939,0.09694389,0,0.09694389,-0.09694389,1.200002,20,0.1298199,0.1076876,0,0,0.09694389
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,38.63983,38.63983,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.9679,37.9679,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,37.34231,37.34231,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,36.27649,36.27649,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.85943,35.85943,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,35.58139,35.58139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298199,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01428537,35.56509,35.3188,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.806893,0,0,0,0.01428537,0,0,1.402815,1.332674,5.059654,0,1.346959,0,1.346959,2.47784,41.29726,0.1300633,0.3269037,0.0114283,1.7,0.01428537
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2478667,39.39307,35.01759,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.05334,0,0,0,0.2478667,0,0,0.8468567,0.8045139,3.712695,1.212263,1.052381,0,1.052381,3.476216,57.93682,0.1302829,0.9384576,0.1982933,1.7,1.46013
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6224796,47.21284,35.66635,1.8579,1.8579,1.7,0,0.5202,1.8579,33.50447,0,0,0,0.6224796,0.1662105,0.1578999,0,0,2.660314,2.159406,0.4562691,0,0.4562691,3.909071,65.15105,0.1303655,2.04369,0.4979837,1.7,2.781886
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.016749,57.5629,37.36548,0.7418098,0.7418098,0,-1,0,0.7418098,137.0633,0,0,0,1.016749,0.7808525,0.7418098,0,0,2.204045,2.570048,0.2358963,0,0.2358963,4.132862,68.8809,0.1303302,0.8159909,0.813399,0,3.586797
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.258151,65.4563,39.05689,0.3519499,0.3519499,0,0,0,0.3519499,357.48,0,0,0,1.258151,0.3704736,0.3519499,0,0,1.968149,2.782355,0.887677,0,0.887677,4.974986,82.91628,0.1301977,0.3871449,1.00652,0,4.040505
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.258208,67.49689,40.70968,0.7771565,0.7771565,0,0,0,0.7771565,161.8989,0,0,0,1.258208,0.8180594,0.7771565,0,0,1.080472,3.581264,0.4401485,0,0.4401485,5.392548,89.87562,0.1301322,0.8548722,1.006566,0,4.839472
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.296273,70.55311,42.33931,0.06474488,0.06474488,0,0,0,0.06474488,2002.124,0.5877968,0,0,1.296273,0.06815251,0.06474488,0,0,0.6403235,3.977398,0.6403235,0,0.6403235,6.000012,100,0.1300368,0.07121937,1.037018,0,5.273671
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.36669,74.6211,43.96893,0.961877,0.961877,0,0,0,0.961877,142.0857,0.3541877,0,0,1.36669,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1300368,1.058065,1.093352,0,5.920379
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.12021,69.13609,45.00386,0.6660066,0.6660066,0,-1,0,0.6660066,168.198,0.41915,0,0,1.12021,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1300368,0.7326073,0.8961678,0,5.673899
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8025565,61.86489,45.44408,0.5930315,0.5930315,0,-1,0,0.5930315,135.3312,0.1783129,0,0,0.8025565,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1300368,0.6523346,0.6420452,0,5.356246
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6882157,59.9504,46.05423,0.3246862,0.3246862,0,-1,0,0.3246862,211.9633,0.3464407,0,0,0.6882157,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1300368,0.3571548,0.5505726,0,5.241905
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3928534,53.15141,45.57538,1.272316,1.272316,0,-1,0,1.272316,30.87703,0,2.220446E-16,0.01954742,0.3928534,1.33928,1.272316,0,0,0,4.553689,0,0.9464265,-0.9464265,5.002391,83.37302,0.1300368,1.399547,0.3142827,0,4.946542
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07591048,45.57854,44.18518,1.800022,1.38,0,-1,0,1.38,5.500759,0,0.4200225,0.6000248,0.07591048,1.452632,1.38,0,0,1.051585,3.607263,0,1.376721,-1.376721,3.551199,59.18654,0.1300368,1.980025,0.06072838,0,3.683173
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581275,2.230541,0,0,0,3.551199,59.18654,0.1300368,0,0,0,2.230541
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,41.65965,41.65965,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.581275,2.230541,0,0.1806309,-0.1806309,3.360798,56.01318,0.1300368,0.1887593,0,0,2.230541
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,40.47026,40.47026,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.781976,2.049911,0,0.2770407,-0.2770407,3.068771,51.14609,0.1300368,0.2895075,0,0,2.049911
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,39.38127,39.38127,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.089799,1.77287,0,0.1270707,-0.1270707,2.934827,48.91368,0.1300368,0.1327888,0,0,1.77287
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,38.60122,38.60122,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.230989,1.645799,0,0.1585914,-0.1585914,2.767657,46.12753,0.1300368,0.165728,0,0,1.645799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.88294,37.88294,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.407201,1.487208,0,0.05522507,-0.05522507,2.709445,45.15732,0.1300368,0.0577102,0,0,1.487208
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,37.24963,37.24963,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.468562,1.431983,0,0.01436382,-0.01436382,2.694304,44.90498,0.1300368,0.0150102,0,0,1.431983
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,36.709,36.709,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.484522,1.417619,0,0.08301014,-0.08301014,2.606804,43.44664,0.1300368,0.0867456,0,0,1.417619
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.20698,36.20698,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.576756,1.334609,0,0.09090819,-0.09090819,2.510978,41.84955,0.1300368,0.09499906,0,0,1.334609
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.77448,35.77448,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.677765,1.243701,0,0.08029209,-0.08029209,2.426342,40.43896,0.1300368,0.08390523,0,0,1.243701
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,35.49643,35.49643,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.766978,1.163409,0,0.1142363,-0.1142363,2.305927,38.43204,0.1300368,0.1193769,0,0,1.163409
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02295471,35.62975,35.23384,0,0,0,0,0,0,0,0,0,0,0.02295471,0,0,0,0,3.893908,1.049172,0.02295471,0,0.02295471,2.327704,38.79498,0.1300334,0,0.01836376,0,1.072127
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2916561,40.09599,34.92491,0.6821818,0.6821818,0,0,0,0.6821818,42.75343,0,0,0,0.2916561,0.7180861,0.6821818,0,0,3.870953,1.069831,0,0.42643,-0.42643,1.878207,31.30339,0.1300334,0.7504,0.2333249,0,1.361488
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3816832,42.44934,35.58139,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,55.17887,0,0,0,0.3816832,0,0,1.00828,0.9578663,4.344764,0.6434014,1.339549,0,1.339549,3.149015,52.48348,0.1302762,0.7608917,0.3053465,1.7,1.025085
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5696239,47.88486,37.2728,0.6855229,0.6855229,0,-1,0,0.6855229,83.09333,0,0,0,0.5696239,0.7216031,0.6855229,0,0,3.005214,1.848996,0,0.1519792,-0.1519792,2.988815,49.81348,0.1302762,0.7540752,0.4556991,0,2.41862
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6662771,51.6725,38.94876,0.4866667,0.4866667,0,0,0,0.4866667,136.9062,0,0,0,0.6662771,0.5122807,0.4866667,0,0,3.17408,1.697017,0.1539964,0,0.1539964,3.134909,52.24837,0.1302533,0.5353333,0.5330217,0,2.363294
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8959721,58.53325,40.617,0.1314156,0.1314156,0,0,0,0.1314156,681.7851,0,0,0,0.8959721,0.1383322,0.1314156,0,0,3.020084,1.835613,0.7576398,0,0.7576398,3.853669,64.22769,0.1301407,0.1445572,0.7167776,0,2.731586
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.303499,70.61509,42.23118,0.4296777,0.4296777,0,0,0,0.4296777,303.3667,0,0,0,1.303499,0.4522924,0.4296777,0,0,2.262444,2.517489,0.8512069,0,0.8512069,4.661195,77.68642,0.1300144,0.4726455,1.042799,0,3.820988
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.200802,69.85691,43.85308,1.022472,1.022472,0,0,0,1.022472,117.441,0,0,0,1.200802,1.076286,1.022472,0,0,1.411237,3.283576,0.1245153,0,0.1245153,4.77932,79.65518,0.129996,1.124719,0.9606413,0,4.484377
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.65356,57.93453,44.9189,1.440626,1.38,0,-1,0,1.38,47.35942,2.220446E-16,0.06062614,0.2046888,0.65356,1.452632,1.38,0,0,1.286722,3.395639,0,0.7990716,-0.7990716,3.937025,65.61695,0.129996,1.584689,0.522848,0,4.049199
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5586309,56.35828,45.35141,0.4626425,0.4626425,0,-1,0,0.4626425,120.7479,0,0,0,0.5586309,0.4869921,0.4626425,0,0,2.174579,2.596568,0.07163882,0,0.07163882,4.004987,66.74966,0.1299854,0.5089068,0.4469047,0,3.155199
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4736941,55.18269,45.92293,0.3438182,0.3438182,0,-1,0,0.3438182,137.7746,0,0,0,0.4736941,0.3619139,0.3438182,0,0,2.102941,2.661042,0.1117802,0,0.1117802,4.111032,68.51705,0.1299688,0.3782,0.3789553,0,3.134737
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3872942,52.9411,45.4827,0.4277844,0.4277844,0,-1,0,0.4277844,90.53491,0,0,0,0.3872942,0.4502993,0.4277844,0,0,1.99116,2.761645,0,0.06300514,-0.06300514,4.044618,67.41017,0.1299688,0.4705628,0.3098353,0,3.148939
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07235914,45.38038,44.05389,0,0,0,-1,0,0,0,0,0,0,0.07235914,0,0,0,0,2.061166,2.69864,0.07235914,0,0.07235914,4.113264,68.55427,0.1299581,0,0.05788732,0,2.770999
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,42.74864,42.74864,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.988807,2.763763,0,0.8074186,-0.8074186,3.26217,54.3694,0.1299581,0.8437524,0,0,2.763763
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,41.55153,41.55153,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.885939,1.956344,0,0.7467293,-0.7467293,2.475048,41.25072,0.1299581,0.7803321,0,0,1.956344
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,40.36213,40.36213,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.715638,1.209615,0,0.6981639,-0.6981639,1.739119,28.98526,0.1299581,0.7295813,0,0,1.209615
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,39.27314,39.27314,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.491375,0.5114509,0,0.03191974,-0.03191974,1.705473,28.42449,0.1299581,0.03335613,0,0,0.5114509
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,38.49309,38.49309,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.526842,0.4795312,0,0.3013498,-0.3013498,1.387822,23.13032,0.1299581,0.3149105,0,0,0.4795312
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,37.79799,37.79799,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.861675,0.1781814,0,0.002736066,-0.002736066,1.384938,23.08225,0.1299581,0.002859189,0,0,0.1781814
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,37.18784,37.18784,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.864715,0.1754453,0,0.04440884,-0.04440884,1.338127,22.30207,0.1299581,0.04640724,0,0,0.1754453
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,36.62404,36.62404,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.914058,0.1310365,0,0.06581318,-0.06581318,1.268754,21.14585,0.1299581,0.06877478,0,0,0.1310365
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,36.12202,36.12202,0.07261609,0.06196214,0,-1,0,0.06196214,0,0,0.01065395,0.01791556,0,0.0652233,0.06196214,0,0,4.987184,0.0652233,0,0.0652233,-0.0652233,1.200002,20,0.1299581,0.0798777,0,0,0.0652233
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,35.71269,35.71269,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299581,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,35.42693,35.42693,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301365,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02348692,35.56927,35.16433,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.46298,2.220446E-16,0,0,0.02348692,0,0,1.452632,1.38,3.679654,1.242,1.403487,0,1.403487,3.84065,64.0107,0.1303247,0.1327423,0.01878954,1.7,1.265487
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2299605,38.93412,34.88629,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.68657,0,0,0,0.2299605,0,0,0.7291526,0.692695,2.276167,2.505138,0.9226555,0,0.9226555,4.715958,78.59914,0.1305144,1.067932,0.1839684,1.7,2.735099
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5332533,45.26485,35.49643,0.5591974,0.5591974,1.338443,0,0.421495,0.5591974,95.36049,0,0,0,0.5332533,0,0,0.7792457,0.7402834,1.353512,3.335528,1.273537,0,1.273537,5.924141,98.73548,0.13064,0.6151171,0.4266027,1.7,3.868782
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6726956,49.85892,37.16467,0.04796229,0.04796229,0,-1,0,0.04796229,1402.551,0.5422338,0,0,0.6726956,0.05048662,0.04796229,0,0,0.07997522,4.481711,0.07997522,0,0.07997522,6.000012,100,0.1306281,0.05275852,0.5381565,0,5.154407
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7038625,52.36712,38.86381,0,0,0,0,0,0,0,0.7038625,0,0,0.7038625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306281,0,0.5630901,0,5.257552
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7750871,55.71452,40.50888,0.06786392,0.06786392,0,0,0,0.06786392,1142.12,0.7036514,0,0,0.7750871,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1306281,0.07465031,0.6200697,0,5.328776
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8754244,59.76958,42.11533,0.9302949,0.9302949,0,0,0,0.9302949,94.10181,0,1.110223E-16,0,0.8754244,0.9792578,0.9302949,0,0,0,4.553689,0,0.1038334,-0.1038334,5.890562,98.17583,0.1306281,1.023324,0.7003395,0,5.429113
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9133194,62.51706,43.74495,0,0,0,0,0,0,0,0.7979489,0,0,0.9133194,0,0,0,0,0.1153705,4.449855,0.1153705,0,0.1153705,6.000012,100,0.1306111,0,0.7306555,0,5.363175
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7677073,60.32933,44.78761,0.2949716,0.2949716,0,-1,0,0.2949716,260.2648,0.4572108,0,0,0.7677073,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1306111,0.3244688,0.6141658,0,5.321396
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1928335,48.84271,45.22783,0.07714439,0.07714439,0,-1,0,0.07714439,249.9644,0.1116289,0,0,0.1928335,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1306111,0.08485883,0.1542668,0,4.746522
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4247703,54.0313,45.79164,0.5280594,0.5280594,0,-1,0,0.5280594,80.43987,0,0,0,0.4247703,0.555852,0.5280594,0,0,0,4.553689,0,0.1310817,-0.1310817,5.86184,97.69714,0.1306111,0.5808653,0.3398162,0,4.978459
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1348344,47.86301,45.35141,0,0,0,-1,0,0,0,0,0,0,0.1348344,0,0,0,0,0.1456463,4.422607,0.1348344,0,0.1348344,5.989755,99.82905,0.1305911,0,0.1078675,0,4.557442
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07686324,45.35459,43.94576,0.3263223,0.3263223,0,-1,0,0.3263223,23.55439,0,0,0,0.07686324,0.3434972,0.3263223,0,0,0.01081196,4.543958,0,0.266634,-0.266634,5.708698,95.14478,0.1305911,0.3589546,0.0614906,0,4.620821
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,42.61735,42.61735,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3070719,4.277324,0,0.3082404,-0.3082404,5.383784,89.72955,0.1305911,0.3221112,0,0,4.277324
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,41.42023,41.42023,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6495613,3.969084,0,1.452632,-1.452632,3.852576,64.20947,0.1305911,1.726491,0,0,3.969084
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,40.25401,40.25401,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.263596,2.516452,0,0.2559944,-0.2559944,3.582734,59.71212,0.1305911,0.2675142,0,0,2.516452
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,39.16502,39.16502,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.548035,2.260458,0,0.05474464,-0.05474464,3.525028,58.75035,0.1305911,0.05720815,0,0,2.260458
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,38.40041,38.40041,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.608862,2.205713,0,0.07440498,-0.07440498,3.446599,57.44319,0.1305911,0.07775321,0,0,2.205713
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,37.72848,37.72848,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.691534,2.131308,0,0.2406279,-0.2406279,3.192954,53.2158,0.1305911,0.2514562,0,0,2.131308
