Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.011656,62.08997,41.35844,0.4265028,0.4265028,0,0,0,0.4265028,237.1979,0.009471939,0,0,1.011656,0.4489503,0.4265028,0,0,0.5532335,4.055779,0.5532335,0,0.5532335,6.000012,100,0.1347416,0.4691531,0.8093246,0,5.067434
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8692698,60.59496,42.9649,1.213694,1.213694,0,0,0,1.213694,71.62181,0,2.220446E-16,0,0.8692698,1.277573,1.213694,0,0,0,4.553689,0,0.4083031,-0.4083031,5.569623,92.82686,0.1347416,1.335064,0.6954159,0,5.422959
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7579436,59.21097,43.98438,0.7612744,0.7612744,0,-1,0,0.7612744,99.56248,0,0,0,0.7579436,0.8013415,0.7612744,0,0,0.4536701,4.145386,0,0.04339784,-0.04339784,5.523877,92.06444,0.1347416,0.8374019,0.6063549,0,4.903329
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5915208,55.98033,44.35509,0.6799846,0.6799846,0,-1,0,0.6799846,86.99032,0,0,0,0.5915208,0.7157733,0.6799846,0,0,0.5018899,4.101988,0,0.1242525,-0.1242525,5.392904,89.88155,0.1347416,0.7479831,0.4732167,0,4.693509
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.289448,50.36032,44.88028,0.4440677,0.4440677,0,-1,0,0.4440677,65.18105,0,0,0,0.289448,0.4674396,0.4440677,0,0,0.6399483,3.977736,0,0.1779917,-0.1779917,5.205284,86.75456,0.1347416,0.4884744,0.2315584,0,4.267183
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3396214,50.9167,44.46322,0.6158621,0.6158621,0,-1,0,0.6158621,55.14568,0,0,0,0.3396214,0.6482759,0.6158621,0,0,0.8377168,3.799744,0,0.3086545,-0.3086545,4.879934,81.33206,0.1347416,0.6774483,0.2716971,0,4.139365
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07631274,44.51059,43.11936,1.250735,1.250735,0,-1,0,1.250735,6.101432,0,0,0,0.07631274,1.316563,1.250735,0,0,1.180666,3.491089,0,1.24025,-1.24025,3.572595,59.54313,0.1347416,1.375808,0.06105019,0,3.567402
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558722,2.250839,0,0,0,3.572595,59.54313,0.1347416,0,0,0,2.250839
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,40.79464,40.79464,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.558722,2.250839,0,0.6138451,-0.6138451,2.925545,48.75899,0.1347416,0.6414682,0,0,2.250839
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,39.62069,39.62069,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.240772,1.636994,0,0.5167685,-0.5167685,2.380824,39.68031,0.1347416,0.5400231,0,0,1.636994
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,38.60122,38.60122,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.81496,1.120225,0,0.157261,-0.157261,2.215056,36.91752,0.1347416,0.1643378,0,0,1.120225
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.82116,37.82116,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.989694,0.9629642,0,0.08192705,-0.08192705,2.128697,35.47821,0.1347416,0.08561376,0,0,0.9629642
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.080724,0.8810372,0,0,0,2.128697,35.47821,0.1347416,0,0,0,0.8810372
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,36.55453,36.55453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.080724,0.8810372,0,0,0,2.128697,35.47821,0.1347416,0,0,0,0.8810372
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.96756,35.96756,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.080724,0.8810372,0,0.01302151,-0.01302151,2.114971,35.24945,0.1347416,0.01360748,0,0,0.8810372
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,35.53505,35.53505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095192,0.8680156,0,0,0,2.114971,35.24945,0.1347416,0,0,0,0.8680156
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.16433,35.16433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095192,0.8680156,0,0,0,2.114971,35.24945,0.1347416,0,0,0,0.8680156
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.86312,34.86312,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.095192,0.8680156,0,0.176197,-0.176197,1.929243,32.15399,0.1347416,0.1841259,0,0,0.8680156
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01094142,34.78827,34.60053,0.07951987,0.07951987,0,0,0,0.07951987,13.75936,0,0,0,0.01094142,0.08370512,0.07951987,0,0,4.290967,0.6918187,0,0.0727637,-0.0727637,1.852544,30.87567,0.1347416,0.08747185,0.008753138,0,0.70276
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3262086,40.10657,34.32249,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,41.62701,5.551115E-17,0,0,0.3262086,0.3775226,0.3586465,0,0,4.371816,0.6190549,0,0.05131405,-0.05131405,1.798454,29.97417,0.1347416,0.8620111,0.2609669,1.7,0.9452635
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6941189,47.87897,34.94808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6941189,0,0,1.452632,1.38,4.428831,0.5677409,2.074119,0,2.074119,3.766136,62.7688,0.1347762,0,0.5552951,1.7,1.26186
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.002232,56.1684,36.4464,0.575052,0.575052,0,-1,0,0.575052,174.2855,0,0,0,1.002232,0.6053178,0.575052,0,0,2.354712,2.434448,0.3969144,0,0.3969144,4.142682,69.04456,0.1347188,0.6325572,0.8017858,0,3.43668
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.102226,60.42826,38.0992,0.5979607,0.5979607,0,0,0,0.5979607,184.3308,0,0,0,1.102226,0.6294323,0.5979607,0,0,1.957798,2.791671,0.4727936,0,0.4727936,4.591213,76.52007,0.1346505,0.6577567,0.8817807,0,3.893897
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.369915,69.29815,39.75199,0.245171,0.245171,0,0,0,0.245171,558.7591,0,0,0,1.369915,0.2580747,0.245171,0,0,1.485004,3.217185,1.11184,0,1.11184,5.645998,94.09978,0.1344901,0.2696881,1.095932,0,4.5871
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.418072,72.65657,41.3121,0.7538654,0.7538654,0,0,0,0.7538654,188.1068,0.2513658,0,0,1.418072,0.7935425,0.7538654,0,0,0.3731638,4.217842,0.3731638,0,0.3731638,6.000012,100,0.1344363,0.8292519,1.134458,0,5.635913
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.40135,74.26472,42.91856,1.035037,1.035037,0,0,0,1.035037,135.3913,0.3118378,0,0,1.40135,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1344363,1.13854,1.12108,0,5.955039
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.11916,67.85751,43.96893,0.09908082,0.09908082,0,-1,0,0.09908082,1129.543,1.014865,0,0,1.11916,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1344363,0.1089889,0.8953283,0,5.672849
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9403613,63.82163,44.31648,0.8264238,0.8264238,0,-1,0,0.8264238,113.7868,0.07044144,0,0,0.9403613,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1344363,0.9090662,0.752289,0,5.49405
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6913349,58.67121,44.83394,0,0,0,-1,0,0,0,0.6913349,0,0,0.6913349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344363,0,0.5530679,0,5.245024
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3636067,51.35374,44.42461,0.3557554,0.3557554,0,-1,0,0.3557554,102.207,0,0,0,0.3636067,0.3744793,0.3557554,0,0,0,4.553689,0,0.01087261,-0.01087261,5.988551,99.80899,0.1344363,0.3913309,0.2908854,0,4.917295
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07558052,44.47374,43.09619,0.5235874,0.5235874,0,-1,0,0.5235874,14.43513,0,1.110223E-16,0,0.07558052,0.5511447,0.5235874,0,0,0.01208068,4.542816,0,0.4755641,-0.4755641,5.487263,91.45419,0.1344363,0.5759462,0.06046442,0,4.618397
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5404853,4.067252,0,0,0,5.487263,91.45419,0.1344363,0,0,0,4.067252
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,40.79464,40.79464,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5404853,4.067252,0,0.1606957,-0.1606957,5.317874,88.63107,0.1344363,0.167927,0,0,4.067252
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,39.62069,39.62069,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.719036,3.906557,0,0.392037,-0.392037,4.904631,81.74369,0.1344363,0.4096787,0,0,3.906557
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,38.57804,38.57804,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.154633,3.514519,0,0.1415547,-0.1415547,4.755419,79.25684,0.1344363,0.1479246,0,0,3.514519
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.82116,37.82116,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.311916,3.372965,0,0.01139605,-0.01139605,4.743407,79.05663,0.1344363,0.01190887,0,0,3.372965
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.14151,37.14151,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.324578,3.361569,0,0.05613949,-0.05613949,4.684231,78.07036,0.1344363,0.05866576,0,0,3.361569
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,36.55453,36.55453,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.386955,3.305429,0,0.3477054,-0.3477054,4.317717,71.96181,0.1344363,0.3633521,0,0,3.305429
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.95211,35.95211,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.773295,2.957724,0,0.0829609,-0.0829609,4.230268,70.50433,0.1344363,0.08669414,0,0,2.957724
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,35.53505,35.53505,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.865473,2.874763,0,0.1729863,-0.1729863,4.047925,67.46529,0.1344363,0.1807707,0,0,2.874763
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05768,2.701777,0,0,0,4.047925,67.46529,0.1344363,0,0,0,2.701777
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.81678,34.81678,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.05768,2.701777,0,0.03395532,-0.03395532,4.012133,66.86875,0.1344363,0.03548332,0,0,2.701777
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02141395,34.94515,34.57736,0.1561929,0.1561929,0,0,0,0.1561929,13.70994,0,2.775558E-17,0,0.02141395,0.1644136,0.1561929,0,0,2.095408,2.667821,0,0.1429996,-0.1429996,3.861398,64.35651,0.1344363,0.1718122,0.01713116,0,2.689235
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2688555,39.03475,34.29932,0.1400101,0.1400101,0,0,0,0.1400101,192.0258,0,0,0,0.2688555,0.1473791,0.1400101,0,0,2.254297,2.524822,0.1214764,0,0.1214764,3.976641,66.27721,0.1344188,0.1540111,0.2150844,0,2.793677
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5657516,45.29034,34.92491,0.7454786,0.7454786,0,0,0,0.7454786,75.89106,0,0,0,0.5657516,0.7847143,0.7454786,0,0,2.13282,2.634151,0,0.2189627,-0.2189627,3.745834,62.43044,0.1344188,0.8200264,0.4526013,0,3.199902
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.873848,53.29936,36.43096,0.3907519,0.3907519,0,-1,0,0.3907519,223.6324,0,0,0,0.873848,0.4113178,0.3907519,0,0,2.376112,2.415188,0.4625302,0,0.4625302,4.184628,69.74367,0.1343523,0.4298271,0.6990784,0,3.289036
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.576104,48.87822,38.07603,0.4029215,0.4029215,0,0,0,0.4029215,142.9817,0,0,0,0.576104,0.4241279,0.4029215,0,0,1.913582,2.831465,0.1519761,0,0.1519761,4.328806,72.14662,0.1343304,0.4432137,0.4608832,0,3.407569
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6083567,51.29438,39.70565,0.1276372,0.1276372,0,0,0,0.1276372,476.6295,0,0,0,0.6083567,0.134355,0.1276372,0,0,1.761606,2.968243,0.4740017,0,0.4740017,4.778483,79.64123,0.1342623,0.1404009,0.4866853,0,3.5766
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.069577,63.41955,41.29666,0.3819672,0.3819672,0,0,0,0.3819672,280.018,0,0,0,1.069577,0.4020707,0.3819672,0,0,1.287604,3.394845,0.6675063,0,0.6675063,5.411736,90.19541,0.1341665,0.4201639,0.8556616,0,4.464422
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.106163,66.24348,42.90311,0.1774503,0.1774503,0,0,0,0.1774503,623.3647,0.2992748,0,0,1.106163,0.1867898,0.1774503,0,0,0.6200981,3.995601,0.6200981,0,0.6200981,6.000012,100,0.1340776,0.1951953,0.8849301,0,5.101763
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9972214,64.74152,43.92259,0.4031196,0.4031196,0,-1,0,0.4031196,247.3761,0.572885,0,0,0.9972214,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1340776,0.4434316,0.7977771,0,5.55091
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.691666,58.05606,44.27014,0.07568444,0.07568444,0,-1,0,0.07568444,913.8813,0.6119982,0,0,0.691666,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1340776,0.08325289,0.5533328,0,5.245355
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4315147,53.06585,44.74899,0.2143425,0.2143425,0,-1,0,0.2143425,201.3202,0.205891,0,0,0.4315147,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1340776,0.2357768,0.3452117,0,4.985204
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2186204,48.46654,44.37827,0.4761316,0.4761316,0,-1,0,0.4761316,45.91595,0,0,0,0.2186204,0.5011912,0.4761316,0,0,0,4.553689,0,0.2825708,-0.2825708,5.702156,95.03574,0.1340776,0.5237448,0.1748963,0,4.772309
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07482784,44.41316,43.04985,0.3702789,0.3702789,0,-1,0,0.3702789,20.20851,0,5.551115E-17,0,0.07482784,0.3897673,0.3702789,0,0,0.3139676,4.271118,0,0.3149395,-0.3149395,5.370181,89.50284,0.1340776,0.4073068,0.05986227,0,4.345946
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,41.86046,41.86046,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6639003,3.956179,0,0.6552805,-0.6552805,4.679454,77.99075,0.1340776,0.6847681,0,0,3.956179
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,40.79464,40.79464,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.39199,3.300898,0,0.7711346,-0.7711346,3.866607,64.44333,0.1340776,0.8058356,0,0,3.300898
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,39.62069,39.62069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248806,2.529764,0,0,0,3.866607,64.44333,0.1340776,0,0,0,2.529764
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,38.55487,38.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248806,2.529764,0,0,0,3.866607,64.44333,0.1340776,0,0,0,2.529764
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248806,2.529764,0,0,0,3.866607,64.44333,0.1340776,0,0,0,2.529764
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.12606,37.12606,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.248806,2.529764,0,0.2440884,-0.2440884,3.609316,60.15514,0.1340776,0.2550723,0,0,2.529764
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.520015,2.285675,0,0,0,3.609316,60.15514,0.1340776,0,0,0,2.285675
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.90577,35.90577,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.520015,2.285675,0,0.02702495,-0.02702495,3.580829,59.68036,0.1340776,0.02824107,0,0,2.285675
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,35.49643,35.49643,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.550043,2.25865,0,0.06793476,-0.06793476,3.509219,58.48687,0.1340776,0.07099182,0,0,2.25865
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.12571,35.12571,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.625526,2.190716,0,0.09261697,-0.09261697,3.411592,56.85976,0.1340776,0.09678473,0,0,2.190716
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.81678,34.81678,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.728434,2.098099,0,0.006649299,-0.006649299,3.404583,56.74294,0.1340776,0.006948518,0,0,2.098099
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01830242,34.87613,34.56191,0.3246591,0.3246591,0,0,0,0.3246591,5.637427,0,1.110223E-16,0,0.01830242,0.3417464,0.3246591,0,0,2.735822,2.091449,0,0.323444,-0.323444,3.063644,51.06062,0.1340776,0.357125,0.01464194,0,2.109752
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.244926,38.60169,34.29932,0.2024595,0.2024595,0,0,0,0.2024595,120.9753,0,0,0,0.244926,0.2131152,0.2024595,0,0,3.095204,1.768005,0.03181079,0,0.03181079,3.093822,51.56359,0.1340731,0.2227054,0.1959408,0,2.012931
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.379324,41.70295,34.90946,1.662218,1.662218,0.425,0,0.172125,1.662218,22.82035,0,2.220446E-16,0,0.379324,1.302335,1.237218,0,0,3.063393,1.796635,0,0.9230112,-0.9230112,2.120883,35.34797,0.1340731,1.82844,0.3034592,1.7,2.175959
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.377009,43.24919,36.43096,0.9744095,0.9744095,0,-1,0,0.9744095,38.69102,0,0,0.1702762,0.377009,1.025694,0.9744095,0,0,4.088961,0.8736237,0,0.6486852,-0.6486852,1.437108,23.95176,0.1340731,1.07185,0.3016072,0,1.250633
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4192677,45.78186,38.07603,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,45.00633,0,0,0,0.4192677,0.5332366,0.5065748,0,0,4.809722,0.2249385,0,0.113969,-0.113969,1.316975,21.94953,0.1340731,1.024732,0.3354141,1.7,0.6442062
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6044644,51.23923,39.72882,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6044644,0,0,1.452632,1.38,4.936355,0.1109696,1.984464,0,1.984464,3.199603,53.32661,0.1341217,0,0.4835715,1.7,0.715434
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8281963,57.77193,41.29666,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,154.8507,0,0,0,0.8281963,0,0,1.165165,1.106906,2.95189,1.896988,1.935103,0,1.935103,5.035402,83.92321,0.1342571,0.5883189,0.6625571,1.7,2.725184
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6552095,55.76102,42.90311,0.4561388,0.4561388,0,0,0,0.4561388,143.6426,0,0,0,0.6552095,0.4801461,0.4561388,0,0,1.016788,3.63858,0.1750634,0,0.1750634,5.201482,86.6912,0.1342321,0.5017527,0.5241676,0,4.293789
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4665188,52.87985,43.89942,0.3444525,0.3444525,0,-1,0,0.3444525,135.4378,0,0,0,0.4665188,0.3625816,0.3444525,0,0,0.8417243,3.796137,0.1039372,0,0.1039372,5.300086,88.33459,0.1342172,0.3788978,0.373215,0,4.262656
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5489013,54.96093,44.24697,0.806797,0.806797,0,-1,0,0.806797,68.03463,0,0,0,0.5489013,0.84926,0.806797,0,0,0.7377871,3.889681,0,0.3003586,-0.3003586,4.98348,83.05783,0.1342172,0.8874767,0.4391211,0,4.438582
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3845945,52.11498,44.74899,0.2659468,0.2659468,0,-1,0,0.2659468,144.6133,0,0,0,0.3845945,0.279944,0.2659468,0,0,1.071519,3.589322,0.1046505,0,0.1046505,5.08276,84.7125,0.1342023,0.2925415,0.3076756,0,3.973916
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2710901,49.4334,44.33193,1.001474,1.001474,0,-1,0,1.001474,27.06912,0,0,0,0.2710901,1.054183,1.001474,0,0,0.9668684,3.683507,0,0.7830927,-0.7830927,4.257308,70.95499,0.1342023,1.101621,0.2168721,0,3.954597
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07516136,44.40371,43.0344,0.8055621,0.8055621,0,-1,0,0.8055621,9.3303,0,0,0,0.07516136,0.8479601,0.8055621,0,0,1.836971,2.900415,0,0.7727988,-0.7727988,3.442707,57.37833,0.1342023,0.8861184,0.06012909,0,2.975576
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,41.81412,41.81412,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.695637,2.127616,0,0.3188526,-0.3188526,3.106606,51.77667,0.1342023,0.333201,0,0,2.127616
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,40.7483,40.7483,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.049917,1.808763,0,0.5767429,-0.5767429,2.498666,41.64435,0.1342023,0.6026964,0,0,1.808763
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,39.57436,39.57436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.690743,1.23202,0,0,0,2.498666,41.64435,0.1342023,0,0,0,1.23202
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,38.5317,38.5317,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.690743,1.23202,0,0.001484541,-0.001484541,2.497101,41.61827,0.1342023,0.001551346,0,0,1.23202
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,37.75165,37.75165,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.692392,1.230536,0,0.003900387,-0.003900387,2.49299,41.54975,0.1342023,0.004075905,0,0,1.230536
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.07972,37.07972,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.696726,1.226635,0,0.119798,-0.119798,2.366712,39.44511,0.1342023,0.1251889,0,0,1.226635
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,36.49274,36.49274,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.829835,1.106837,0,0.005234532,-0.005234532,2.361194,39.35315,0.1342023,0.005470086,0,0,1.106837
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.8826,35.8826,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.835651,1.101603,0,0.2006532,-0.2006532,2.149687,35.82804,0.1342023,0.2096826,0,0,1.101603
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,35.47326,35.47326,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.058599,0.9009497,0,0.1355021,-0.1355021,2.006855,33.44752,0.1342023,0.1415997,0,0,0.9009497
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.10254,35.10254,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.209157,0.7654476,0,0.1622348,-0.1622348,1.835845,30.59735,0.1342023,0.1695354,0,0,0.7654476
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.80133,34.80133,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.389418,0.6032128,0,0.1131689,-0.1131689,1.716554,28.60918,0.1342023,0.1182614,0,0,0.6032128
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0203203,34.88763,34.53874,0.2896126,0.2896126,0,0,0,0.2896126,7.016373,0,0,0,0.0203203,0.3048553,0.2896126,0,0,4.515161,0.490044,0,0.2845351,-0.2845351,1.416628,23.61042,0.1342023,0.3185738,0.01625624,0,0.5103643
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2778592,39.17441,34.27615,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,54.26212,0,0,0,0.2778592,0,0,1.187932,1.128535,4.831311,0.2055089,1.406394,0,1.406394,2.75085,45.84742,0.1344125,0.5632753,0.2222873,1.7,0.4833681
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.539841,44.74245,34.88629,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.539841,0,0,1.452632,1.38,3.424917,1.471264,1.919841,0,1.919841,4.572172,76.20271,0.1344694,0,0.4318728,1.7,2.011105
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6563835,48.6759,36.38462,0.1826963,0.1826963,0,-1,0,0.1826963,359.2758,0,0,0,0.6563835,0.1923119,0.1826963,0,0,1.505076,3.199121,0.4640716,0,0.4640716,5.012429,83.54031,0.1344033,0.2009659,0.5251068,0,3.855504
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2480169,42.51756,38.05286,1.044767,1.044767,0,0,0,1.044767,23.73898,0,0,0,0.2480169,1.099754,1.044767,0,0,1.041004,3.616785,0,0.8517376,-0.8517376,4.114618,68.57684,0.1344033,1.149243,0.1984135,0,3.864802
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.340656,45.97439,39.70565,0.4025077,0.4025077,0,0,0,0.4025077,84.63342,0,0,0,0.340656,0.4236923,0.4025077,0,0,1.987379,2.765048,0,0.08303626,-0.08303626,4.027091,67.11804,0.1344033,0.4427585,0.2725248,0,3.105704
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7475123,55.9627,41.27349,0.03841876,0.03841876,0,0,0,0.03841876,1945.696,0,0,0,0.7475123,0.0404408,0.03841876,0,0,2.079642,2.682011,0.7070715,0,0.7070715,4.697877,78.2978,0.1343027,0.04226064,0.5980098,0,3.429523
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9570127,62.55536,42.87994,1.28701,1.28701,1.68179,0,0.5152286,1.28701,74.35941,5.551115E-17,0,0,0.9570127,0,0,0.3947798,0.3750408,1.37257,3.318376,1.332054,0,1.332054,5.961574,99.35938,0.1345166,1.415711,0.7656102,1.7,4.275388
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.067768,66.41004,43.85308,0.8202674,0.8202674,0,-1,0,0.8202674,130.1732,0.1638119,0,0,1.067768,0.8634394,0.8202674,0,0,0.04051688,4.517224,0.04051688,0,0.04051688,6.000012,100,0.1345108,0.9022942,0.8542145,0,5.584992
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4790132,53.457,44.20063,0.4690797,0.4690797,0,-1,0,0.4690797,102.1177,0,5.551115E-17,0,0.4790132,0.4937681,0.4690797,0,0,0,4.553689,0,0.0147549,-0.0147549,5.984459,99.74078,0.1345108,0.5159876,0.3832105,0,5.032702
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.363435,51.64167,44.70265,0.4888773,0.4888773,0,-1,0,0.4888773,74.34074,0,0,0,0.363435,0.5146077,0.4888773,0,0,0.01639433,4.538934,0,0.1511727,-0.1511727,5.825109,97.08495,0.1345108,0.537765,0.290748,0,4.902369
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.286209,49.68826,44.29331,0.939002,0.939002,0,-1,0,0.939002,30.48012,0,0,0,0.286209,0.9884232,0.939002,0,0,0.1843639,4.387762,0,0.7022142,-0.7022142,5.08491,84.74834,0.1345108,1.032902,0.2289672,0,4.67397
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07337929,44.32423,42.98807,0,0,0,-1,0,0,0,0,0,0,0.07337929,0,0,0,0,0.9646019,3.685547,0.07337929,0,0.07337929,5.154524,85.90856,0.1345004,0,0.05870344,0,3.758926
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,41.79095,41.79095,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8912227,3.751589,0,0.04521107,-0.04521107,5.106867,85.11429,0.1345004,0.04724556,0,0,3.751589
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,40.70968,40.70968,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9414572,3.706378,0,1.225198,-1.225198,3.815395,63.58979,0.1345004,1.280332,0,0,3.706378
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,39.53574,39.53574,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.302788,2.481179,0,1.452632,-1.452632,2.284187,38.0697,0.1345004,1.948288,0,0,2.481179
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,38.49309,38.49309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916824,1.028548,0,0,0,2.284187,38.0697,0.1345004,0,0,0,1.028548
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,37.70531,37.70531,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.916824,1.028548,0,0.01864109,-0.01864109,2.264537,37.74221,0.1345004,0.01947994,0,0,1.028548
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.03338,37.03338,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.937536,1.009907,0,0.152732,-0.152732,2.103544,35.05899,0.1345004,0.1596049,0,0,1.009907
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,36.4464,36.4464,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.107238,0.8571746,0,0.2848426,-0.2848426,1.803293,30.05483,0.1345004,0.2976606,0,0,0.8571746
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.82081,35.82081,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.42373,0.5723319,0,0.3667814,-0.3667814,1.416672,23.61115,0.1345004,0.3832866,0,0,0.5723319
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831265,0.2055505,0,0,0,1.416672,23.61115,0.1345004,0,0,0,0.2055505
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.07938,35.07938,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.831265,0.2055505,0,0.1667252,-0.1667252,1.240928,20.68209,0.1345004,0.1742278,0,0,0.2055505
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.75499,34.75499,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,5.016515,0.03882532,0,0.03451077,-0.03451077,1.20455,20.0758,0.1345004,0.03606376,0,0,0.03882532
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006957529,34.63485,34.51557,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.044253,0,0,0,0.006957529,0,0,1.359654,1.291672,5.054861,0.004314544,1.298629,0,1.298629,2.436538,40.60889,0.1347242,0.3743803,0.005566023,1.7,0.01127207
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2807745,39.20353,34.25298,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,288.2128,4.440892E-16,0,0,0.2807745,0,0,1.452632,1.38,3.756231,1.173081,1.660774,0,1.660774,4.012087,66.86798,0.134848,0.1071611,0.2246196,1.7,1.453855
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5372802,44.69258,34.88629,1.078496,1.078496,1.7,0,0.5202,1.078496,49.81754,0,0,0,0.5372802,0,0,0.6215038,0.5904287,2.095457,2.667778,1.127709,0,1.127709,5.081925,84.69859,0.1350492,1.186346,0.4298242,1.7,3.205058
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8065869,51.77507,36.36145,0.3633735,0.3633735,0,-1,0,0.3633735,221.9718,0,0,0,0.8065869,0.3824985,0.3633735,0,0,0.967748,3.682716,0.4240884,0,0.4240884,5.484251,91.40401,0.134989,0.3997109,0.6452695,0,4.489303
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.079795,59.82076,38.03741,0,0,0,0,0,0,0,0.5361351,0,0,1.079795,0,0,0,0,0.5436596,4.064395,0.5436596,0,0.5436596,6.000012,100,0.1349118,0,0.8638358,0,5.14419
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.100906,62.27151,39.68248,1.200913,1.200913,0,0,0,1.200913,91.67244,0,0,0,1.100906,1.264119,1.200913,0,0,0,4.553689,0,0.1632127,-0.1632127,5.827971,97.13265,0.1349118,1.321005,0.8807252,0,5.654595
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.270622,68.49685,41.25032,0,0,0,0,0,0,0,1.089275,0,0,1.270622,0,0,0,0,0.1813475,4.390476,0.1813475,0,0.1813475,6.000012,100,0.1348861,0,1.016498,0,5.661098
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.389419,73.80739,42.8336,1.615267,1.615267,0.425,0,0.172125,1.615267,86.01788,0.1365057,0,0,1.389419,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1348861,1.776794,1.111535,1.7,5.943108
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.145316,68.34763,43.81446,0,0,0,-1,0,0,0,1.145316,0,0,1.145316,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348861,0,0.916253,0,5.699005
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8113105,60.59321,44.13884,0.3645463,0.3645463,0,-1,0,0.3645463,222.5535,0.4275776,0,0,0.8113105,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1348861,0.4010009,0.6490484,0,5.364999
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5185979,54.72411,44.61769,0.9442255,0.9442255,0,-1,0,0.9442255,54.9231,0,1.110223E-16,0,0.5185979,0.9939216,0.9442255,0,0,0,4.553689,0,0.4753237,-0.4753237,5.498977,91.64943,0.1348861,1.038648,0.4148783,0,5.072287
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3178788,50.23727,44.2238,0.5025433,0.5025433,0,-1,0,0.5025433,63.25402,0,0,0,0.3178788,0.528993,0.5025433,0,0,0.5281374,4.078365,0,0.2111141,-0.2111141,5.276443,87.94054,0.1348861,0.5527976,0.2543031,0,4.396244
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07338773,44.27765,42.94173,0.799931,0.799931,0,-1,0,0.799931,9.174257,0,0,0,0.07338773,0.8420327,0.799931,0,0,0.7627087,3.867251,0,0.768645,-0.768645,4.46622,74.43685,0.1348861,0.8799242,0.05871019,0,3.940639
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,41.75233,41.75233,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.616759,3.098606,0,0.6797701,-0.6797701,3.74968,62.49453,0.1348861,0.7103598,0,0,3.098606
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372059,2.418836,0,0,0,3.74968,62.49453,0.1348861,0,0,0,2.418836
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,39.4894,39.4894,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.372059,2.418836,0,0.7925219,-0.7925219,2.914288,48.57137,0.1348861,0.8281854,0,0,2.418836
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,38.44675,38.44675,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.252639,1.626314,0,0.1482099,-0.1482099,2.758061,45.96759,0.1348861,0.1548793,0,0,1.626314
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,37.64352,37.64352,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.417316,1.478104,0,0.1566714,-0.1566714,2.592915,43.21516,0.1348861,0.1637216,0,0,1.478104
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.99476,36.99476,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.591396,1.321433,0,0.3083835,-0.3083835,2.26785,37.79743,0.1348861,0.3222607,0,0,1.321433
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,36.40779,36.40779,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.934044,1.013049,0,0.08276194,-0.08276194,2.180612,36.34345,0.1348861,0.08648623,0,0,1.013049
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.79765,35.79765,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.026001,0.9302875,0,0.1034301,-0.1034301,2.071587,34.52637,0.1348861,0.1080844,0,0,0.9302875
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,35.40376,35.40376,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.140924,0.8268574,0,0.2904644,-0.2904644,1.76541,29.42345,0.1348861,0.3035353,0,0,0.8268574
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.05621,35.05621,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.463662,0.536393,0,0.1193488,-0.1193488,1.639606,27.32671,0.1348861,0.1247195,0,0,0.536393
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,34.73182,34.73182,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.596272,0.4170442,0,0.03013739,-0.03013739,1.607838,26.79725,0.1348861,0.03149357,0,0,0.4170442
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005356733,34.58421,34.4924,0.2458755,0.2458755,0,0,0,0.2458755,2.178637,0,2.775558E-17,0,0.005356733,0.2588163,0.2458755,0,0,4.629758,0.3869068,0,0.2534595,-0.2534595,1.340668,22.34443,0.1348861,0.270463,0.004285386,0,0.3922636
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1458498,36.76289,34.22981,0.8403973,0.8403973,0.575065,0,0.2130928,0.8403973,17.35487,1.665335E-16,0,0,0.1458498,0.2792971,0.2653323,0,0,4.91138,0.1334473,0,0.1334473,-0.1334473,1.200002,20,0.1348861,0.924437,0.1166799,1.7,0.2792971
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4089572,42.21078,34.86312,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,62.55198,0,0,0,0.4089572,0,0,1.046212,0.9939016,5.059654,0,1.402859,0,1.402859,2.530871,42.1811,0.1350934,0.7191666,0.3271658,1.7,0.4089572
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1113556,38.26714,36.31511,0.5297113,0.5297113,0,-1,0,0.5297113,21.02195,0,1.110223E-16,0,0.1113556,0.5575908,0.5297113,0,0,3.656796,1.262573,0,0.4462352,-0.4462352,2.060498,34.34156,0.1350934,0.5826824,0.08908451,0,1.373929
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1948346,41.47547,37.99107,1.048756,1.048756,0.425,0,0.172125,1.048756,18.57769,1.110223E-16,0,0,0.1948346,0.6565853,0.6237561,0,0,4.152613,0.8163376,0,0.4617507,-0.4617507,1.57377,26.22944,0.1350934,1.153632,0.1558677,1.7,1.011172
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7736779,54.74673,39.66703,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,121.482,0,0,0,0.7736779,0,0,1.063134,1.009977,4.665669,0.3545869,1.783655,0,1.783655,3.265893,54.43145,0.1352461,0.700553,0.6189423,1.7,1.128265
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.035012,62.49759,41.22715,1.264931,1.264931,1.7,0,0.5202,1.264931,81.82358,0,0,0,1.035012,0,0,0.4350694,0.4133159,2.882014,1.959876,1.448327,0,1.448327,4.639897,77.33147,0.1354457,1.391424,0.8280092,1.7,2.994888
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.153869,67.35052,42.81043,0.4319474,0.4319474,0.6977745,0,0.2465924,0.4319474,267.1317,0,0,0,1.153869,0,0,0.2658271,0.2525358,1.433687,3.263371,1.406404,0,1.406404,5.97413,99.56863,0.1353332,0.4751421,0.9230949,1.7,4.41724
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9033376,62.30804,43.76812,0,0,0,-1,0,0,0,0.8760553,0,0,0.9033376,0,0,0,0,0.02728226,4.529135,0.02728226,0,0.02728226,6.000012,100,0.1353293,0,0.7226701,0,5.432473
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6034979,55.95076,44.0925,0.5069306,0.5069306,0,-1,0,0.5069306,119.0494,0.06988672,0,0,0.6034979,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1353293,0.5576237,0.4827983,0,5.157187
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5632829,55.61438,44.57135,0.5767062,0.5767062,0,-1,0,0.5767062,97.67241,0,0,0,0.5632829,0.6070592,0.5767062,0,0,0,4.553689,0,0.04377631,-0.04377631,5.953868,99.23093,0.1353293,0.6343769,0.4506263,0,5.116972
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2391054,48.66222,44.18518,1.27156,1.27156,0,-1,0,1.27156,18.80411,0,0,0.01871561,0.2391054,1.338484,1.27156,0,0,0.04864034,4.509912,0,1.099378,-1.099378,4.795021,79.91686,0.1353293,1.398716,0.1912843,0,4.749018
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06183536,44.02694,42.90311,1.518904,1.38,0,-1,0,1.38,4.480823,0,0.1389039,0.2907943,0.06183536,1.452632,1.38,0,0,1.270172,3.410534,0,1.390796,-1.390796,3.328993,55.48311,0.1353293,1.670794,0.04946829,0,3.47237
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,41.72916,41.72916,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.815501,2.019738,0,1.137193,-1.137193,2.130286,35.5047,0.1353293,1.188367,0,0,2.019738
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,40.64017,40.64017,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.001498353,0,0.8037471,0.7635598,0,0,4.079049,0.8825446,0,0.8037471,-0.8037471,1.283062,21.38433,0.1353293,0.8399158,0,0,0.8825446
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,39.44306,39.44306,1.127317,0.07485762,0,-1,0,0.07485762,0,0,1.05246,1.165191,0,0.0787975,0.07485762,0,0,4.972102,0.0787975,0,0.0787975,-0.0787975,1.200002,20,0.1353293,1.240049,0,0,0.0787975
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,38.40041,38.40041,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,37.59718,37.59718,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.94842,36.94842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,36.36145,36.36145,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.77448,35.77448,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,35.38831,35.38831,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.01759,35.01759,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,34.70866,34.70866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353293,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01981021,34.8092,34.46923,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.77378,2.220446E-16,0,0,0.01981021,0,0,1.452632,1.38,5.059654,0,1.39981,0,1.39981,2.527979,42.1329,0.135515,0.2022617,0.01584817,1.7,0.01981021
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2815288,39.17741,34.21436,0.722687,0.722687,1.7,0,0.5202,0.722687,38.95584,0,0,0,0.2815288,0,0,0.977313,0.9284474,3.659844,1.259829,1.209976,0,1.209976,3.675863,61.26426,0.1357374,0.7949557,0.225223,1.7,1.541358
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4827489,43.58934,34.83995,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,250.5736,0,0,0,0.4827489,0,0,1.452632,1.38,2.449868,2.348808,1.862749,0,1.862749,5.443022,90.71685,0.1358593,0.2119233,0.3861991,1.7,2.831557
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8776814,53.2522,36.31511,1.13353,1.13353,0,-1,0,1.13353,77.42905,0,0,0,0.8776814,1.193189,1.13353,0,0,0.5871192,4.025282,0,0.3155078,-0.3155078,5.110447,85.17395,0.1358593,1.246883,0.7021452,0,4.902963
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.21726,63.11498,37.99107,0.341749,0.341749,0,0,0,0.341749,356.1854,0,0,0,1.21726,0.3597358,0.341749,0,0,0.9376833,3.709774,0.8575243,0,0.8575243,5.923966,98.73257,0.1357384,0.3759239,0.9738081,0,4.927034
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.219066,65.17169,39.64386,0.0086101,0.0086101,0,0,0,0.0086101,14158.56,1.129844,0,0,1.219066,0.009063262,0.0086101,0,0,0.08015911,4.481546,0.08015911,0,0.08015911,6.000012,100,0.1357271,0.00947111,0.9752528,0,5.700612
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.144613,65.17293,41.20398,1.103184,1.103184,0,0,0,1.103184,103.7554,0,0,0,1.144613,1.161246,1.103184,0,0,0,4.553689,0,0.01663364,-0.01663364,5.982479,99.70778,0.1357271,1.213502,0.9156901,0,5.698302
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7641763,58.02267,42.79498,0.8895106,0.8895106,0,0,0,0.8895106,85.90975,0,0,0,0.7641763,0.9363269,0.8895106,0,0,0.01848182,4.537055,0,0.1721506,-0.1721506,5.801016,96.6834,0.1357271,0.9784616,0.6113411,0,5.301232
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7321079,58.35084,43.72951,0.6962456,0.6962456,0,-1,0,0.6962456,105.1508,0,1.110223E-16,0,0.7321079,0.7328901,0.6962456,0,0,0.2097603,4.364905,0,0.0007822465,-0.0007822465,5.800191,96.66966,0.1357271,0.7658702,0.5856863,0,5.097013
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7864447,59.93138,44.05389,0.7767878,0.7767878,0,-1,0,0.7767878,101.2432,0,0,0,0.7864447,0.8176714,0.7767878,0,0,0.2106294,4.364122,0,0.03122668,-0.03122668,5.767275,96.12106,0.1357271,0.8544666,0.6291558,0,5.150567
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7135651,58.8305,44.53273,0.4624998,0.4624998,0,-1,0,0.4624998,154.2844,0,0,0,0.7135651,0.4868419,0.4624998,0,0,0.2453258,4.332896,0.2267233,0,0.2267233,5.982364,99.70587,0.1356951,0.5087497,0.5708521,0,5.046461
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3939241,51.7097,44.18518,1.090035,1.090035,0,-1,0,1.090035,36.13867,0,0,0,0.3939241,1.147405,1.090035,0,0,0.01860249,4.536947,0,0.7534811,-0.7534811,5.188125,86.46858,0.1356951,1.199039,0.3151393,0,4.930871
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07209039,44.19152,42.87994,0.5661875,0.5661875,0,-1,0,0.5661875,12.7326,0,1.110223E-16,0,0.07209039,0.5959868,0.5661875,0,0,0.8558037,3.783466,0,0.5238965,-0.5238965,4.63589,77.26468,0.1356951,0.6228063,0.05767231,0,3.855556
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,41.70599,41.70599,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.437911,3.259569,0,0.8240609,-0.8240609,3.767253,62.78743,0.1356951,0.8611436,0,0,3.259569
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,40.64017,40.64017,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.353534,2.435508,0,0.5392655,-0.5392655,3.198818,53.31352,0.1356951,0.5635325,0,0,2.435508
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,39.44306,39.44306,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.952718,1.896243,0,0.4167137,-0.4167137,2.759563,45.99262,0.1356951,0.4354659,0,0,1.896243
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,38.38496,38.38496,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.415733,1.479529,0,0.2744183,-0.2744183,2.4703,41.17159,0.1356951,0.2867671,0,0,1.479529
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,37.59718,37.59718,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.720643,1.205111,0,0.005886622,-0.005886622,2.464095,41.06818,0.1356951,0.00615152,0,0,1.205111
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.97159,36.97159,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.727183,1.199224,0,0.08126451,-0.08126451,2.378435,39.64051,0.1356951,0.08492141,0,0,1.199224
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,36.36145,36.36145,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.817477,1.117959,0,0.2361089,-0.2361089,2.129555,35.4925,0.1356951,0.2467338,0,0,1.117959
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,35.7513,35.7513,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.07982,0.8818506,0,0.1749699,-0.1749699,1.94512,32.4186,0.1356951,0.1828435,0,0,0.8818506
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,35.38831,35.38831,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.274231,0.7068807,0,0.0605396,-0.0605396,1.881306,31.35503,0.1356951,0.06326388,0,0,0.7068807
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.01759,35.01759,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.341497,0.6463411,0,0.07115363,-0.07115363,1.806303,30.10499,0.1356951,0.07435555,0,0,0.6463411
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,34.67004,34.67004,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.420557,0.5751874,0,0.04908507,-0.04908507,1.754563,29.24266,0.1356951,0.0512939,0,0,0.5751874
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,34.45378,34.45378,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.475096,0.5261024,0,0.1653579,-0.1653579,1.580261,26.33762,0.1356951,0.172799,0,0,0.5261024
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06288584,35.27345,34.19119,1.317713,1.317713,0.9152637,0,0.305967,1.317713,4.772349,1.110223E-16,0,0,0.06288584,0.4236304,0.4024489,0,0,4.658827,0.3607445,0,0.3607445,-0.3607445,1.200002,20,0.1356951,1.449484,0.05030867,1.7,0.4236304
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1882203,38.11308,34.81678,1.055203,1.055203,1.7,0,0.5202,1.055203,17.83736,0,0,0,0.1882203,0,0,0.6447973,0.6125575,5.059654,0,0.8007778,0,0.8007778,1.959687,32.66138,0.1358415,1.160723,0.1505762,1.7,0.1882203
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1681998,39.24288,36.27649,0.6788411,0.6788411,0,-1,0,0.6788411,24.7775,0,1.110223E-16,0.03010219,0.1681998,0.7145695,0.6788411,0,0,4.258877,0.7207,0,0.5463697,-0.5463697,1.383763,23.06266,0.1358415,0.7467251,0.1345599,0,0.8888998
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2353728,42.17261,37.94473,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,63.8175,0,0,0,0.2353728,0,0,1.331178,1.264619,4.865954,0.1743303,1.499992,0,1.499992,2.80678,46.77958,0.136031,0.4057038,0.1882982,1.7,0.4097031
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2944964,44.95855,39.57436,0.360861,0.360861,1.7,0,0.5202,0.360861,81.60937,0,0,0,0.2944964,0,0,1.339139,1.272182,3.365962,1.524323,1.566678,0,1.566678,4.293062,71.55089,0.1362106,0.3969471,0.2355971,1.7,1.81882
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2393277,45.53387,41.14219,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.08556,0,0,0,0.2393277,0,0,0.8164012,0.7755811,1.799283,2.934334,1.014909,0,1.014909,5.255889,87.59797,0.1363948,0.9719587,0.1914621,1.7,3.173661
