Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3621372,49.56953,42.74864,0.3090046,0.3090046,0,0,0,0.3090046,117.1948,0,0,0,0.3621372,0.325268,0.3090046,0,0,0.7843747,3.847752,0.03686923,0,0.03686923,5.290866,88.18092,0.1363896,0.3399051,0.2897098,0,4.209889
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2903657,49.13682,43.68317,0.1416181,0.1416181,0,-1,0,0.1416181,205.0343,0,0,0,0.2903657,0.1490717,0.1416181,0,0,0.7475054,3.880934,0.141294,0,0.141294,5.424909,90.41498,0.1363697,0.15578,0.2322926,0,4.1713
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3044,49.74762,44.00755,0.0547328,0.0547328,0,-1,0,0.0547328,556.1566,0,0,0,0.3044,0.05761347,0.0547328,0,0,0.6062114,4.008099,0.2467866,0,0.2467866,5.659032,94.31701,0.136335,0.06020608,0.24352,0,4.312499
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1344518,46.98441,44.49411,1.117057,1.117057,0,-1,0,1.117057,12.03625,0,2.220446E-16,0,0.1344518,1.175849,1.117057,0,0,0.3594249,4.230206,0,1.041397,-1.041397,4.561303,76.02156,0.136335,1.228762,0.1075614,0,4.364658
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1683235,47.21481,44.0925,0.8803075,0.8803075,0,-1,0,0.8803075,19.12099,0,0,0,0.1683235,0.9266394,0.8803075,0,0,1.516533,3.188809,0,0.7583159,-0.7583159,3.761967,62.69933,0.136335,0.9683383,0.1346588,0,3.357133
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07160429,44.11251,42.81043,1.481942,1.38,0,-1,0,1.38,5.188716,0,0.1019417,0.2501359,0.07160429,1.452632,1.38,0,0,2.359106,2.430493,0,1.381027,-1.381027,2.306237,38.4372,0.136335,1.630136,0.05728343,0,2.502098
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,41.64421,41.64421,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.893581,1.049466,0,0.9468332,-0.9468332,1.308187,21.80307,0.136335,0.9894407,0,0,1.049466
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,40.57839,40.57839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.945618,0.1026329,0,0,0,1.308187,21.80307,0.136335,0,0,0,0.1026329
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,39.40444,39.40444,0.2832979,0.0975013,0,-1,0,0.0975013,0,0,0.1857966,0.2141264,0,0.1026329,0.0975013,0,0,4.945618,0.1026329,0,0.1026329,-0.1026329,1.200002,20,0.136335,0.3116277,0,0,0.1026329
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,37.58173,37.58173,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.92525,36.92525,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,36.33828,36.33828,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,35.73586,35.73586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,35.36514,35.36514,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.99442,34.99442,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,34.67004,34.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136335,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,34.45378,34.45378,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1364911,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1073048,36.04666,34.19119,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.15297,2.220446E-16,0,0,0.1073048,0,0,1.452632,1.38,3.679654,1.242,1.487305,0,1.487305,3.920166,65.33598,0.1366772,0.261412,0.08584383,1.7,1.349305
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2364895,38.96488,34.80133,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,552.8102,4.440892E-16,0,0,0.2364895,0,0,1.452632,1.38,2.19235,2.580574,1.616489,0,1.616489,5.453703,90.89487,0.1367839,0.04705746,0.1891916,1.7,2.817064
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5631793,46.66288,36.25332,0.7820767,0.7820767,0,-1,0,0.7820767,72.01076,0,1.110223E-16,0,0.5631793,0.8232386,0.7820767,0,0,0.5758601,4.035415,0,0.2600593,-0.2600593,5.179576,86.3261,0.1367839,0.8602843,0.4505435,0,4.598594
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9259733,56.12174,37.90611,0.7431876,0.7431876,0,0,0,0.7431876,124.5948,0,0,0,0.9259733,0.7823027,0.7431876,0,0,0.8648148,3.775356,0.1436706,0,0.1436706,5.315875,88.59773,0.1367637,0.8175064,0.7407786,0,4.701329
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5209401,49.37378,39.57436,0,0,0,0,0,0,0,0,0,0,0.5209401,0,0,0,0,0.7211443,3.904659,0.5209401,0,0.5209401,5.810081,96.8345,0.1366905,0,0.4167521,0,4.425599
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7440301,55.74117,41.14219,1.346769,1.346769,0.425,0,0.172125,1.346769,55.24556,0,0,0,0.7440301,0.9702831,0.921769,0,0,0.2002042,4.373505,0,0.226253,-0.226253,5.57159,92.85965,0.1366905,1.481446,0.5952241,1.7,5.117535
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4513679,51.32545,42.72548,0,0,0,0,0,0,0,0,0,0,0.4513679,0,0,0,0,0.4515964,4.147252,0.4513679,0,0.4513679,5.999795,99.99638,0.1366272,0,0.3610943,0,4.59862
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3305935,49.87606,43.63683,0,0,0,-1,0,0,0,0.3303649,0,0,0.3305935,0,0,0,0,0.0002285532,4.553483,0.0002285532,0,0.0002285532,6.000012,100,0.1366271,0,0.2644748,0,4.884077
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6124566,56.00785,43.96893,1.031247,1.031247,0,-1,0,1.031247,59.38989,0,0,0,0.6124566,1.085523,1.031247,0,0,0,4.553689,0,0.4730667,-0.4730667,5.501356,91.68908,0.1366271,1.134372,0.4899652,0,5.166145
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4014299,52.12922,44.44005,0.9052194,0.9052194,0,-1,0,0.9052194,44.34615,0,0,0,0.4014299,0.9528625,0.9052194,0,0,0.5256297,4.080622,0,0.5514326,-0.5514326,4.920095,82.00142,0.1366271,0.9957413,0.3211439,0,4.482052
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09300742,45.78651,44.07706,0,0,0,-1,0,0,0,0,0,0,0.09300742,0,0,0,0,1.138333,3.52919,0.09300742,0,0.09300742,5.008329,83.47199,0.1366141,0,0.07440594,0,3.622197
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02717468,43.26331,42.77181,0.5116953,0.5116953,0,-1,0,0.5116953,5.310715,0,1.110223E-16,0,0.02717468,0.5386266,0.5116953,0,0,1.045325,3.612896,0,0.511452,-0.511452,4.469212,74.48672,0.1366141,0.5628648,0.02173974,0,3.640071
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,41.62104,41.62104,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.613605,3.101444,0,0.9725688,-0.9725688,3.444034,57.40046,0.1366141,1.016334,0,0,3.101444
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,40.55522,40.55522,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.694237,2.128875,0,0.02463512,-0.02463512,3.418067,56.96766,0.1366141,0.0257437,0,0,2.128875
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,39.3581,39.3581,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.72161,2.10424,0,0.4515684,-0.4515684,2.942072,49.03443,0.1366141,0.4718889,0,0,2.10424
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,38.29228,38.29228,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.223352,1.652672,0,0.03935886,-0.03935886,2.900584,48.34297,0.1366141,0.04113001,0,0,1.652672
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,37.51223,37.51223,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.267084,1.613313,0,0.1867677,-0.1867677,2.703713,45.0618,0.1366141,0.1951723,0,0,1.613313
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.88663,36.88663,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.474604,1.426545,0,0.08459434,-0.08459434,2.614543,43.57563,0.1366141,0.08840109,0,0,1.426545
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,36.29966,36.29966,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.568598,1.341951,0,0.003679061,-0.003679061,2.610665,43.511,0.1366141,0.003844619,0,0,1.341951
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,35.71269,35.71269,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.572685,1.338272,0,0.209135,-0.209135,2.390217,39.83688,0.1366141,0.218546,0,0,1.338272
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,35.34197,35.34197,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.805058,1.129137,0,0.07386814,-0.07386814,2.312354,38.53915,0.1366141,0.07719221,0,0,1.129137
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.97125,34.97125,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.887133,1.055269,0,0.09647595,-0.09647595,2.210659,36.84424,0.1366141,0.1008174,0,0,1.055269
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,34.64687,34.64687,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.994329,0.958793,0,0.1673263,-0.1673263,2.034281,33.90462,0.1366141,0.174856,0,0,0.958793
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,34.43061,34.43061,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.180247,0.7914667,0,0.1526567,-0.1526567,1.873367,31.22272,0.1366141,0.1595262,0,0,0.7914667
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2590452,38.74565,34.19119,0.1328259,0.1328259,0,0,0,0.1328259,195.0262,0,0,0,0.2590452,0.1398167,0.1328259,0,0,4.349865,0.63881,0.1192285,0,0.1192285,1.986477,33.10789,0.1365974,0.1461085,0.2072362,0,0.8978552
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5205732,44.2776,34.80133,0.7170056,0.7170056,0,0,0,0.7170056,72.60378,0,0,0,0.5205732,0.7547427,0.7170056,0,0,4.230637,0.7461156,0,0.2341696,-0.2341696,1.739641,28.99396,0.1365974,0.7887062,0.4164585,0,1.266689
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.957568,54.91511,36.23015,0.3998755,0.3998755,0,-1,0,0.3998755,239.4666,0,0,0,0.957568,0.4209215,0.3998755,0,0,4.490826,0.511946,0.5366465,0,0.5366465,2.248749,37.47907,0.1365222,0.439863,0.7660545,0,1.469514
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9184828,55.92759,37.88294,0.04020573,0.04020573,0,0,0,0.04020573,2284.457,0,0,0,0.9184828,0.04232182,0.04020573,0,0,3.954179,0.9949279,0.876161,0,0.876161,3.079948,51.33236,0.1363996,0.04422631,0.7347863,0,1.913411
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.296025,67.06635,39.55891,1.090242,1.090242,0,0,0,1.090242,118.875,0,0,0,1.296025,1.147623,1.090242,0,0,3.078018,1.783473,0.1484017,0,0.1484017,3.220734,53.67879,0.1363789,1.199266,1.03682,0,3.079498
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.382724,71.40159,41.11902,0.2784303,0.2784303,0,0,0,0.2784303,496.6141,0,0,0,1.382724,0.2930846,0.2784303,0,0,2.929616,1.917034,1.08964,0,1.08964,4.254457,70.90748,0.1362268,0.3062734,1.106179,0,3.299759
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.177434,67.82973,42.7023,0.4350721,0.4350721,0,0,0,0.4350721,270.6297,0,0,0,1.177434,0.4579706,0.4350721,0,0,1.839976,2.89771,0.7194635,0,0.7194635,4.937,82.28317,0.1361265,0.4785793,0.9419473,0,4.075144
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.180245,69.0174,43.61366,0.6666533,0.6666533,0,-1,0,0.6666533,177.0402,0,0,0,1.180245,0.7017403,0.6666533,0,0,1.120513,3.545227,0.4785042,0,0.4785042,5.390949,89.84897,0.13606,0.7333187,0.9441956,0,4.725472
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8986441,62.37475,43.92259,0.1470448,0.1470448,0,-1,0,0.1470448,611.1364,0.1018515,0,0,0.8986441,0.154784,0.1470448,0,0,0.6420087,3.975881,0.6420087,0,0.6420087,6.000012,100,0.1359707,0.1617493,0.7189153,0,4.874525
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7521394,59.54621,44.40144,1.518009,1.38,0,-1,0,1.38,54.50286,2.220446E-16,0.1380088,0.2898097,0.7521394,1.452632,1.38,0,0,0,4.553689,0,0.7004921,-0.7004921,5.261629,87.69363,0.1359707,1.66981,0.6017116,0,5.305829
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4437442,52.52977,44.00755,0.527811,0.527811,0,-1,0,0.527811,84.07256,0,0,0,0.4437442,0.5555905,0.527811,0,0,0.7783245,3.853197,0,0.1118463,-0.1118463,5.143732,85.7287,0.1359707,0.5805921,0.3549953,0,4.296941
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07039151,43.98127,42.7023,1.154192,1.154192,0,-1,0,1.154192,6.098769,0,2.220446E-16,0,0.07039151,1.214939,1.154192,0,0,0.9025983,3.74135,0,1.144547,-1.144547,3.937273,65.62109,0.1359707,1.269611,0.05631321,0,3.811742
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,41.55153,41.55153,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.174318,2.596803,0,0.5462071,-0.5462071,3.36152,56.02523,0.1359707,0.5707865,0,0,2.596803
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,40.49343,40.49343,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.781214,2.050596,0,0.5294453,-0.5294453,2.803436,46.72384,0.1359707,0.5532703,0,0,2.050596
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,39.31948,39.31948,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.369487,1.521151,0,0.4518006,-0.4518006,2.327196,38.78653,0.1359707,0.4721316,0,0,1.521151
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,38.25366,38.25366,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.871488,1.06935,0,0.07772105,-0.07772105,2.245271,37.42111,0.1359707,0.0812185,0,0,1.06935
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,37.48906,37.48906,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.957844,0.9916289,0,0.06254645,-0.06254645,2.179341,36.32228,0.1359707,0.06536105,0,0,0.9916289
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.86346,36.86346,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.02734,0.9290825,0,0.1475941,-0.1475941,2.023763,33.72932,0.1359707,0.1542359,0,0,0.9290825
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,36.25332,36.25332,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.191334,0.7814884,0,0.07589075,-0.07589075,1.943768,32.39606,0.1359707,0.07930584,0,0,0.7814884
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275657,0.7055976,0,0,0,1.943768,32.39606,0.1359707,0,0,0,0.7055976
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,35.3188,35.3188,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.275657,0.7055976,0,0.1089883,-0.1089883,1.828884,30.48134,0.1359707,0.1138928,0,0,0.7055976
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.97125,34.97125,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.396755,0.5966093,0,0.1873239,-0.1873239,1.631427,27.1904,0.1359707,0.1957535,0,0,0.5966093
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,34.6237,34.6237,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.604893,0.4092854,0,0.1235031,-0.1235031,1.501243,25.02067,0.1359707,0.1290607,0,0,0.4092854
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,34.40744,34.40744,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.742118,0.2857823,0,0.02605806,-0.02605806,1.473776,24.56288,0.1359707,0.02723067,0,0,0.2857823
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3077607,39.60806,34.16802,0,0,0,0,0,0,0,0,0,0,0.3077607,0,0,0,0,4.771072,0.2597242,0.3077607,0,0.3077607,1.765743,29.429,0.135928,0,0.2462086,0,0.567485
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6939995,47.69113,34.77816,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,81.41615,0,0,0,0.6939995,0,0,0.8475898,0.8052103,4.463311,0.5367089,1.49921,0,1.49921,3.188019,53.13354,0.1361146,0.9376512,0.5551996,1.7,1.230708
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9674088,55.10845,36.20698,1.204999,1.204999,0,-1,0,1.204999,80.28295,0,0,0,0.9674088,1.26842,1.204999,0,0,2.964101,1.885998,0,0.3010113,-0.3010113,2.870725,47.84532,0.1361146,1.325499,0.773927,0,2.853406
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.125884,60.71297,37.85978,0.8079054,0.8079054,0,0,0,0.8079054,139.3584,0,0,0,1.125884,0.8504267,0.8079054,0,0,3.298558,1.584986,0.2754576,0,0.2754576,3.132047,52.20068,0.1360763,0.888696,0.9007075,0,2.710871
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.094106,61.93232,39.53574,0.4177194,0.4177194,0,0,0,0.4177194,261.9238,0,0,0,1.094106,0.4397046,0.4177194,0,0,3.023101,1.832898,0.6544017,0,0.6544017,3.752867,62.54766,0.1359856,0.4594913,0.875285,0,2.927005
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.21608,66.87042,41.09585,1.28642,1.28642,1.7,0,0.5202,1.28642,94.5321,0,0,0,1.21608,0,0,0.4135796,0.3929006,2.368699,2.42186,1.608981,0,1.608981,5.27928,87.98782,0.1361564,1.415062,0.9728642,1.7,3.63794
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.155955,67.25441,42.68686,0.1675312,0.1675312,0,0,0,0.1675312,689.994,0.2198882,0,0,1.155955,0.1763486,0.1675312,0,0,0.7597181,3.869943,0.7597181,0,0.7597181,6.000012,100,0.1360513,0.1842843,0.9247639,0,5.025898
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.272635,71.48724,43.59821,0.2781233,0.2781233,0,-1,0,0.2781233,457.5794,0.9798737,0,0,1.272635,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1360513,0.3059357,1.018108,0,5.826324
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7831205,59.68281,43.89942,0.628621,0.628621,0,-1,0,0.628621,124.5775,0.1214141,0,0,0.7831205,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1360513,0.6914831,0.6264964,0,5.33681
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5427852,54.97376,44.37827,0.4911583,0.4911583,0,-1,0,0.4911583,110.5113,0.02577648,0,0,0.5427852,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1360513,0.5402741,0.4342282,0,5.096474
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3763998,51.1719,44.00755,1.432289,1.38,0,-1,0,1.38,27.27535,0,0.0522892,0.1955181,0.3763998,1.452632,1.38,0,0,0,4.553689,0,1.076232,-1.076232,4.865564,81.09258,0.1360513,1.575518,0.3011198,0,4.930089
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06859131,43.9483,42.7023,0,0,0,-1,0,0,0,0,0,0,0.06859131,0,0,0,0,1.195813,3.477457,0.06859131,0,0.06859131,4.930635,82.17709,0.1360418,0,0.05487305,0,3.546048
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,41.55153,41.55153,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.127222,3.539189,0,0.5745191,-0.5745191,4.325039,72.08384,0.1360418,0.6003724,0,0,3.539189
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,40.50888,40.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765576,2.96467,0,0,0,4.325039,72.08384,0.1360418,0,0,0,2.96467
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,39.31948,39.31948,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.765576,2.96467,0,0.6438379,-0.6438379,3.646374,60.77279,0.1360418,0.6728106,0,0,2.96467
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.480952,2.320832,0,0,0,3.646374,60.77279,0.1360418,0,0,0,2.320832
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,37.47361,37.47361,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.480952,2.320832,0,0.1056758,-0.1056758,3.534982,58.91626,0.1360418,0.1104312,0,0,2.320832
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.86346,36.86346,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.598369,2.215157,0,0.1180893,-0.1180893,3.410505,56.84164,0.1360418,0.1234033,0,0,2.215157
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,36.27649,36.27649,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.72958,2.097067,0,0.1501813,-0.1501813,3.2522,54.20323,0.1360418,0.1569395,0,0,2.097067
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,35.68952,35.68952,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.896448,1.946886,0,0.05665489,-0.05665489,3.192481,53.20791,0.1360418,0.05920436,0,0,1.946886
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959398,1.890231,0,0,0,3.192481,53.20791,0.1360418,0,0,0,1.890231
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959398,1.890231,0,0,0,3.192481,53.20791,0.1360418,0,0,0,1.890231
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,34.6237,34.6237,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.959398,1.890231,0,0.0553803,-0.0553803,3.134105,52.23498,0.1360418,0.05787241,0,0,1.890231
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,34.40744,34.40744,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.020931,1.834851,0,0.02747005,-0.02747005,3.105149,51.75238,0.1360418,0.0287062,0,0,1.834851
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09756362,35.82964,34.14485,0.6447227,0.6447227,0,0,0,0.6447227,15.13265,0,1.110223E-16,0,0.09756362,0.6786555,0.6447227,0,0,3.051454,1.807381,0,0.5810919,-0.5810919,2.492624,41.54366,0.1360418,0.709195,0.07805089,0,1.904944
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1627122,37.61905,34.77816,0.2090966,0.2090966,0,0,0,0.2090966,77.81674,0,0,0,0.1627122,0.2201017,0.2090966,0,0,3.697111,1.226289,0,0.05738951,-0.05738951,2.43213,40.53543,0.1360418,0.2300062,0.1301697,0,1.389001
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3511814,42.51319,36.19153,0,0,0,-1,0,0,0,0,0,0,0.3511814,0,0,0,0,3.760877,1.168899,0.3511814,0,0.3511814,2.76529,46.08808,0.1359933,0,0.2809452,0,1.520081
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5699587,48.52203,37.85978,0,0,0,0,0,0,0,0,0,0,0.5699587,0,0,0,0,3.409696,1.484963,0.5699587,0,0.5699587,3.306001,55.0999,0.1359146,0,0.4559669,0,2.054921
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7212959,53.45014,39.51257,0.2443157,0.2443157,0,0,0,0.2443157,295.231,0,0,0,0.7212959,0.2571745,0.2443157,0,0,2.839737,1.997925,0.4641214,0,0.4641214,3.746305,62.43829,0.1358506,0.2687473,0.5770367,0,2.719221
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6536055,53.72544,41.07268,0,0,0,0,0,0,0,0,0,0,0.6536055,0,0,0,0,2.375616,2.415635,0.6536055,0,0.6536055,4.366369,72.77268,0.1357606,0,0.5228844,0,3.06924
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6127678,54.59497,42.66368,0,0,0,0,0,0,0,0,0,0,0.6127678,0,0,0,0,1.72201,3.00388,0.6127678,0,0.6127678,4.947692,82.46137,0.1356762,0,0.4902142,0,3.616647
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3128071,49.46268,43.57504,0.3161601,0.3161601,0,-1,0,0.3161601,98.93946,0,0,0,0.3128071,0.3328001,0.3161601,0,0,1.109243,3.555371,0,0.01999301,-0.01999301,4.926618,82.11013,0.1356762,0.3477761,0.2502457,0,3.868178
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4112494,51.75735,43.89942,0.6740723,0.6740723,0,-1,0,0.6740723,61.00969,0,0,0,0.4112494,0.7095498,0.6740723,0,0,1.131457,3.535378,0,0.2983004,-0.2983004,4.612181,76.86954,0.1356762,0.7414795,0.3289995,0,3.946627
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1381483,46.91268,44.35509,1.271205,1.271205,0,-1,0,1.271205,10.86751,0,0,0.01832534,0.1381483,1.33811,1.271205,0,0,1.462902,3.237077,0,1.199962,-1.199962,3.34731,55.78839,0.1356762,1.398325,0.1105186,0,3.375226
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2164817,48.00511,43.96893,0.5058032,0.5058032,0,-1,0,0.5058032,42.79959,0,0,0,0.2164817,0.5324244,0.5058032,0,0,2.796193,2.037115,0,0.3159428,-0.3159428,3.014277,50.23785,0.1356762,0.5563836,0.1731854,0,2.253597
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05310632,43.62642,42.66368,0.5399019,0.5399019,0,-1,0,0.5399019,9.836291,0,1.110223E-16,0,0.05310632,0.5683177,0.5399019,0,0,3.147241,1.721172,0,0.5152114,-0.5152114,2.471197,41.18653,0.1356762,0.593892,0.04248505,0,1.774279
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,41.51291,41.51291,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.719698,1.205961,0,0.1620773,-0.1620773,2.300352,38.33913,0.1356762,0.1693708,0,0,1.205961
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,40.47026,40.47026,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.899784,1.043884,0,0.129411,-0.129411,2.163941,36.06561,0.1356762,0.1352345,0,0,1.043884
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,39.29631,39.29631,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,4.043574,0.9144726,0,0.7354196,-0.7354196,1.388741,23.14563,0.1356762,0.7685136,0,0,0.9144726
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,38.2305,38.2305,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.860707,0.179053,0,0.1012324,-0.1012324,1.282032,21.36716,0.1356762,0.1057879,0,0,0.179053
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,37.47361,37.47361,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.973187,0.07782056,0,0.06640177,-0.06640177,1.212039,20.20061,0.1356762,0.06938986,0,0,0.07782056
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.84029,36.84029,0.2113386,0.01084785,0,-1,0,0.01084785,0,0,0.2004908,0.2216246,0,0.01141878,0.01084785,0,0,5.046967,0.01141878,0,0.01141878,-0.01141878,1.200002,20,0.1356762,0.2324725,0,0,0.01141878
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356762,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356762,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,35.3188,35.3188,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356762,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356762,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,34.6237,34.6237,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.135804,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,34.40744,34.40744,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1360058,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1891679,37.44408,34.14485,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.96612,0,0,0,0.1891679,0,0,0.9423013,0.8951863,2.301873,2.482003,1.084354,0,1.084354,4.844973,80.74938,0.1362005,0.8334685,0.1513343,1.7,2.671171
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5857921,45.52703,34.77816,0.2282433,0.2282433,0,0,0,0.2282433,256.6525,0,0,0,0.5857921,0.2402561,0.2282433,0,0,1.217519,3.457922,0.345536,0,0.345536,5.172777,86.21277,0.136153,0.2510676,0.4686337,0,4.043715
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6947554,49.22474,36.16837,1.048687,1.048687,0,-1,0,1.048687,66.24999,0,0,0,0.6947554,1.103882,1.048687,0,0,0.8719826,3.768905,0,0.4091262,-0.4091262,4.74152,79.02517,0.136153,1.153556,0.5558043,0,4.46366
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9486798,56.55338,37.83661,0.8475465,0.8475465,0,0,0,0.8475465,111.9325,0,0,0,0.9486798,0.8921542,0.8475465,0,0,1.326567,3.359778,0.05652564,0,0.05652564,4.795145,79.91891,0.1361452,0.9323012,0.7589439,0,4.308458
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9145561,57.69646,39.51257,0.2433551,0.2433551,0,0,0,0.2433551,375.8113,0,0,0,0.9145561,0.2561633,0.2433551,0,0,1.270042,3.410651,0.6583928,0,0.6583928,5.419751,90.329,0.1360548,0.2676907,0.7316449,0,4.325208
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.011248,61.74641,41.07268,0.7046301,0.7046301,0,0,0,0.7046301,143.5147,0,0,0,1.011248,0.7417158,0.7046301,0,0,0.6116489,4.003205,0.2695317,0,0.2695317,5.675451,94.59066,0.1360178,0.7750931,0.808998,0,5.014452
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8126298,58.96096,42.66368,1.48629,1.48629,0.425,0,0.172125,1.48629,54.67507,2.220446E-16,0,0,0.8126298,1.117147,1.06129,0,0,0.3421171,4.245783,0,0.3045171,-0.3045171,5.354462,89.24085,0.1360178,1.634918,0.6501038,1.7,5.058414
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9504945,63.20539,43.57504,0.9514171,0.9514171,0,-1,0,0.9514171,99.90303,0,1.110223E-16,0,0.9504945,1.001492,0.9514171,0,0,0.6804695,3.941266,0,0.05099716,-0.05099716,5.300706,88.34492,0.1360178,1.046559,0.7603956,0,4.891761
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9469767,63.47026,43.87625,0.6415534,0.6415534,0,-1,0,0.6415534,147.6068,0,0,0,0.9469767,0.6753194,0.6415534,0,0,0.737133,3.890269,0.2716573,0,0.2716573,5.558423,92.6402,0.1359806,0.7057087,0.7575814,0,4.837246
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6417603,57.03471,44.33193,0.706604,0.706604,0,-1,0,0.706604,90.8232,0,1.110223E-16,0,0.6417603,0.7437937,0.706604,0,0,0.4654757,4.134761,0,0.1020333,-0.1020333,5.450871,90.84766,0.1359806,0.7772644,0.5134082,0,4.776521
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2804639,49.24015,43.96893,0.05750945,0.05750945,0,-1,0,0.05750945,487.6832,0,0,0,0.2804639,0.06053627,0.05750945,0,0,0.5788461,4.032727,0.2199277,0,0.2199277,5.659512,94.32501,0.1359505,0.0632604,0.2243711,0,4.313191
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06748815,43.88918,42.66368,1.208624,1.208624,0,-1,0,1.208624,5.58388,0,2.220446E-16,0,0.06748815,1.272236,1.208624,0,0,0.3589184,4.230662,0,1.204748,-1.204748,4.389596,73.15979,0.1359505,1.329487,0.05399052,0,4.298151
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,41.48974,41.48974,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.697528,3.025914,0,0.2766419,-0.2766419,4.09799,68.2997,0.1359505,0.2890908,0,0,3.025914
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,40.47026,40.47026,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.004907,2.749272,0,0.2793715,-0.2793715,3.803506,63.39165,0.1359505,0.2919432,0,0,2.749272
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,39.27314,39.27314,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.31532,2.469901,0,0.4852097,-0.4852097,3.292051,54.8674,0.1359505,0.5070441,0,0,2.469901
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,38.20732,38.20732,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.854442,1.984691,0,0.1618567,-0.1618567,3.121439,52.02387,0.1359505,0.1691402,0,0,1.984691
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,37.47361,37.47361,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.034283,1.822834,0,0.07975654,-0.07975654,3.037368,50.6227,0.1359505,0.08334558,0,0,1.822834
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.84029,36.84029,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.122901,1.743078,0,0.2913119,-0.2913119,2.730298,45.50488,0.1359505,0.304421,0,0,1.743078
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,36.25332,36.25332,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.446581,1.451766,0,0.2557177,-0.2557177,2.460748,41.01238,0.1359505,0.267225,0,0,1.451766
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,35.68952,35.68952,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.730712,1.196048,0,0.09413855,-0.09413855,2.361517,39.35854,0.1359505,0.09837478,0,0,1.196048
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,35.34197,35.34197,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.83531,1.10191,0,0.1184822,-0.1184822,2.236626,37.27703,0.1359505,0.1238139,0,0,1.10191
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.97125,34.97125,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.966957,0.9834275,0,0.2714547,-0.2714547,1.950488,32.50806,0.1359505,0.2836702,0,0,0.9834275
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,34.6237,34.6237,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.268573,0.7119728,0,0.02258188,-0.02258188,1.926684,32.11134,0.1359505,0.02359806,0,0,0.7119728
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,34.40744,34.40744,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.293664,0.6893909,0,0.2255809,-0.2255809,1.688901,28.14829,0.1359505,0.235732,0,0,0.6893909
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3087678,39.6025,34.14485,0,0,0,0,0,0,0,0,0,0,0.3087678,0,0,0,0,4.54431,0.46381,0.3087678,0,0.3087678,1.981824,33.03033,0.1359082,0,0.2470142,0,0.7725778
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7302693,48.43131,34.77816,0.5680293,0.5680293,0,0,0,0.5680293,128.5619,0,0,0,0.7302693,0.5979257,0.5680293,0,0,4.235542,0.7417011,0.1323437,0,0.1323437,2.107376,35.12287,0.1358901,0.6248323,0.5842155,0,1.47197
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8684632,52.86091,36.1452,0.1437171,0.1437171,0,-1,0,0.1437171,604.2866,0,0,0,0.8684632,0.1512812,0.1437171,0,0,4.103199,0.8608103,0.717182,0,0.717182,2.787755,46.46249,0.135792,0.1580888,0.6947706,0,1.729274
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.226669,63.16327,37.83661,1.31029,1.31029,1.7,0,0.5202,1.31029,93.61817,0,0,0,1.226669,0,0,0.3897105,0.370225,3.386016,1.506274,1.596894,0,1.596894,4.302701,71.71155,0.1359627,1.441318,0.9813352,1.7,2.732943
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.157373,63.45783,39.51257,0,0,0.6649993,0,0.2376448,0,0,0,0,0,1.157373,0,0,0.6649993,0.6317493,1.789122,2.943479,1.789122,0,1.789122,6.000012,100,0.1357917,0,0.9258984,1.7,4.100852
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.296868,68.97887,41.07268,0.1177117,0.1177117,0,0,0,0.1177117,1101.732,1.172961,0,0,1.296868,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1357917,0.1294829,1.037494,0,5.850557
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.156814,67.24844,42.66368,0.08567914,0.08567914,0,0,0,0.08567914,1350.17,1.066625,0,0,1.156814,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1357917,0.09424706,0.9254509,0,5.710503
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9746472,63.78635,43.57504,1.012717,1.012717,0,-1,0,1.012717,96.24083,0,0,0,0.9746472,1.066018,1.012717,0,0,0,4.553689,0,0.09137062,-0.09137062,5.903699,98.39478,0.1357917,1.113989,0.7797177,0,5.528336
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8801662,61.88787,43.87625,1.138647,1.138647,0,-1,0,1.138647,77.29927,0,0,0,0.8801662,1.198576,1.138647,0,0,0.1015229,4.462318,0,0.3184101,-0.3184101,5.568065,92.8009,0.1357917,1.252512,0.704133,0,5.342484
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.598691,56.10823,44.33193,0.3091802,0.3091802,0,-1,0,0.3091802,193.6382,0,0,0,0.598691,0.3254528,0.3091802,0,0,0.4553119,4.143908,0.2732382,0,0.2732382,5.827281,97.12117,0.1357545,0.3400982,0.4789528,0,4.742599
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2741551,49.09349,43.94576,0,0,0,-1,0,0,0,0.09208135,0,0,0.2741551,0,0,0,0,0.1820738,4.389822,0.1820738,0,0.1820738,6.000012,100,0.1357297,0,0.2193241,0,4.663978
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05618161,43.65921,42.64052,0.2351876,0.2351876,0,-1,0,0.2351876,23.888,0,0,0,0.05618161,0.2475659,0.2351876,0,0,0,4.553689,0,0.1913843,-0.1913843,5.798275,96.63773,0.1357297,0.2587063,0.04494528,0,4.60987
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,41.48974,41.48974,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2126492,4.362305,0,0.1254358,-0.1254358,5.666054,94.43405,0.1357297,0.1310804,0,0,4.362305
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3520223,4.236869,0,0,0,5.666054,94.43405,0.1357297,0,0,0,4.236869
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,39.2268,39.2268,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3520223,4.236869,0,0.1262513,-0.1262513,5.532974,92.21605,0.1357297,0.1319326,0,0,4.236869
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.1687,38.1687,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4923015,4.110618,0,0.05932653,-0.05932653,5.470438,91.17379,0.1357297,0.06199623,0,0,4.110618
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,37.42727,37.42727,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5582199,4.051291,0,0.1234273,-0.1234273,5.340334,89.00539,0.1357297,0.1289815,0,0,4.051291
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.81712,36.81712,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6953613,3.927864,0,0.2378419,-0.2378419,5.089627,84.82695,0.1357297,0.2485448,0,0,3.927864
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.20698,36.20698,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9596301,3.690022,0,0.1388551,-0.1388551,4.943261,82.38752,0.1357297,0.1451035,0,0,3.690022
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,35.66635,35.66635,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.113914,3.551167,0,0.03487999,-0.03487999,4.906494,81.77474,0.1357297,0.03644959,0,0,3.551167
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,35.29563,35.29563,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.152669,3.516287,0,0.1594591,-0.1594591,4.73841,78.97334,0.1357297,0.1666348,0,0,3.516287
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.94808,34.94808,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.329846,3.356828,0,0.06562128,-0.06562128,4.669239,77.82049,0.1357297,0.06857423,0,0,3.356828
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,34.60053,34.60053,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.402758,3.291206,0,0.1264283,-0.1264283,4.535972,75.59937,0.1357297,0.1321176,0,0,3.291206
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,34.38427,34.38427,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.543234,3.164778,0,0.04722662,-0.04722662,4.48619,74.76968,0.1357297,0.04935181,0,0,3.164778
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2274585,38.10495,34.12168,0.8355687,0.8355687,0,0,0,0.8355687,27.22199,0,0,0,0.2274585,0.8795459,0.8355687,0,0,1.595708,3.117552,0,0.6520875,-0.6520875,3.79883,63.3137,0.1357297,0.9191255,0.1819668,0,3.34501
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2246469,38.70364,34.75499,0.3411517,0.3411517,0,0,0,0.3411517,65.84954,0,5.551115E-17,0,0.2246469,0.3591071,0.3411517,0,0,2.32025,2.465464,0,0.1344602,-0.1344602,3.657096,60.95148,0.1357297,0.3752669,0.1797175,0,2.690111
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.22728,40.17692,36.1452,0.8006602,0.8006602,0,-1,0,0.8006602,28.38657,0,0,0,0.22728,0.8428003,0.8006602,0,0,2.46965,2.331004,0,0.6155202,-0.6155202,3.008281,50.13791,0.1357297,0.8807262,0.181824,0,2.558284
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8074844,53.43837,37.83661,0.6654605,0.6654605,0,0,0,0.6654605,121.3422,0,0,0,0.8074844,0.7004848,0.6654605,0,0,3.153562,1.715483,0.1069996,0,0.1069996,3.10979,51.82972,0.1357152,0.7320065,0.6459875,0,2.522968
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8344399,55.90342,39.51257,0.6217425,0.6217425,0,0,0,0.6217425,134.2099,0,0,0,0.8344399,0.6544658,0.6217425,0,0,3.046562,1.811783,0.1799741,0,0.1799741,3.280528,54.67536,0.1356907,0.6839167,0.6675519,0,2.646223
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9063285,59.29011,41.07268,0.415705,0.415705,0,0,0,0.415705,218.0221,0,0,0,0.9063285,0.4375842,0.415705,0,0,2.866588,1.97376,0.4687443,0,0.4687443,3.725218,62.08684,0.135627,0.4572755,0.7250628,0,2.880088
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.174126,67.72482,42.68686,0.3311385,0.3311385,0,0,0,0.3311385,354.5724,0,0,0,1.174126,0.3485668,0.3311385,0,0,2.397844,2.39563,0.8255587,0,0.8255587,4.508411,75.14005,0.1355149,0.3642524,0.9393005,0,3.569755
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4377017,51.94899,43.57504,0.1958251,0.1958251,0,-1,0,0.1958251,223.5166,0,0,0,0.4377017,0.2061317,0.1958251,0,0,1.572285,3.138633,0.2315699,0,0.2315699,4.728098,78.80148,0.1354835,0.2154077,0.3501613,0,3.576334
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1833656,47.27898,43.87625,2.041966,1.38,0,-1,0,1.38,13.28736,2.220446E-16,0.6619663,0.866163,0.1833656,1.452632,1.38,0,0,1.340715,3.347045,0,1.269266,-1.269266,3.390174,56.50279,0.1354835,2.246163,0.1466925,0,3.530411
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.24944,49.01314,44.33193,1.750948,1.38,0,-1,0,1.38,18.07536,0,0.3709477,0.5460424,0.24944,1.452632,1.38,0,0,2.75101,2.07778,0,1.203192,-1.203192,2.121899,35.36491,0.1354835,1.926042,0.199552,0,2.327219
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2691067,48.99548,43.94576,0.3259974,0.3259974,0,-1,0,0.3259974,82.54872,0,0,0,0.2691067,0.3431551,0.3259974,0,0,4.08789,0.874588,0,0.07404845,-0.07404845,2.043845,34.06402,0.1354835,0.3585971,0.2152853,0,1.143695
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06404641,43.80288,42.64052,0.5733691,0.5733691,0,-1,0,0.5733691,11.17019,0,1.110223E-16,0,0.06404641,0.6035464,0.5733691,0,0,4.170166,0.8005396,0,0.5395001,-0.5395001,1.475162,24.58599,0.1354835,0.630706,0.05123713,0,0.8645859
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,41.46657,41.46657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76961,0.2610395,0,0,0,1.475162,24.58599,0.1354835,0,0,0,0.2610395
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,40.40075,40.40075,0.821623,0.2479875,0,-1,0,0.2479875,0,0,0.5736355,0.6557978,0,0.2610395,0.2479875,0,0,4.76961,0.2610395,0,0.2610395,-0.2610395,1.200002,20,0.1354835,0.9037853,0,0,0.2610395
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,39.21136,39.21136,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.14554,38.14554,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,37.4041,37.4041,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,36.79396,36.79396,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.20698,36.20698,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,35.66635,35.66635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,35.29563,35.29563,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.94808,34.94808,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,34.57736,34.57736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,34.38427,34.38427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354835,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1729895,37.13297,34.12168,1.406298,1.406298,1.7,0,0.5202,1.406298,12.30105,0,0,0,0.1729895,0,0,0.2937019,0.2790169,5.059654,0,0.4520063,0,0.4520063,1.628813,27.14683,0.1355612,1.546928,0.1383916,1.7,0.1729895
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3230428,40.52096,34.77816,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,83.98557,0,0,0,0.3230428,0,0,1.315359,1.249591,4.607648,0.4068057,1.572634,0,1.572634,3.120745,52.01231,0.1357346,0.4231049,0.2584342,1.7,0.7298484
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5125704,45.57665,36.16837,0.8923748,0.8923748,0,-1,0,0.8923748,57.43892,0,0,0,0.5125704,0.9393418,0.8923748,0,0,3.035014,1.822176,0,0.4267715,-0.4267715,2.670888,44.51472,0.1357346,0.9816122,0.4100563,0,2.334747
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8431792,54.26435,37.88294,0.3896279,0.3896279,0,0,0,0.3896279,216.4063,0,0,0,0.8431792,0.4101346,0.3896279,0,0,3.509205,1.395405,0.4330446,0,0.4330446,3.081711,51.36174,0.1356759,0.4285907,0.6745434,0,2.238584
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7687529,54.51988,39.55891,1.19368,1.19368,0,0,0,1.19368,64.40192,0,0,0,0.7687529,1.256505,1.19368,0,0,3.07616,1.785145,0,0.4877525,-0.4877525,2.567574,42.79282,0.1356759,1.313048,0.6150023,0,2.553898
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7681592,56.24246,41.11902,0.5610373,0.5610373,0,0,0,0.5610373,136.9177,0,0,0,0.7681592,0.5905656,0.5610373,0,0,3.618107,1.297393,0.1775936,0,0.1775936,2.736054,45.60081,0.1356518,0.6171411,0.6145273,0,2.065552
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9072492,61.20337,42.72548,0.6132833,0.6132833,0,0,0,0.6132833,147.9331,0,0,0,0.9072492,0.6455614,0.6132833,0,0,3.440514,1.457227,0.2616878,0,0.2616878,2.984313,49.73845,0.1356164,0.6746117,0.7257994,0,2.364476
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.003978,64.54454,43.61366,1.288482,1.288482,0,-1,0,1.288482,77.91943,0,0,0.03733039,1.003978,1.356297,1.288482,0,0,3.178826,1.692746,0,0.3523191,-0.3523191,2.612936,43.54885,0.1356164,1.41733,0.8031823,0,2.696724
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7367995,58.66969,43.92259,0.5466602,0.5466602,0,-1,0,0.5466602,134.782,0,0,0,0.7367995,0.5754318,0.5466602,0,0,3.570292,1.340427,0.1613677,0,0.1613677,2.766023,46.10029,0.1355946,0.6013262,0.5894396,0,2.077226
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3672232,51.35313,44.35509,0,0,0,-1,0,0,0,0,0,0,0.3672232,0,0,0,0,3.408924,1.485658,0.3672232,0,0.3672232,3.114402,51.90659,0.1355449,0,0.2937785,0,1.852881
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2075809,47.8349,43.96893,0.6109665,0.6109665,0,-1,0,0.6109665,33.97583,0,1.110223E-16,0,0.2075809,0.6431226,0.6109665,0,0,3.0417,1.816159,0,0.4355417,-0.4355417,2.6553,44.25492,0.1355449,0.6720631,0.1660648,0,2.02374
