Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.05621,35.05621,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368148,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,34.69321,34.69321,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369686,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,34.51557,34.51557,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1370874,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3426689,40.36178,34.27615,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,93.27473,0,0,0,0.3426689,0,0,1.332624,1.265993,2.299654,2.484,1.608662,0,1.608662,5.344479,89.07447,0.1372463,0.4041135,0.2741351,1.7,2.826669
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6463942,46.94028,34.97125,0.3316692,0.3316692,0,0,0,0.3316692,194.8912,0,0,0,0.6463942,0.3491255,0.3316692,0,0,0.6909926,3.931796,0.2972687,0,0.2972687,5.626493,93.77469,0.1372073,0.3648362,0.5171154,0,4.57819
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.688305,49.37914,36.43096,0.4268411,0.4268411,0,-1,0,0.4268411,161.2556,0,0,0,0.688305,0.4493064,0.4268411,0,0,0.3937239,4.199337,0.2389986,0,0.2389986,5.853227,97.55358,0.137176,0.4695252,0.550644,0,4.887642
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5883186,49.31641,38.25366,0,0,0,0,0,0,0,0.4335933,0,0,0.5883186,0,0,0,0,0.1547253,4.414436,0.1547253,0,0.1547253,6.000012,100,0.1371557,0,0.4706549,0,5.002755
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9476578,59.07305,40.0532,0.2385532,0.2385532,0,0,0,0.2385532,397.2523,0.6965492,0,0,0.9476578,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0.2624085,0.7581263,0,5.501347
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7660254,56.84942,41.70599,0.3288743,0.3288743,0,0,0,0.3288743,232.9234,0.4198419,0,0,0.7660254,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0.3617618,0.6128203,0,5.319715
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8425483,60.42713,43.35879,0.1550612,0.1550612,0,0,0,0.1550612,543.3648,0.6793259,0,0,0.8425483,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0.1705674,0.6740386,0,5.396237
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7145351,58.48398,44.20063,0.556725,0.556725,0,-1,0,0.556725,128.3461,0.1285087,0,0,0.7145351,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0.6123976,0.5716281,0,5.268224
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9511644,64.28816,44.49411,0.2918711,0.2918711,0,-1,0,0.2918711,325.885,0.6439316,0,0,0.9511644,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0.3210582,0.7609315,0,5.504853
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4738488,54.07463,44.88028,0.2153521,0.2153521,0,-1,0,0.2153521,220.0344,0.2471624,0,0,0.4738488,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0.2368874,0.3790791,0,5.027538
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2892348,49.85953,44.40144,0,0,0,-1,0,0,0,0.2892348,0,0,0.2892348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0,0.2313879,0,4.842924
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04380651,43.75971,42.9649,0,0,0,-1,0,0,0,0.04380651,0,0,0.04380651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371557,0,0.03504521,0,4.597496
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,41.68282,41.68282,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1371557,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,40.50888,40.50888,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1371557,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,39.24997,39.24997,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1371557,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.12237,38.12237,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1371557,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,37.4041,37.4041,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1371557,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.86346,36.86346,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1371557,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,36.25332,36.25332,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1371557,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.84398,35.84398,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1371557,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,35.4501,35.4501,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1371557,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.05621,35.05621,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1371557,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,34.70866,34.70866,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1371557,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01817689,34.85076,34.53874,0,0,0,0,0,0,0,0,0,0,0.01817689,0,0,0,0,3.122384,1.743544,0.01817689,0,0.01817689,3.055103,50.91828,0.1371534,0,0.01454151,0,1.76172
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1399277,36.72904,34.29932,0.1615806,0.1615806,0,0,0,0.1615806,86.5993,0,0,0,0.1399277,0.1700849,0.1615806,0,0,3.104207,1.759903,0,0.03015719,-0.03015719,3.023314,50.38847,0.1371534,0.1777387,0.1119421,0,1.89983
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.134399,37.31338,34.97125,0.6581042,0.6581042,0,0,0,0.6581042,20.42214,0,0,0,0.134399,0.6927413,0.6581042,0,0,3.137715,1.729746,0,0.5583423,-0.5583423,2.43477,40.57941,0.1371534,0.7239146,0.1075192,0,1.864144
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1373179,38.86244,36.4464,1.421389,1.243285,0,-1,0,1.243285,11.04477,0,0.1781044,0.4246049,0.1373179,1.308721,1.243285,0,0,3.758095,1.171403,0,1.171403,-1.171403,1.200002,20,0.1371534,1.563528,0.1098543,0,1.308721
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3657699,44.98048,38.29228,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,56.50496,0,0,0,0.3657699,0,0,1.052676,1.000043,5.059654,0,1.365813,0,1.365813,2.495726,41.59535,0.1373436,0.7120559,0.2926159,1.7,0.3657699
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4828915,49.19587,40.12271,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,235.0471,2.220446E-16,0,0,0.4828915,0,0,1.452632,1.38,3.693842,1.229231,1.862891,0,1.862891,4.26302,71.05019,0.1374562,0.225989,0.3863132,1.7,1.712123
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5086966,51.49398,41.79095,0.120536,0.120536,1.512382,0,0.4689803,0.120536,422.0286,0,0,0,0.5086966,0,0,1.391846,1.322254,1.83095,2.905834,1.83095,0,1.83095,6.000012,100,0.1375305,0.1325897,0.4069573,1.7,3.41453
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2310022,47.74336,43.44374,0.4893624,0.4893624,0,0,0,0.4893624,47.20473,0,5.551115E-17,0,0.2310022,0.5151184,0.4893624,0,0,0,4.553689,0,0.2841161,-0.2841161,5.700527,95.0086,0.1375305,0.5382987,0.1848018,0,4.784691
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4320154,52.61832,44.31648,0.01123011,0.01123011,0,-1,0,0.01123011,3846.939,0.1045097,0,0,0.4320154,0.01182117,0.01123011,0,0,0.3156846,4.269573,0.3156846,0,0.3156846,6.000012,100,0.1374892,0.01235312,0.3456123,0,4.701588
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3746214,51.72803,44.57135,0.3683924,0.3683924,0,-1,0,0.3683924,101.6908,0,0,0,0.3746214,0.3877815,0.3683924,0,0,0,4.553689,0,0.01316012,-0.01316012,5.98614,99.7688,0.1374892,0.4052317,0.2996971,0,4.92831
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2090005,48.88424,44.96524,0.1553496,0.1553496,0,-1,0,0.1553496,134.5356,0.03085229,0,0,0.2090005,0.1635258,0.1553496,0,0,0.01462235,4.540529,0.01462235,0,0.01462235,6.000012,100,0.1374873,0.1708845,0.1672004,0,4.749529
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1948374,48.09805,44.46322,0.104784,0.104784,0,-1,0,0.104784,185.942,0.08453851,0,0,0.1948374,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1374873,0.1152624,0.1558699,0,4.748527
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05083421,43.95789,43.0344,0.652546,0.652546,0,-1,0,0.652546,7.790134,0,1.110223E-16,0,0.05083421,0.6868905,0.652546,0,0,0,4.553689,0,0.6360563,-0.6360563,5.32955,88.82565,0.1374873,0.7178006,0.04066737,0,4.604523
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,41.72916,41.72916,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7067292,3.917633,0,0.06275485,-0.06275485,5.263401,87.72317,0.1374873,0.06557882,0,0,3.917633
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,40.55522,40.55522,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7764568,3.854878,0,0.4866717,-0.4866717,4.750403,79.17323,0.1374873,0.5085719,0,0,3.854878
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,39.29631,39.29631,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.317203,3.368206,0,0.6346464,-0.6346464,4.081427,68.02365,0.1374873,0.6632055,0,0,3.368206
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.1687,38.1687,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.022366,2.73356,0,0.1285126,-0.1285126,3.945963,65.76592,0.1374873,0.1342956,0,0,2.73356
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,37.42727,37.42727,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.165158,2.605047,0,0.2460227,-0.2460227,3.686632,61.44375,0.1374873,0.2570937,0,0,2.605047
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.88663,36.88663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.438516,2.359024,0,0,0,3.686632,61.44375,0.1374873,0,0,0,2.359024
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,36.27649,36.27649,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.438516,2.359024,0,0.3057824,-0.3057824,3.36431,56.07171,0.1374873,0.3195426,0,0,2.359024
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.85943,35.85943,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.778275,2.053242,0,0.2241439,-0.2241439,3.128041,52.13391,0.1374873,0.2342304,0,0,2.053242
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,35.47326,35.47326,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.027323,1.829098,0,0.1311237,-0.1311237,2.989825,49.83031,0.1374873,0.1370242,0,0,1.829098
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.07938,35.07938,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.173016,1.697974,0,0.2219662,-0.2219662,2.755852,45.93077,0.1374873,0.2319547,0,0,1.697974
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,34.73182,34.73182,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.419645,1.476008,0,0.1805475,-0.1805475,2.565538,42.75888,0.1374873,0.1886722,0,0,1.476008
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01668855,34.86385,34.57736,0.08702236,0.08702236,0,0,0,0.08702236,19.17731,0,1.387779E-17,0,0.01668855,0.09160248,0.08702236,0,0,3.620254,1.295461,0,0.07491393,-0.07491393,2.486572,41.44278,0.1374873,0.0957246,0.01335084,0,1.312149
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.108792,36.2055,34.32249,0.5941454,0.5941454,0,0,0,0.5941454,18.31067,0,0,0,0.108792,0.6254162,0.5941454,0,0,3.703491,1.220547,0,0.5166242,-0.5166242,1.942002,32.36663,0.1374873,0.65356,0.08703363,0,1.329339
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2329297,39.12248,35.01759,1.281261,1.281261,0.425,0,0.172125,1.281261,18.17972,0,0,0,0.2329297,0.9013272,0.8562608,0,0,4.277518,0.7039225,0,0.6683975,-0.6683975,1.237449,20.62411,0.1374873,1.409387,0.1863437,1.7,0.9368522
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7271758,50.27571,36.51591,0.7976052,0.7245657,0,-1,0,0.7245657,100.3602,0,0.07303943,0.7054536,0.7271758,0.7627008,0.7245657,0,0,5.020182,0.03552498,0,0.03552498,-0.03552498,1.200002,20,0.1374873,0.8773657,0.5817406,0,0.7627008
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6210129,50.12428,38.38496,1.50508,1.50508,1.7,0,0.5202,1.50508,41.26113,0,0,0,0.6210129,0,0,0.19492,0.185174,5.059654,0,0.806187,0,0.806187,1.964818,32.74691,0.1376082,1.655588,0.4968103,1.7,0.6210129
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1556586,43.04225,40.23083,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,51.48966,0,0,0,0.1556586,0,0,1.397689,1.327805,4.253468,0.7255683,1.483464,0,1.483464,3.372156,56.20248,0.1377814,0.3325416,0.1245269,1.7,0.881227
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.341047,48.26858,41.89908,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,75.52734,0,0,0,0.341047,0,0,1.248446,1.186023,2.770004,2.060686,1.52707,0,1.52707,4.820862,80.34753,0.1379484,0.4967098,0.2728376,1.7,2.401732
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4956024,53.13126,43.57504,0.631341,0.631341,0,0,0,0.631341,78.49995,0,0,0,0.4956024,0.6645694,0.631341,0,0,1.242933,3.435049,0,0.1689671,-0.1689671,4.642755,77.3791,0.1379484,0.6944751,0.3964819,0,3.930651
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5307208,54.77049,44.42461,0.5599353,0.5599353,0,-1,0,0.5599353,94.78252,0,0,0,0.5307208,0.5894055,0.5599353,0,0,1.430675,3.266082,0,0.05868477,-0.05868477,4.580896,76.34811,0.1379484,0.6159288,0.4245766,0,3.796803
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.512167,54.68085,44.70265,0.1959914,0.1959914,0,-1,0,0.1959914,261.3213,0,0,0,0.512167,0.2063067,0.1959914,0,0,1.49588,3.207397,0.3058604,0,0.3058604,4.87106,81.18417,0.1379084,0.2155905,0.4097337,0,3.719564
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.423169,53.21426,45.0502,0,0,0,-1,0,0,0,0,0,0,0.423169,0,0,0,0,1.190019,3.482671,0.423169,0,0.423169,5.272514,87.87505,0.1378532,0,0.3385352,0,3.90584
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.16586,47.61735,44.53273,0.3792945,0.3792945,0,-1,0,0.3792945,43.72855,0,0,0,0.16586,0.3992574,0.3792945,0,0,0.7668505,3.863523,0,0.2333974,-0.2333974,5.026491,83.77469,0.1378532,0.417224,0.132688,0,4.029384
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.0494292,43.97106,43.07302,0.7298153,0.7298153,0,-1,0,0.7298153,6.772837,0,1.110223E-16,0,0.0494292,0.7682266,0.7298153,0,0,1.026181,3.630126,0,0.7187974,-0.7187974,4.268812,71.14673,0.1378532,0.8027968,0.03954336,0,3.679555
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,41.76778,41.76778,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.824845,2.911329,0,1.20896,-1.20896,2.994457,49.90751,0.1378532,1.263363,0,0,2.911329
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,40.55522,40.55522,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.168133,1.702369,0,0.4420488,-0.4420488,2.528496,42.14152,0.1378532,0.461941,0,0,1.702369
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,39.31948,39.31948,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.659299,1.26032,0,0.07272287,-0.07272287,2.45184,40.86391,0.1378532,0.0759954,0,0,1.26032
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740102,1.187597,0,0,0,2.45184,40.86391,0.1378532,0,0,0,1.187597
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,37.45044,37.45044,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.740102,1.187597,0,0.1821912,-0.1821912,2.259793,37.66315,0.1378532,0.1903898,0,0,1.187597
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.90208,36.90208,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.942537,1.005406,0,0.04548249,-0.04548249,2.21185,36.8641,0.1378532,0.0475292,0,0,1.005406
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993073,0.9599234,0,0,0,2.21185,36.8641,0.1378532,0,0,0,0.9599234
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.8826,35.8826,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.993073,0.9599234,0,0.3365787,-0.3365787,1.857065,30.95103,0.1378532,0.3517247,0,0,0.9599234
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,35.49643,35.49643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.367049,0.6233447,0,0,0,1.857065,30.95103,0.1378532,0,0,0,0.6233447
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.12571,35.12571,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.367049,0.6233447,0,0.09503366,-0.09503366,1.756891,29.28146,0.1378532,0.09931017,0,0,0.6233447
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.75499,34.75499,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.472642,0.5283111,0,0.1020088,-0.1020088,1.649364,27.48935,0.1378532,0.1065992,0,0,0.5283111
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01354624,34.83303,34.60053,0,0,0,0,0,0,0,0,0,0,0.01354624,0,0,0,0,4.585985,0.4263023,0.01354624,0,0.01354624,1.662216,27.70354,0.1378514,0,0.01083699,0,0.4398485
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.163267,37.18867,34.34566,1.092965,1.092965,0.5212926,0,0.1984129,1.092965,14.93799,0,0,0,0.163267,0.601761,0.5716729,0,0,4.572439,0.4384939,0,0.4384939,-0.4384939,1.200002,20,0.1378514,1.202262,0.1306136,1.7,0.601761
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4461524,43.11821,35.05621,1.06063,1.06063,1.7,0,0.5202,1.06063,42.06484,0,0,0,0.4461524,0,0,0.6393696,0.6074011,5.059654,0,1.053554,0,1.053554,2.199491,36.65811,0.138019,1.166693,0.356922,1.7,0.4461524
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6555188,48.84297,36.55453,1.030858,1.030858,0,-1,0,1.030858,63.58962,0,0,0.1086071,0.6555188,1.085114,1.030858,0,0,4.006101,0.9481983,0,0.429595,-0.429595,1.746658,29.11091,0.138019,1.133944,0.5244151,0,1.603717
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8678625,55.46734,38.46992,0.3391246,0.3391246,0,0,0,0.3391246,255.9126,0,0,0,0.8678625,0.3569733,0.3391246,0,0,4.483428,0.5186032,0.5108892,0,0.5108892,2.23133,37.18876,0.1379524,0.373037,0.69429,0,1.386466
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.048531,61.75267,40.31579,0.03411248,0.03411248,0,0,0,0.03411248,3073.746,0,0,0,1.048531,0.03590787,0.03411248,0,0,3.972539,0.9784035,1.012623,0,1.012623,3.191989,53.19971,0.1378205,0.03752372,0.8388248,0,2.026935
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.458074,50.69909,42.00721,0.4578758,0.4578758,0,0,0,0.4578758,100.0433,0,0,0,0.458074,0.4819745,0.4578758,0,0,2.959916,1.889764,0,0.02390055,-0.02390055,3.166795,52.77982,0.1378205,0.5036634,0.3664592,0,2.347838
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6272525,56.01339,43.68317,0.161916,0.161916,0,0,0,0.161916,387.3939,0,0,0,0.6272525,0.1704379,0.161916,0,0,2.986472,1.865864,0.4568147,0,0.4568147,3.600168,60.00268,0.1377611,0.1781076,0.501802,0,2.493116
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5699472,55.7139,44.53273,0.3056721,0.3056721,0,-1,0,0.3056721,186.457,0,0,0,0.5699472,0.3217601,0.3056721,0,0,2.529658,2.276997,0.2481871,0,0.2481871,3.835619,63.92685,0.1377288,0.3362393,0.4559578,0,2.846944
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4693499,53.93235,44.83394,0.1400558,0.1400558,0,-1,0,0.1400558,335.1165,0,0,0,0.4693499,0.1474271,0.1400558,0,0,2.281471,2.500365,0.3219228,0,0.3219228,4.141022,69.01689,0.137687,0.1540613,0.3754799,0,2.969715
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3648215,52.17139,45.18149,0.2355029,0.2355029,0,-1,0,0.2355029,154.9117,0,0,0,0.3648215,0.2478977,0.2355029,0,0,1.959548,2.790096,0.1169237,0,0.1169237,4.251945,70.86562,0.1376718,0.2590531,0.2918572,0,3.154917
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3907865,52.14225,44.65631,1.222249,1.222249,0,-1,0,1.222249,31.97273,0,2.220446E-16,0,0.3907865,1.286578,1.222249,0,0,1.842624,2.895327,0,0.8957917,-0.8957917,3.307698,55.12819,0.1376718,1.344474,0.3126292,0,3.286114
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05035383,44.09671,43.18115,0.4456301,0.4456301,0,-1,0,0.4456301,11.29947,0,5.551115E-17,0,0.05035383,0.4690843,0.4456301,0,0,2.837948,1.999536,0,0.4187304,-0.4187304,2.866317,47.77186,0.1376718,0.4901931,0.04028306,0,2.049889
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,41.83729,41.83729,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.303204,1.580805,0,1.011214,-1.011214,1.800404,30.00667,0.1376718,1.056719,0,0,1.580805
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,40.60155,40.60155,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.426776,0.5695906,0,0.370305,-0.370305,1.410068,23.50109,0.1376718,0.3869687,0,0,0.5695906
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,39.3581,39.3581,0.3801288,0.1893214,0,-1,0,0.1893214,0,0,0.1908075,0.2288204,0,0.1992856,0.1893214,0,0,4.838226,0.1992856,0,0.1992856,-0.1992856,1.200002,20,0.1376718,0.4181417,0,0,0.1992856
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,38.20732,38.20732,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.92525,36.92525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.90577,35.90577,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,35.51188,35.51188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.12571,35.12571,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376718,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.77816,34.77816,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377999,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009905926,34.77048,34.60053,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.009905926,0,0,1.452632,1.38,3.679654,1.242,1.389906,0,1.389906,3.827766,63.79597,0.1379129,0,0.00792474,1.7,1.251906
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02560566,34.80051,34.36111,1.105568,1.105568,1.7,0,0.5202,1.105568,2.316063,0,0,0,0.02560566,0,0,0.5944318,0.5647102,2.289748,2.492915,0.5903159,0,0.5903159,4.387789,73.12967,0.1380128,1.216125,0.02048452,1.7,2.518521
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06512664,36.20662,35.07938,1.074212,1.074212,1.7,0,0.5202,1.074212,6.062733,0,0,0,0.06512664,0,0,0.6257876,0.5944982,1.699433,3.0242,0.6596248,0,0.6596248,5.013564,83.55923,0.1381233,1.181634,0.05210131,1.7,3.089326
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09222988,38.24053,36.62404,0.6449445,0.6449445,0,-1,0,0.6449445,14.30044,0,0,0,0.09222988,0.678889,0.6449445,0,0,1.039808,3.617862,0,0.5866591,-0.5866591,4.395171,73.2527,0.1381233,0.709439,0.0737839,0,3.710092
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1868297,41.88148,38.5317,0,0,0,0,0,0,0,0,0,0,0.1868297,0,0,0,0,1.691651,3.031203,0.1868297,0,0.1868297,4.572413,76.20673,0.138099,0,0.1494637,0,3.218033
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2760175,45.46341,40.40075,0.2820141,0.2820141,0,0,0,0.2820141,97.87365,0,5.551115E-17,0,0.2760175,0.2968569,0.2820141,0,0,1.504822,3.19935,0,0.02083945,-0.02083945,4.550446,75.84062,0.138099,0.3102155,0.220814,0,3.475367
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2663178,47.03417,42.09988,0.1132217,0.1132217,0,0,0,0.1132217,235.218,0,0,0,0.2663178,0.1191807,0.1132217,0,0,1.527977,3.17851,0.1471371,0,0.1471371,4.690033,78.16705,0.13808,0.1245439,0.2130543,0,3.444828
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1201366,46.00244,43.79129,1.082511,1.082511,0,0,0,1.082511,11.09797,0,2.220446E-16,0,0.1201366,1.139485,1.082511,0,0,1.380839,3.310934,0,1.019348,-1.019348,3.615546,60.25897,0.13808,1.190762,0.09610932,0,3.43107
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06470602,45.80713,44.61769,0.3771422,0.3771422,0,-1,0,0.3771422,17.15693,0,5.551115E-17,0,0.06470602,0.3969918,0.3771422,0,0,2.513448,2.291585,0,0.3322857,-0.3322857,3.265285,54.42132,0.13808,0.4148564,0.05176482,0,2.356292
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1999764,48.6633,44.9189,0.6354147,0.6354147,0,-1,0,0.6354147,31.47179,0,0,0,0.1999764,0.6688576,0.6354147,0,0,2.882655,1.9593,0,0.4688812,-0.4688812,2.771041,46.18393,0.13808,0.6989561,0.1599811,0,2.159276
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.141074,47.89482,45.26645,0.3322211,0.3322211,0,-1,0,0.3322211,42.46389,0,5.551115E-17,0,0.141074,0.3497064,0.3322211,0,0,3.403634,1.490418,0,0.2086324,-0.2086324,2.551124,42.51864,0.13808,0.3654432,0.1128592,0,1.631492
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04792841,45.62901,44.74899,1.191198,1.191198,0,-1,0,1.191198,4.023547,0,2.220446E-16,0.08351466,0.04792841,1.253893,1.191198,0,0,3.635448,1.281786,0,1.205964,-1.205964,1.279926,21.33205,0.13808,1.310318,0.03834273,0,1.329714
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04605418,44.088,43.25066,0.2541298,0.1157822,0,-1,0,0.1157822,39.77656,0,0.1383476,0.1987617,0.04605418,0.121876,0.1157822,0,0,4.975408,0.07582182,0,0.07582182,-0.07582182,1.200002,20,0.13808,0.2795427,0.03684334,0,0.121876
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,41.87591,41.87591,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,40.64017,40.64017,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,39.38127,39.38127,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,37.51223,37.51223,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.97159,36.97159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,36.36145,36.36145,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.92894,35.92894,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,35.53505,35.53505,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.16433,35.16433,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13808,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.80133,34.80133,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381966,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007308121,34.77225,34.64687,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.767115,2.220446E-16,0,0,0.007308121,0,0,1.452632,1.38,3.679654,1.242,1.387308,0,1.387308,3.825301,63.75489,0.138345,0.1393926,0.005846497,1.7,1.249308
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03794076,35.03629,34.38427,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.22358,2.220446E-16,0,0,0.03794076,0,0,1.452632,1.38,2.292346,2.490577,1.417941,0,1.417941,5.170478,86.17446,0.1384813,0.1091861,0.03035261,1.7,2.528518
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1143146,37.09195,35.10254,0.8486425,0.8486425,0,0,0,0.8486425,13.47029,0,0,0,0.1143146,0.8933079,0.8486425,0,0,0.8744055,3.766724,0,0.7789932,-0.7789932,4.349347,72.48898,0.1384813,0.9335067,0.09145169,0,3.881039
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1988716,40.19075,36.66266,0.7961076,0.7961076,0,-1,0,0.7961076,24.98049,0,1.110223E-16,0,0.1988716,0.838008,0.7961076,0,0,1.739954,2.987731,0,0.6391364,-0.6391364,3.675638,61.26051,0.1384813,0.8757183,0.1590973,0,3.186602
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05486489,39.5941,38.62438,0.130699,0.130699,0,0,0,0.130699,41.97805,0,0,0,0.05486489,0.1375779,0.130699,0,0,2.450105,2.348594,0,0.08271299,-0.08271299,3.588451,59.8074,0.1384813,0.1437689,0.04389191,0,2.403459
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.105593,42.43186,40.53205,0.1330646,0.1330646,0,0,0,0.1330646,79.35471,0,0,0,0.105593,0.140068,0.1330646,0,0,2.542008,2.265881,0,0.03447496,-0.03447496,3.552111,59.20174,0.1384813,0.146371,0.0844744,0,2.371474
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2983212,47.80133,42.24663,0.5891503,0.5891503,0,0,0,0.5891503,50.63585,0,1.110223E-16,0,0.2983212,0.6201583,0.5891503,0,0,2.580314,2.231406,0,0.321837,-0.321837,3.212865,53.54765,0.1384813,0.6480654,0.238657,0,2.529728
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3400654,50.40937,43.96893,0.4403265,0.4403265,0,0,0,0.4403265,77.23029,0,0,0,0.3400654,0.4635016,0.4403265,0,0,2.937911,1.909569,0,0.1234362,-0.1234362,3.082752,51.3791,0.1384813,0.4843592,0.2720523,0,2.249635
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3637078,51.73616,44.78761,1.054992,1.054992,0,-1,0,1.054992,34.47493,0,0,0,0.3637078,1.110518,1.054992,0,0,3.075062,1.786133,0,0.7468103,-0.7468103,2.295545,38.25901,0.1384813,1.160491,0.2909662,0,2.149841
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3244917,51.27716,45.09653,0.6268072,0.6268072,0,-1,0,0.6268072,51.76899,0,0,0,0.3244917,0.659797,0.6268072,0,0,3.904851,1.039323,0,0.3353053,-0.3353053,1.942102,32.36831,0.1384813,0.6894879,0.2595934,0,1.363815
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1351728,47.96363,45.44408,0.6417713,0.6417713,0,-1,0,0.6417713,21.06246,0,1.110223E-16,0.01144885,0.1351728,0.6755487,0.6417713,0,0,4.277412,0.7040176,0,0.5403759,-0.5403759,1.372496,22.87489,0.1384813,0.7059484,0.1081383,0,0.8391905
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1759558,48.16426,44.88028,0.6110424,0.3226177,0,-1,0,0.3226177,54.54004,0,0.2884247,0.4832554,0.1759558,0.3395976,0.3226177,0,0,4.87783,0.1636417,0,0.1636417,-0.1636417,1.200002,20,0.1384813,0.6721466,0.1407646,0,0.3395976
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03912762,44.09338,43.38195,0.1428296,0.03717124,0,-1,0,0.03717124,105.2632,0,0.1056584,0.1496783,0.03912762,0.03912762,0.03717124,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.1571126,0.0313021,0,0.03912762
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.96859,41.96859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,40.72513,40.72513,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,39.44306,39.44306,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,38.29228,38.29228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,37.55856,37.55856,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.01793,37.01793,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,36.38462,36.38462,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.96756,35.96756,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,35.58139,35.58139,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.1875,35.1875,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384813,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.83995,34.83995,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138629,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02021797,35.04066,34.69321,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02021797,0,0,1.452632,1.38,3.679654,1.242,1.400218,0,1.400218,3.837549,63.95902,0.1387387,0,0.01617437,1.7,1.262218
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2957577,39.68414,34.45378,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,122.6758,0,0,0,0.2957577,0,0,1.452632,1.38,2.279436,2.502196,1.675758,0,1.675758,5.427312,90.45502,0.1388807,0.2651976,0.2366061,1.7,2.797954
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6806272,47.84075,35.16433,0.9081045,0.9081045,0,0,0,0.9081045,74.95032,0,0,0,0.6806272,0.9558994,0.9081045,0,0,0.6036788,4.010378,0,0.2752723,-0.2752723,5.13715,85.61899,0.1388807,0.9989149,0.5445017,0,4.691005
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8685111,53.54854,36.75534,0.2438123,0.2438123,0,-1,0,0.2438123,356.2212,0,0,0,0.8685111,0.2566446,0.2438123,0,0,0.9095368,3.735106,0.6118666,0,0.6118666,5.717617,95.29343,0.1388015,0.2681936,0.694809,0,4.603617
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8862891,56.17357,38.73251,0.07949593,0.07949593,0,0,0,0.07949593,1114.886,0.504939,0,0,0.8862891,0.08367992,0.07949593,0,0,0.2976702,4.285786,0.2976702,0,0.2976702,6.000012,100,0.1387631,0.08744552,0.7090313,0,5.172075
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8812414,58.25114,40.66335,0.620641,0.620641,0,0,0,0.620641,141.9889,0.2279352,0,0,0.8812414,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1387631,0.6827051,0.7049932,0,5.43493
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8725662,60.02914,42.40109,0,0,0,0,0,0,0,0.8725662,0,0,0.8725662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387631,0,0.6980529,0,5.426255
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6155334,56.20827,44.0925,0,0,0,0,0,0,0,0.6155334,0,0,0.6155334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387631,0,0.4924267,0,5.169222
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5733618,56.25444,44.96524,0.225535,0.225535,0,-1,0,0.225535,254.2229,0.3359565,0,0,0.5733618,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1387631,0.2480885,0.4586895,0,5.127051
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6311978,57.82759,45.26645,0.8163846,0.8163846,0,-1,0,0.8163846,77.31623,0,0,0,0.6311978,0.8593522,0.8163846,0,0,0,4.553689,0,0.2281544,-0.2281544,5.759516,95.99174,0.1387631,0.898023,0.5049582,0,5.184887
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4325207,54.00239,45.614,0.6995206,0.6995206,0,-1,0,0.6995206,61.83102,0,1.110223E-16,0,0.4325207,0.7363374,0.6995206,0,0,0.2535049,4.325534,0,0.3038167,-0.3038167,5.439265,90.65424,0.1387631,0.7694727,0.3460166,0,4.758055
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1546606,47.88518,45.00386,0.5159593,0.5159593,0,-1,0,0.5159593,29.97534,0,0,0,0.1546606,0.543115,0.5159593,0,0,0.591079,4.021718,0,0.3884545,-0.3884545,5.029799,83.8298,0.1387631,0.5675552,0.1237284,0,4.176378
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03133637,44.03647,43.46691,0,0,0,-1,0,0,0,0,0,0,0.03133637,0,0,0,0,1.022695,3.633263,0.03133637,0,0.03133637,5.059526,84.32527,0.138759,0,0.0250691,0,3.6646
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.05354,42.05354,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9913587,3.661466,0,0.600307,-0.600307,4.426747,73.77898,0.138759,0.6273209,0,0,3.661466
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,40.77147,40.77147,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.658367,3.061159,0,1.452632,-1.452632,2.895539,48.25889,0.138759,1.822762,0,0,3.061159
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,39.4894,39.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272402,1.608527,0,0,0,2.895539,48.25889,0.138759,0,0,0,1.608527
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,38.33862,38.33862,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.272402,1.608527,0,0.01134341,-0.01134341,2.883582,48.05961,0.138759,0.01185386,0,0,1.608527
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,37.59718,37.59718,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.285005,1.597184,0,0.02101169,-0.02101169,2.861434,47.69047,0.138759,0.02195722,0,0,1.597184
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.05655,37.05655,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.308352,1.576172,0,0.2448831,-0.2448831,2.603305,43.38832,0.138759,0.2559028,0,0,1.576172
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,36.43096,36.43096,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.580444,1.331289,0,0.07198277,-0.07198277,2.527428,42.12371,0.138759,0.07522199,0,0,1.331289
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.0139,36.0139,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.660425,1.259307,0,0.1486806,-0.1486806,2.370705,39.51167,0.138759,0.1553712,0,0,1.259307
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,35.64318,35.64318,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.825626,1.110626,0,0.05642289,-0.05642289,2.31123,38.52042,0.138759,0.05896192,0,0,1.110626
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,35.25701,35.25701,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.888318,1.054203,0,0.1646802,-0.1646802,2.137642,35.62729,0.138759,0.1720908,0,0,1.054203
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.88629,34.88629,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.071296,0.8895228,0,0.1811642,-0.1811642,1.946678,32.44457,0.138759,0.1893166,0,0,0.8895228
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01610655,35.00857,34.73182,0.1550492,0.1550492,0,0,0,0.1550492,10.38803,0,2.775558E-17,0,0.01610655,0.1632097,0.1550492,0,0,4.272589,0.7083586,0,0.1471031,-0.1471031,1.791618,29.86024,0.138759,0.1705541,0.01288524,0,0.7244651
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2201664,38.33018,34.46923,0,0,0,0,0,0,0,0,0,0,0.2201664,0,0,0,0,4.436037,0.5612555,0.2201664,0,0.2201664,2.000486,33.34136,0.1387306,0,0.1761331,0,0.7814219
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6233196,46.73736,35.21067,0.6731214,0.6731214,0,0,0,0.6731214,92.60136,0,0,0,0.6233196,0.7085488,0.6731214,0,0,4.215871,0.7594053,0,0.08522927,-0.08522927,1.910646,31.84404,0.1387306,0.7404335,0.4986556,0,1.382725
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5250226,46.5367,36.84029,0.6264434,0.6264434,0,-1,0,0.6264434,83.81006,0,0,0,0.5250226,0.6594141,0.6264434,0,0,4.31057,0.674176,0,0.1343915,-0.1343915,1.768985,29.48303,0.1387306,0.6890877,0.420018,0,1.199199
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8123524,54.66553,38.84064,1.650122,1.650122,1.7,0,0.5202,1.650122,49.22983,0,0,0,0.8123524,0,0,0.04987785,0.04738396,4.459894,0.5397845,0.8597363,0,0.8597363,2.584603,43.07663,0.1388514,1.815134,0.6498819,1.7,1.352137
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.181336,65.58102,40.77147,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.181336,0,0,1.452632,1.38,3.600157,1.313547,2.561336,0,2.561336,5.014499,83.57482,0.1388107,0,0.9450687,1.7,2.494883
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.312379,71.18182,42.48605,0.5010136,0.5010136,0,0,0,0.5010136,261.9447,0,0,0,1.312379,0.5273828,0.5010136,0,0,1.038822,3.618749,0.7849961,0,0.7849961,5.759212,95.98667,0.1387097,0.551115,1.049903,0,4.931129
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.057888,66.57516,44.20063,0,0,0,0,0,0,0,0.8040622,0,0,1.057888,0,0,0,0,0.2538255,4.325246,0.2538255,0,0.2538255,6.000012,100,0.138677,0,0.8463102,0,5.383134
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.059133,67.61881,45.0502,0.8050514,0.8050514,0,-1,0,0.8050514,131.5609,0.2117106,0,0,1.059133,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.138677,0.8855565,0.8473064,0,5.612822
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8358656,62.53352,45.35141,0.2281534,0.2281534,0,-1,0,0.2281534,366.3612,0.5957041,0,0,0.8358656,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.138677,0.2509688,0.6686925,0,5.389555
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5317676,56.17102,45.70668,0.8662243,0.8662243,0,-1,0,0.8662243,61.38913,1.110223E-16,0,0,0.5317676,0.9118151,0.8662243,0,0,0,4.553689,0,0.3800475,-0.3800475,5.599407,93.32326,0.138677,0.9528468,0.4254141,0,5.085456
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1670477,48.25471,45.13515,0.8252938,0.8252938,0,-1,0,0.8252938,20.241,0,1.110223E-16,0,0.1670477,0.8687303,0.8252938,0,0,0.422275,4.173641,0,0.7016826,-0.7016826,4.859768,80.99598,0.138677,0.9078231,0.1336382,0,4.340689
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0243015,43.99344,43.55187,0.7142681,0.7142681,0,-1,0,0.7142681,3.402294,0,1.110223E-16,0,0.0243015,0.7518612,0.7142681,0,0,1.201922,3.471959,0,0.7275597,-0.7275597,4.092853,68.21408,0.138677,0.785695,0.0194412,0,3.49626
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,42.11533,42.11533,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.010322,2.744399,0,0.1358973,-0.1358973,3.949605,65.82661,0.138677,0.1420127,0,0,2.744399
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,40.81781,40.81781,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.161319,2.608502,0,0.2693072,-0.2693072,3.66573,61.09538,0.138677,0.281426,0,0,2.608502
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,39.53574,39.53574,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.460549,2.339195,0,0.3994504,-0.3994504,3.244673,54.07777,0.138677,0.4174256,0,0,2.339195
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,38.36179,38.36179,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.904383,1.939744,0,0.1797361,-0.1797361,3.055214,50.92013,0.138677,0.1878242,0,0,1.939744
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,37.62035,37.62035,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.10409,1.760008,0,0.109379,-0.109379,2.939919,48.99854,0.138677,0.114301,0,0,1.760008
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.07972,37.07972,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.225622,1.650629,0,0.2367197,-0.2367197,2.690394,44.83981,0.138677,0.2473721,0,0,1.650629
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,36.4464,36.4464,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.488644,1.41391,0,0.02937979,-0.02937979,2.659425,44.32366,0.138677,0.03070188,0,0,1.41391
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.03707,36.03707,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.521288,1.38453,0,0.1574801,-0.1574801,2.493426,41.55702,0.138677,0.1645667,0,0,1.38453
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,35.64318,35.64318,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.696266,1.22705,0,0.06285688,-0.06285688,2.427169,40.45274,0.138677,0.06568544,0,0,1.22705
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,35.28018,35.28018,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.766107,1.164193,0,0.05504587,-0.05504587,2.369146,39.48569,0.138677,0.05752294,0,0,1.164193
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.92491,34.92491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.827269,1.109147,0,0,0,2.369146,39.48569,0.138677,0,0,0,1.109147
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02182896,35.13034,34.75499,0.05817012,0.05817012,0,0,0,0.05817012,37.52606,0,6.938894E-18,0,0.02182896,0.06123171,0.05817012,0,0,3.827269,1.109147,0,0.03940275,-0.03940275,2.327612,38.79345,0.138677,0.06398714,0.01746316,0,1.130976
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2159351,38.30165,34.51557,0.1607368,0.1607368,0,0,0,0.1607368,134.3409,0,0,0,0.2159351,0.1691966,0.1607368,0,0,3.87105,1.069744,0.04673855,0,0.04673855,2.371952,39.53245,0.138671,0.1768104,0.1727481,0,1.285679
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2932553,40.46856,35.25701,0.8068895,0.8068895,0,0,0,0.8068895,36.34392,0,0,0,0.2932553,0.8493573,0.8068895,0,0,3.824311,1.111809,0,0.556102,-0.556102,1.785769,29.76275,0.138671,0.8875784,0.2346042,0,1.405064
