Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6116663,48.33033,36.90208,1.071566,1.071566,0,-1,0,1.071566,57.08151,0,0,0.5345851,0.6116663,1.127965,1.071566,0,0,4.442203,0.5557068,0,0.5162984,-0.5162984,1.241542,20.69233,0.138671,1.178723,0.4893331,0,1.167373
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4322338,46.92849,38.92559,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,53.57277,0,0,0,0.4322338,0,0,0.8931838,0.8485246,5.015867,0.03940842,1.280759,0,1.280759,2.456577,40.94286,0.1388646,0.8874978,0.345787,1.7,0.4716422
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2985546,46.36419,40.85643,0.90712,0.90712,1.7,0,0.5202,0.90712,32.91236,0,0,0,0.2985546,0,0,0.79288,0.753236,3.735109,1.192091,1.051791,0,1.051791,3.454393,57.5731,0.1390315,0.997832,0.2388437,1.7,1.490646
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3219699,48.62117,42.59418,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3219699,0,0,1.452632,1.38,2.683318,2.138703,1.70197,0,1.70197,5.069023,84.48355,0.1391008,0,0.2575759,1.7,2.460672
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6537736,57.27845,44.31648,0,0,0,0,0,0,0,0,0,0,0.6537736,0,0,0,0,0.9813483,3.670475,0.6537736,0,0.6537736,5.689247,94.8206,0.1390169,0,0.5230189,0,4.324249
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5968664,56.99226,45.18149,0.2369123,0.2369123,0,-1,0,0.2369123,251.9357,0.01991042,0,0,0.5968664,0.2493813,0.2369123,0,0,0.3275747,4.258872,0.3275747,0,0.3275747,6.000012,100,0.1389749,0.2606035,0.4774932,0,4.855738
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4260128,53.72988,45.4827,0.1779969,0.1779969,0,-1,0,0.1779969,239.3372,0.2386477,0,0,0.4260128,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1389749,0.1957965,0.3408102,0,4.979702
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3208794,51.97005,45.83025,0.0696557,0.0696557,0,-1,0,0.0696557,460.665,0.2475576,0,0,0.3208794,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1389749,0.07662127,0.2567035,0,4.874568
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1512048,48.04774,45.22783,1.078552,1.078552,0,-1,0,1.078552,14.01925,0,0,0,0.1512048,1.135318,1.078552,0,0,0,4.553689,0,0.9841129,-0.9841129,4.962666,82.71094,0.1389749,1.186407,0.1209638,0,4.704894
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04040097,44.39599,43.66,0.2844595,0.2844595,0,-1,0,0.2844595,14.20271,0,0,0,0.04040097,0.2994311,0.2844595,0,0,1.093459,3.569576,0,0.2590301,-0.2590301,4.689624,78.16025,0.1389749,0.3129055,0.03232078,0,3.609977
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,42.20801,42.20801,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.38127,3.310546,0,0.7684724,-0.7684724,3.879583,64.65959,0.1389749,0.8030537,0,0,3.310546
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,40.85643,40.85643,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.235128,2.542073,0,0.6135713,-0.6135713,3.232822,53.88026,0.1389749,0.641182,0,0,2.542073
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,39.57436,39.57436,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.916874,1.928502,0,0.4056762,-0.4056762,2.805202,46.75327,0.1389749,0.4239316,0,0,1.928502
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,38.38496,38.38496,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.367625,1.522826,0,0.02494925,-0.02494925,2.778903,46.31496,0.1389749,0.02607197,0,0,1.522826
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,37.66669,37.66669,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.395347,1.497877,0,0.159519,-0.159519,2.610755,43.5125,0.1389749,0.1666973,0,0,1.497877
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.10289,37.10289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57259,1.338358,0,0,0,2.610755,43.5125,0.1389749,0,0,0,1.338358
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,36.46957,36.46957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57259,1.338358,0,0,0,2.610755,43.5125,0.1389749,0,0,0,1.338358
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.08341,36.08341,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.57259,1.338358,0,0.1485462,-0.1485462,2.454174,40.90282,0.1389749,0.1552307,0,0,1.338358
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,35.68952,35.68952,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.737641,1.189812,0,0.03783382,-0.03783382,2.414294,40.23815,0.1389749,0.03953634,0,0,1.189812
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779679,1.151978,0,0,0,2.414294,40.23815,0.1389749,0,0,0,1.151978
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,34.92491,34.92491,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.779679,1.151978,0,0.07054067,-0.07054067,2.339937,38.99888,0.1389749,0.073715,0,0,1.151978
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02412948,35.19323,34.77816,0.05883544,0.05883544,0,0,0,0.05883544,41.01181,0,6.938894E-18,0,0.02412948,0.06193205,0.05883544,0,0,3.858057,1.081437,0,0.03780257,-0.03780257,2.30009,38.33475,0.1389749,0.06471898,0.01930358,0,1.105567
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1290056,36.7795,34.53874,0.3154758,0.3154758,0,0,0,0.3154758,40.89239,0,5.551115E-17,0,0.1290056,0.3320798,0.3154758,0,0,3.90006,1.043635,0,0.2030742,-0.2030742,2.086031,34.76711,0.1389749,0.3470234,0.1032045,0,1.17264
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3366255,41.29347,35.28018,0.1676607,0.1676607,0,0,0,0.1676607,200.7778,0,0,0,0.3366255,0.1764849,0.1676607,0,0,4.125699,0.8405604,0.1601405,0,0.1601405,2.237953,37.29915,0.1389544,0.1844268,0.2693004,0,1.177186
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5173495,46.5256,36.97159,0.720459,0.720459,0,-1,0,0.720459,71.80831,0,0,0,0.5173495,0.758378,0.720459,0,0,3.965558,0.9846869,0,0.2410285,-0.2410285,1.983887,33.06472,0.1389544,0.792505,0.4138796,0,1.502036
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6772499,51.96918,39.01055,0.4100507,0.4100507,0,0,0,0.4100507,165.1625,0,0,0,0.6772499,0.4316323,0.4100507,0,0,4.233367,0.7436584,0.2456175,0,0.2456175,2.2169,36.94827,0.1389229,0.4510558,0.5417999,0,1.420908
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3338966,47.15578,40.96455,0.1310065,0.1310065,0,0,0,0.1310065,254.8703,0,0,0,0.3338966,0.1379015,0.1310065,0,0,3.98775,0.9647142,0.1959951,0,0.1959951,2.402838,40.04721,0.1388978,0.1441071,0.2671173,0,1.298611
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2091363,46.54962,42.68686,0,0,0,0,0,0,0,0,0,0,0.2091363,0,0,0,0,3.791755,1.14111,0.2091363,0,0.2091363,2.601242,43.35394,0.1388711,0,0.167309,0,1.350246
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.436925,52.83273,44.42461,0.6815557,0.6815557,0,0,0,0.6815557,64.107,0,0,0,0.436925,0.7174271,0.6815557,0,0,3.582618,1.329332,0,0.2805021,-0.2805021,2.305567,38.42603,0.1388711,0.7497113,0.34954,0,1.766257
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2156188,49.36867,45.31279,0.07072791,0.07072791,0,-1,0,0.07072791,304.8568,0,0,0,0.2156188,0.07445043,0.07072791,0,0,3.894287,1.04883,0.1411684,0,0.1411684,2.439491,40.6581,0.138853,0.0778007,0.172495,0,1.264449
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2807485,50.90992,45.57538,0,0,0,-1,0,0,0,0,0,0,0.2807485,0,0,0,0,3.753119,1.175882,0.2807485,0,0.2807485,2.705832,45.09711,0.1388171,0,0.2245988,0,1.45663
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2724149,51.14577,45.96155,0.00249208,0.00249208,0,-1,0,0.00249208,10931.22,0,0,0,0.2724149,0.002623243,0.00249208,0,0,3.47237,1.428555,0.2697916,0,0.2697916,2.961779,49.36288,0.1387826,0.002741288,0.2179319,0,1.70097
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07542087,46.7462,45.35141,0.780304,0.780304,0,-1,0,0.780304,9.665575,0,1.110223E-16,0,0.07542087,0.8213726,0.780304,0,0,3.202579,1.671368,0,0.7459517,-0.7459517,2.175477,36.25787,0.1387826,0.8583344,0.06033669,0,1.746789
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03862599,44.44885,43.74495,1.323802,0.9158401,0,-1,0,0.9158401,4.217547,0,0.4079617,0.5696977,0.03862599,0.9640422,0.9158401,0,0,4.031414,0.9254162,0,0.9254162,-0.9254162,1.200002,20,0.1387826,1.456182,0.03090079,0,0.9640422
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,42.2698,42.2698,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.92594,40.92594,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,39.62069,39.62069,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,38.42358,38.42358,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,37.68986,37.68986,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.14151,37.14151,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,36.51591,36.51591,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.12202,36.12202,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,35.73586,35.73586,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,35.3188,35.3188,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387826,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,34.97125,34.97125,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389534,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02431949,35.23522,34.81678,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.4998,0,0,0,0.02431949,0,0,1.452632,1.38,3.679654,1.242,1.40432,0,1.40432,3.84144,64.02386,0.1390835,0.09068347,0.01945559,1.7,1.26632
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2928534,39.74279,34.56191,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.25125,0,0,0,0.2928534,0,0,0.7319295,0.6953331,2.275335,2.505888,0.9881865,0,0.9881865,4.778916,79.64844,0.1392386,1.064878,0.2342827,1.7,2.798741
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6352304,47.09267,35.3188,0.6913851,0.6913851,1.310707,0,0.4139231,0.6913851,91.87794,0,0,0,0.6352304,0,0,0.6193221,0.588356,1.287148,3.395255,1.223586,0,1.223586,5.939712,98.995,0.1393287,0.7605236,0.5081843,1.7,4.030486
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9383788,55.43052,37.05655,0,0,0,-1,0,0,0,0.8748168,0,0,0.9383788,0,0,0,0,0.06356201,4.496483,0.06356201,0,0.06356201,6.000012,100,0.1393206,0,0.750703,0,5.434862
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.082976,61.1706,39.11868,1.157014,1.157014,0,0,0,1.157014,93.60097,0,0,0,1.082976,1.21791,1.157014,0,0,0,4.553689,0,0.1349332,-0.1349332,5.85778,97.62947,0.1393206,1.272715,0.8663811,0,5.636665
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.177825,65.88508,41.09585,0.4125137,0.4125137,0,0,0,0.4125137,285.5237,0.5936739,0,0,1.177825,0.434225,0.4125137,0,0,0.1499258,4.418756,0.1499258,0,0.1499258,6.000012,100,0.1393015,0.4537651,0.9422597,0,5.596581
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.446489,75.51672,42.85677,1.331749,1.331749,0.425,0,0.172125,1.331749,108.6157,0.4920156,0,0,1.446489,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1393015,1.464924,1.157191,1.7,6.000177
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.468142,78.46888,44.57135,0.3151556,0.3151556,0,0,0,0.3151556,465.8466,1.136399,0,0,1.468142,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1393015,0.3466712,1.174513,0,6.021831
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.34743,76.02161,45.4827,0.3007838,0.3007838,0,-1,0,0.3007838,447.9729,1.030815,0,0,1.34743,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1393015,0.3308621,1.077944,0,5.901119
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.09756,69.44201,45.7453,0.1969108,0.1969108,0,-1,0,0.1969108,557.3895,0.8902858,0,0,1.09756,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1393015,0.2166019,0.8780484,0,5.651249
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6356362,58.87978,46.13919,0.1236331,0.1236331,0,-1,0,0.1236331,514.131,0.505496,0,0,0.6356362,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1393015,0.1359964,0.5085089,0,5.189325
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3418898,52.02699,45.4827,0,0,0,-1,0,0,0,0.3418898,0,0,0.3418898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393015,0,0.2735118,0,4.895579
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03524795,44.51888,43.87625,0.5666956,0.5666956,0,-1,0,0.5666956,6.219909,0,1.110223E-16,0,0.03524795,0.5965217,0.5666956,0,0,0,4.553689,0,0.5612737,-0.5612737,5.408378,90.13944,0.1393015,0.6233651,0.02819836,0,4.588937
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,42.37792,42.37792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6236374,3.992415,0,0,0,5.408378,90.13944,0.1393015,0,0,0,3.992415
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6236374,3.992415,0,0,0,5.408378,90.13944,0.1393015,0,0,0,3.992415
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,39.68248,39.68248,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6236374,3.992415,0,1.116019,-1.116019,4.23199,70.53302,0.1393015,1.16624,0,0,3.992415
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,38.49309,38.49309,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.863659,2.876396,0,0.1860619,-0.1860619,4.035863,67.26425,0.1393015,0.1944347,0,0,2.876396
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,37.75165,37.75165,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.070395,2.690334,0,0.04037018,-0.04037018,3.993309,66.55502,0.1393015,0.04218684,0,0,2.690334
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.18784,37.18784,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.11525,2.649964,0,0.06386036,-0.06386036,3.925995,65.43311,0.1393015,0.06673408,0,0,2.649964
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,36.55453,36.55453,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.186206,2.586103,0,0.1406548,-0.1406548,3.777731,62.96206,0.1393015,0.1469843,0,0,2.586103
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.16837,36.16837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342489,2.445448,0,0,0,3.777731,62.96206,0.1393015,0,0,0,2.445448
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342489,2.445448,0,0,0,3.777731,62.96206,0.1393015,0,0,0,2.445448
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,35.36514,35.36514,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.342489,2.445448,0,0.272969,-0.272969,3.489997,58.1665,0.1393015,0.2852526,0,0,2.445448
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.01759,35.01759,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.645788,2.172479,0,0.1322028,-0.1322028,3.350643,55.84393,0.1393015,0.138152,0,0,2.172479
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01776248,35.1454,34.83995,0.07047797,0.07047797,0,0,0,0.07047797,25.20289,0,0,0,0.01776248,0.07418734,0.07047797,0,0,2.792681,2.040277,0,0.05642486,-0.05642486,3.291166,54.85265,0.1393015,0.07752577,0.01420999,0,2.058039
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2775677,39.50368,34.60053,0,0,0,0,0,0,0,0,0,0,0.2775677,0,0,0,0,2.855375,1.983852,0.2775677,0,0.2775677,3.55449,59.24137,0.139266,0,0.2220542,0,2.261419
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.629687,47.03168,35.36514,0.7555659,0.7555659,0,0,0,0.7555659,83.33978,0,0,0,0.629687,0.7953325,0.7555659,0,0,2.577807,2.233663,0,0.1656456,-0.1656456,3.379884,56.33128,0.139266,0.8311225,0.5037495,0,2.86335
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9826083,56.52378,37.14151,0.3468261,0.3468261,0,-1,0,0.3468261,283.3144,0,0,0,0.9826083,0.3650801,0.3468261,0,0,2.761858,2.068017,0.6175282,0,0.6175282,3.965723,66.09525,0.1391872,0.3815087,0.7860867,0,3.050625
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.063967,60.84254,39.2268,0.6903735,0.6903735,0,0,0,0.6903735,154.1147,0,0,0,1.063967,0.7267089,0.6903735,0,0,2.144329,2.623792,0.3372578,0,0.3372578,4.285673,71.42774,0.1391443,0.7594109,0.8511733,0,3.687759
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.02966,62.36859,41.22715,0.3173659,0.3173659,0,0,0,0.3173659,324.4393,0,0,0,1.02966,0.3340693,0.3173659,0,0,1.807072,2.927325,0.6955903,0,0.6955903,4.945568,82.42597,0.1390557,0.3491025,0.8237277,0,3.956984
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.098171,66.14331,42.98807,0.8070205,0.8070205,0,0,0,0.8070205,136.0773,0,0,0,1.098171,0.8494953,0.8070205,0,0,1.111481,3.553356,0.2486762,0,0.2486762,5.181483,86.35788,0.139024,0.8877226,0.8785372,0,4.651527
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.078754,67.7588,44.74899,0,0,0,0,0,0,0,0.2159494,0,0,1.078754,0,0,0,0,0.8628051,3.777164,0.8628051,0,0.8628051,6.000012,100,0.1389144,0,0.8630036,0,4.855919
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.091978,69.13847,45.614,0.4639536,0.4639536,0,-1,0,0.4639536,235.3637,0.6036062,0,0,1.091978,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1389144,0.510349,0.8735827,0,5.645668
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.05417,68.53403,45.92293,0.2098929,0.2098929,0,-1,0,0.2098929,502.2417,0.8332298,0,0,1.05417,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1389144,0.2308822,0.8433358,0,5.607859
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7635338,61.89626,46.27048,0.6490755,0.6490755,0,-1,0,0.6490755,117.634,0.08029638,0,0,0.7635338,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1389144,0.7139831,0.610827,0,5.317223
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3287604,51.90176,45.614,0.6523935,0.6523935,0,-1,0,0.6523935,50.39296,0,0,0,0.3287604,0.68673,0.6523935,0,0,0,4.553689,0,0.3579696,-0.3579696,5.622679,93.71113,0.1389144,0.7176329,0.2630083,0,4.882449
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03558302,44.68011,44.03072,0.1741405,0.1741405,0,-1,0,0.1741405,20.4335,0,2.775558E-17,0,0.03558302,0.1833058,0.1741405,0,0,0.3977441,4.195719,0,0.1477228,-0.1477228,5.466965,91.11591,0.1389144,0.1915546,0.02846641,0,4.231302
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,42.48605,42.48605,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5618805,4.047997,0,0.7869782,-0.7869782,4.637417,77.29014,0.1389144,0.8223922,0,0,4.047997
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.09585,41.09585,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.436301,3.261018,0,0.2099702,-0.2099702,4.41609,73.60134,0.1389144,0.2194189,0,0,3.261018
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.669601,3.051048,0,0,0,4.41609,73.60134,0.1389144,0,0,0,3.051048
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,38.57804,38.57804,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.669601,3.051048,0,0.01471417,-0.01471417,4.400579,73.34284,0.1389144,0.01537631,0,0,3.051048
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,37.83661,37.83661,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.68595,3.036334,0,0.002716814,-0.002716814,4.397716,73.29511,0.1389144,0.00283907,0,0,3.036334
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,37.2728,37.2728,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.688969,3.033617,0,0.1997555,-0.1997555,4.187155,69.78577,0.1389144,0.2087445,0,0,3.033617
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,36.62404,36.62404,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.910919,2.833862,0,0.09187421,-0.09187421,4.090311,68.17171,0.1389144,0.09600855,0,0,2.833862
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.20698,36.20698,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.013002,2.741987,0,0.04271343,-0.04271343,4.045287,67.42131,0.1389144,0.04463554,0,0,2.741987
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.82081,35.82081,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.060461,2.699274,0,0.09395247,-0.09395247,3.946252,65.77074,0.1389144,0.09818033,0,0,2.699274
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,35.40376,35.40376,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.164853,2.605321,0,0.08808783,-0.08808783,3.8534,64.2232,0.1389144,0.09205178,0,0,2.605321
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.05621,35.05621,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.262728,2.517234,0,0.1807792,-0.1807792,3.662842,61.04724,0.1389144,0.1889142,0,0,2.517234
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02358323,35.2922,34.88629,0.2013254,0.2013254,0,0,0,0.2013254,11.71398,0,5.551115E-17,0,0.02358323,0.2119215,0.2013254,0,0,2.463594,2.336454,0,0.1883383,-0.1883383,3.464316,57.73848,0.1389144,0.221458,0.01886658,0,2.360038
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2835373,39.66037,34.64687,0,0,0,0,0,0,0,0,0,0,0.2835373,0,0,0,0,2.672859,2.148116,0.2835373,0,0.2835373,3.733303,62.22159,0.1388784,0,0.2268299,0,2.431653
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7128202,48.78445,35.42693,0.2945301,0.2945301,0,0,0,0.2945301,242.0194,0,0,0,0.7128202,0.3100317,0.2945301,0,0,2.389321,2.4033,0.4027884,0,0.4027884,4.115421,68.59022,0.1388273,0.3239831,0.5702561,0,3.11612
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.128031,60.02218,37.23418,1.403317,1.38,0,-1,0,1.38,81.74139,2.220446E-16,0.02331748,0.1636492,1.128031,1.452632,1.38,0,0,1.986533,2.765809,0,0.3246004,-0.3246004,3.773263,62.88758,0.1388273,1.543649,0.9024249,0,3.893841
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.27487,66.26174,39.3581,0.740781,0.740781,0,0,0,0.740781,172.0981,0,0,0,1.27487,0.7797695,0.740781,0,0,2.3472,2.441209,0.4951008,0,0.4951008,4.242956,70.7158,0.1387645,0.8148591,1.019896,0,3.716079
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.436698,73.28577,41.38161,0.9525728,0.9525728,0,0,0,0.9525728,150.8229,0,0,0,1.436698,1.002708,0.9525728,0,0,1.852099,2.8868,0.4339899,0,0.4339899,4.654675,77.57777,0.1387095,1.04783,1.149359,0,4.323498
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.279306,71.09801,43.14253,0,0,0,0,0,0,0,0,0,0,1.279306,0,0,0,0,1.418109,3.27739,1.279306,0,1.279306,5.868331,97.80533,0.1385477,0,1.023445,0,4.556696
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.032143,66.73524,44.88028,0.4418895,0.4418895,0,0,0,0.4418895,233.5749,0.4281929,0,0,1.032143,0.4651468,0.4418895,0,0,0.1388033,4.428766,0.1388033,0,0.1388033,6.000012,100,0.1385302,0.4860784,0.8257144,0,5.460909
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.027575,67.70065,45.79164,0.4568028,0.4568028,0,-1,0,0.4568028,224.9494,0.5467303,0,0,1.027575,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1385302,0.5024831,0.8220603,0,5.581264
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6333095,58.77797,46.09285,0.1600714,0.1600714,0,-1,0,0.1600714,395.642,0.4648134,0,0,0.6333095,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1385302,0.1760785,0.5066476,0,5.186998
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.557862,57.51885,46.4404,0.3198565,0.3198565,0,-1,0,0.3198565,174.4101,0.2211709,0,0,0.557862,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1385302,0.3518421,0.4462896,0,5.111551
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2350252,50.23774,45.79164,0.000126088,0.000126088,0,-1,0,0.000126088,186397.7,0.2348925,0,0,0.2350252,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1385302,0.0001386968,0.1880201,0,4.788714
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03318498,44.76799,44.16201,0.4479527,0.4479527,0,-1,0,0.4479527,7.408143,0,0,0,0.03318498,0.4715292,0.4479527,0,0,0,4.553689,0,0.4383442,-0.4383442,5.537957,92.2991,0.1385302,0.492748,0.02654799,0,4.586874
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,42.61735,42.61735,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4870491,4.115345,0,0.5665687,-0.5665687,4.940741,82.34551,0.1385302,0.5920643,0,0,4.115345
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,41.18081,41.18081,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.11657,3.548776,0,0.4571106,-0.4571106,4.458904,74.31492,0.1385302,0.4776805,0,0,3.548776
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,39.86012,39.86012,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.624471,3.091666,0,0.1337813,-0.1337813,4.317886,71.96462,0.1385302,0.1398014,0,0,3.091666
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,38.63983,38.63983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773116,2.957884,0,0,0,4.317886,71.96462,0.1385302,0,0,0,2.957884
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,37.90611,37.90611,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.773116,2.957884,0,0.07895747,-0.07895747,4.234658,70.57748,0.1385302,0.08251055,0,0,2.957884
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,37.31914,37.31914,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.860847,2.878927,0,0.007192685,-0.007192685,4.227076,70.45113,0.1385302,0.007516356,0,0,2.878927
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,36.66266,36.66266,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.868839,2.871734,0,0.263201,-0.263201,3.949638,65.82716,0.1385302,0.2750451,0,0,2.871734
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,36.25332,36.25332,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.161284,2.608533,0,0.1502239,-0.1502239,3.791288,63.188,0.1385302,0.156984,0,0,2.608533
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.85943,35.85943,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.3282,2.458309,0,0.120157,-0.120157,3.664631,61.07706,0.1385302,0.1255641,0,0,2.458309
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,35.4501,35.4501,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.461708,2.338152,0,0.06676701,-0.06676701,3.594252,59.90409,0.1385302,0.06977153,0,0,2.338152
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.10254,35.10254,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.535893,2.271385,0,0.01868853,-0.01868853,3.574553,59.57576,0.1385302,0.01952952,0,0,2.271385
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02208692,35.3051,34.92491,0.04129203,0.04129203,0,0,0,0.04129203,53.48954,0,0,0,0.02208692,0.0434653,0.04129203,0,0,2.556658,2.252697,0,0.02137838,-0.02137838,3.552018,59.20018,0.1385302,0.04542124,0.01766953,0,2.274783
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3321986,40.60175,34.69321,1.046556,1.046556,0,0,0,1.046556,31.74207,0,2.220446E-16,0,0.3321986,1.101638,1.046556,0,0,2.580412,2.231318,0,0.7694395,-0.7694395,2.740958,45.68254,0.1385302,1.151212,0.2657589,0,2.563517
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6306738,47.1684,35.47326,0.7364451,0.7364451,0,0,0,0.7364451,85.6376,0,0,0,0.6306738,0.7752053,0.7364451,0,0,3.435345,1.461879,0,0.1445315,-0.1445315,2.588608,43.14338,0.1385302,0.8100896,0.5045391,0,2.092552
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.062034,58.55989,37.31914,0,0,0,-1,0,0,0,0,0,0,1.062034,0,0,0,0,3.595935,1.317347,1.062034,0,1.062034,3.596142,59.93558,0.1383962,0,0.8496271,0,2.379381
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.137047,62.89918,39.46623,0.4147972,0.4147972,0,0,0,0.4147972,274.1212,0,0,0,1.137047,0.4366286,0.4147972,0,0,2.533901,2.273178,0.7004185,0,0.7004185,4.260617,71.01015,0.138308,0.4562769,0.9096377,0,3.410225
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.417014,72.88739,41.51291,0.985914,0.985914,0,0,0,0.985914,143.7259,0,0,0,1.417014,1.037804,0.985914,0,0,1.833483,2.903554,0.3792096,0,0.3792096,4.620367,77.00597,0.1382602,1.084505,1.133611,0,4.320568
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.503883,77.84826,43.28928,0.09734106,0.09734106,0,0,0,0.09734106,1544.963,0,0,0,1.503883,0.1024643,0.09734106,0,0,1.454273,3.244843,1.401419,0,1.401419,5.94987,99.1643,0.1380842,0.1070752,1.203107,0,4.748726
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.364274,76.01587,45.09653,0.2201236,0.2201236,0,0,0,0.2201236,619.7761,1.07971,0,0,1.364274,0.2317091,0.2201236,0,0,0.0528544,4.50612,0.0528544,0,0.0528544,6.000012,100,0.1380775,0.242136,1.091419,0,5.870394
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.250502,73.90509,46.00789,0.8816149,0.8816149,0,-1,0,0.8816149,141.8422,0.3224862,0,0,1.250502,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1380775,0.9697763,1.000401,0,5.804191
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7269132,61.06089,46.27048,0.7663143,0.7663143,0,-1,0,0.7663143,94.85837,0,0,0,0.7269132,0.8066466,0.7663143,0,0,0,4.553689,0,0.0797334,-0.0797334,5.915966,98.59923,0.1380775,0.8429457,0.5815306,0,5.280602
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6178698,59.01389,46.61803,0.4868125,0.4868125,0,-1,0,0.4868125,126.9215,0.01684296,0,0,0.6178698,0.5124342,0.4868125,0,0,0.08859267,4.473956,0.08859267,0,0.08859267,6.000012,100,0.1380664,0.5354937,0.4942959,0,5.091825
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3092882,51.8357,45.92293,0.7719444,0.7719444,0,-1,0,0.7719444,40.06613,0,0,0,0.3092882,0.8125731,0.7719444,0,0,0,4.553689,0,0.5032848,-0.5032848,5.469503,91.1582,0.1380664,0.8491389,0.2474306,0,4.862977
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03039764,44.84867,44.29331,0.09848446,0.09848446,0,-1,0,0.09848446,30.86541,0,1.387779E-17,0,0.03039764,0.1036679,0.09848446,0,0,0.5592054,4.050404,0,0.07327022,-0.07327022,5.39227,89.87098,0.1380664,0.1083329,0.02431811,0,4.080802
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,42.7023,42.7023,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6406167,3.977134,0,0.001560203,-0.001560203,5.390625,89.84357,0.1380664,0.001630412,0,0,3.977134
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,41.25032,41.25032,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6423503,3.975574,0,0.7882245,-0.7882245,4.559763,75.9959,0.1380664,0.8236946,0,0,3.975574
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.92191,39.92191,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.518155,3.187349,0,0.4075295,-0.4075295,4.130189,68.83636,0.1380664,0.4258684,0,0,3.187349
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,38.68617,38.68617,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.970966,2.77982,0,0.09624764,-0.09624764,4.028736,67.14546,0.1380664,0.1005788,0,0,2.77982
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,37.94473,37.94473,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.077908,2.683572,0,0.187313,-0.187313,3.83129,63.85471,0.1380664,0.195742,0,0,2.683572
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,37.36548,37.36548,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.286033,2.496259,0,0.1101249,-0.1101249,3.715209,61.92002,0.1380664,0.1150805,0,0,2.496259
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,36.709,36.709,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.408394,2.386134,0,0.181369,-0.181369,3.524029,58.7337,0.1380664,0.1895306,0,0,2.386134
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,36.27649,36.27649,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.609915,2.204765,0,0.1893022,-0.1893022,3.324487,55.408,0.1380664,0.1978208,0,0,2.204765
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,35.8826,35.8826,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.820251,2.015463,0,0.1875908,-0.1875908,3.126749,52.11238,0.1380664,0.1960323,0,0,2.015463
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,35.47326,35.47326,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.028685,1.827872,0,0.1121737,-0.1121737,3.008507,50.14169,0.1380664,0.1172215,0,0,1.827872
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.10254,35.10254,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.153323,1.715698,0,0.07152322,-0.07152322,2.933115,48.88516,0.1380664,0.07474177,0,0,1.715698
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02162269,35.29709,34.92491,0.1713913,0.1713913,0,0,0,0.1713913,12.61598,0,0,0,0.02162269,0.1804119,0.1713913,0,0,3.232793,1.644175,0,0.1587892,-0.1587892,2.765737,46.09552,0.1380664,0.1885304,0.01729815,0,1.665798
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3312064,40.58343,34.69321,0.1031719,0.1031719,0,0,0,0.1031719,321.0237,0,0,0,0.3312064,0.108602,0.1031719,0,0,3.409225,1.485386,0.2226043,0,0.2226043,2.976918,49.6152,0.1380385,0.1134891,0.2649651,0,1.816592
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5622793,45.85072,35.51188,0.7681522,0.7681522,0,0,0,0.7681522,73.19895,0,1.110223E-16,0,0.5622793,0.8085812,0.7681522,0,0,3.186621,1.68573,0,0.2463019,-0.2463019,2.717293,45.28812,0.1380385,0.8449674,0.4498234,0,2.248009
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8717691,54.35073,37.4041,0.9241707,0.9241707,0,-1,0,0.9241707,94.32987,0,1.110223E-16,0,0.8717691,0.9728113,0.9241707,0,0,3.46029,1.439428,0,0.1010422,-0.1010422,2.610785,43.513,0.1380385,1.016588,0.6974152,0,2.311197
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.078593,61.65762,39.62069,0.859298,0.859298,0,0,0,0.859298,125.5202,0,0,0,1.078593,0.9045242,0.859298,0,0,3.572559,1.338386,0.1740684,0,0.1740684,2.775921,46.26525,0.1380167,0.9452278,0.862874,0,2.416978
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.338689,70.92138,41.70599,1.714919,1.714919,1.7,0,0.5202,1.714919,78.06133,0,0,0,1.338689,0.01570472,0.01491949,0,0,3.398491,1.495047,1.322984,0,1.322984,4.031013,67.18343,0.1381969,1.886411,1.070951,1.7,2.833736
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.283365,71.64727,43.49008,0.8955659,0.8955659,1.6481,0,0.5060313,0.8955659,143.3022,0,0,0,1.283365,0,0,0.7525342,0.7149075,2.075506,2.685733,1.998273,0,1.998273,5.926742,98.77883,0.1382828,0.9851224,1.026692,1.7,3.969098
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9787116,65.91586,45.31279,0.4488061,0.4488061,0,0,0,0.4488061,218.07,0.4290503,0,0,0.9787116,0.4724275,0.4488061,0,0,0.07723377,4.484179,0.07723377,0,0.07723377,6.000012,100,0.1382731,0.4936868,0.7829693,0,5.46289
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.08619,69.7232,46.22414,0.4933718,0.4933718,0,-1,0,0.4933718,220.1564,0.566851,0,0,1.08619,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1382731,0.542709,0.8689517,0,5.639879
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.077106,69.80273,46.48674,0.1438698,0.1438698,0,-1,0,0.1438698,748.6672,0.9256645,0,0,1.077106,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1382731,0.1582568,0.8616852,0,5.630795
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7376822,61.88331,46.78794,0.1022592,0.1022592,0,-1,0,0.1022592,721.3848,0.6300409,0,0,0.7376822,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1382731,0.1124851,0.5901457,0,5.291371
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.307634,51.97958,46.09285,0.8623835,0.8623835,0,-1,0,0.8623835,35.67253,0,0,0,0.307634,0.9077721,0.8623835,0,0,0,4.553689,0,0.6001381,-0.6001381,5.367411,89.45667,0.1382731,0.9486218,0.2461072,0,4.861323
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03038485,45.01896,44.46322,0.8169367,0.8169367,0,-1,0,0.8169367,3.719364,0,1.110223E-16,0,0.03038485,0.8599333,0.8169367,0,0,0.6668201,3.953551,0,0.8295485,-0.8295485,4.49299,74.88302,0.1382731,0.8986303,0.02430788,0,3.983936
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,42.85677,42.85677,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.588541,3.124002,0,1.193419,-1.193419,3.235016,53.91682,0.1382731,1.247123,0,0,3.124002
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,41.38161,41.38161,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.914562,1.930583,0,0.9327513,-0.9327513,2.25181,37.53008,0.1382731,0.9747251,0,0,1.930583
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,40.01458,40.01458,1.375032,0.9479403,0,-1,0,0.9479403,0,0,0.4270914,0.5645946,0,0.9978319,0.9479403,0,0,3.950952,0.9978319,0,0.9978319,-0.9978319,1.200002,20,0.1382731,1.512535,0,0,0.9978319
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,38.77113,38.77113,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,38.03741,38.03741,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,37.42727,37.42727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,36.75534,36.75534,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,36.31511,36.31511,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,35.92894,35.92894,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,35.49643,35.49643,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382731,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,35.12571,35.12571,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384217,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01332222,35.17722,34.94808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01332222,0,0,1.452632,1.38,3.679654,1.242,1.393322,0,1.393322,3.831007,63.84999,0.1385291,0,0.01065778,1.7,1.255322
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3740717,41.39513,34.70866,1.276988,1.276988,1.7,0,0.5202,1.276988,29.29329,0,0,0,0.3740717,0,0,0.4230123,0.4018617,2.286332,2.49599,0.7759334,0,0.7759334,4.567122,76.11855,0.1386452,1.404686,0.2992573,1.7,2.870062
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7448323,49.58898,35.55822,0.03316971,0.03316971,0.8390291,0,0.285155,0.03316971,2245.52,0,0,0,0.7448323,0,0,0.8058594,0.7655665,1.510399,3.19433,1.510399,0,1.510399,6.000012,100,0.1385696,0.03648668,0.5958658,1.7,3.939162
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.073621,59.05797,37.51223,1.16113,1.16113,0,-1,0,1.16113,92.46344,0,2.220446E-16,0,1.073621,1.222242,1.16113,0,0,0,4.553689,0,0.1486214,-0.1486214,5.843351,97.38899,0.1385696,1.277243,0.8588966,0,5.62731
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.266066,66.54742,39.77516,0,0,0,0,0,0,0,1.100931,0,0,1.266066,0,0,0,0,0.1651349,4.405067,0.1651349,0,0.1651349,6.000012,100,0.138549,0,1.012853,0,5.671134
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.45791,74.53834,41.86046,0.3388053,0.3388053,0,0,0,0.3388053,430.309,1.101273,0,0,1.45791,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0.3726859,1.166328,0,6.011599
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.302506,72.42387,43.68317,0,0,0,0,0,0,0,1.302506,0,0,1.302506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0,1.042005,0,5.856194
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.237116,72.87064,45.4827,0.9835886,0.9835886,0,0,0,0.9835886,125.7758,0.2017598,0,0,1.237116,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,1.081947,0.989693,0,5.790805
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.904965,65.42477,46.4404,0.1969844,0.1969844,0,-1,0,0.1969844,459.4096,0.6976131,0,0,0.904965,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0.2166828,0.723972,0,5.458654
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7477957,62.01984,46.70299,0.4273746,0.4273746,0,-1,0,0.4273746,174.9743,0.2979277,0,0,0.7477957,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0.4701121,0.5982366,0,5.301485
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5518683,57.99951,47.0042,0.4001484,0.4001484,0,-1,0,0.4001484,137.9159,0.1306595,0,0,0.5518683,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0.4401633,0.4414947,0,5.105557
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.295246,51.91786,46.27048,0,0,0,-1,0,0,0,0.295246,0,0,0.295246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0,0.2361968,0,4.848935
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02865519,45.1422,44.61769,0,0,0,-1,0,0,0,0.02865519,0,0,0.02865519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138549,0,0.02292415,0,4.582344
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.98807,42.98807,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.138549,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,41.46657,41.46657,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.138549,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.12271,40.12271,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.138549,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.86381,38.86381,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.138549,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.0992,38.0992,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.138549,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,37.48906,37.48906,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.138549,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.81712,36.81712,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.138549,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,36.36145,36.36145,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.138549,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.95211,35.95211,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.138549,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,35.51188,35.51188,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.138549,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.16433,35.16433,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.138549,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02064754,35.34993,34.99442,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.393849,0,0,0,0.02064754,0,0,1.377072,1.308218,4.939812,0.107858,1.328866,0,1.328866,2.574368,42.90604,0.1387314,0.3552209,0.01651803,1.7,0.1285055
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2916996,39.89727,34.73182,1.226462,1.226462,1.7,0,0.5202,1.226462,23.78383,0,0,0,0.2916996,0,0,0.4735383,0.4498613,3.610946,1.303837,0.7415609,0,0.7415609,3.277874,54.63112,0.1388437,1.349108,0.2333597,1.7,1.595537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.740438,49.54889,35.60456,1.041432,1.041432,1.7,0,0.5202,1.041432,71.09808,0,0,0,0.740438,0,0,0.6585683,0.6256399,2.869385,1.971242,1.366078,0,1.366078,4.573849,76.23067,0.1390208,1.145575,0.5923504,1.7,2.71168
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.058232,58.82318,37.62035,0.5307065,0.5307065,0,-1,0,0.5307065,199.4006,0,0,0,1.058232,0.5586385,0.5307065,0,0,1.503307,3.200712,0.4995935,0,0.4995935,5.047805,84.12992,0.1389584,0.5837772,0.8465855,0,4.258944
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.280426,67.10598,39.92191,1.076679,1.076679,0,0,0,1.076679,118.9237,0,0,0,1.280426,1.133346,1.076679,0,0,1.003714,3.650346,0.1470798,0,0.1470798,5.187337,86.45545,0.1389401,1.184347,1.024341,0,4.930772
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.464724,74.96598,42.03037,0.7505615,0.7505615,0,0,0,0.7505615,195.1505,0,0,0,1.464724,0.7900648,0.7505615,0,0,0.8566343,3.782718,0.6746597,0,0.6746597,5.827376,97.12273,0.1388559,0.8256177,1.17178,0,5.247443
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.504791,78.64304,43.85308,0.4634584,0.4634584,0,0,0,0.4634584,324.6874,0.8349655,0,0,1.504791,0.4878509,0.4634584,0,0,0.1819746,4.389912,0.1819746,0,0.1819746,6.000012,100,0.1388333,0.5098042,1.203833,0,5.894703
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.310546,75.17529,45.66034,1.009123,1.009123,0,0,0,1.009123,129.8699,0.248312,0,0,1.310546,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1388333,1.110035,1.048437,0,5.864235
