Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,44.18518,44.18518,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.140443,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,42.44743,42.44743,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.140443,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.140443,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,39.53574,39.53574,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.140443,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,38.68617,38.68617,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.140443,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.99107,37.99107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.140443,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,37.23418,37.23418,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.140443,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,36.68583,36.68583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.140443,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,36.23015,36.23015,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.140443,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,35.73586,35.73586,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.140443,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,35.36514,35.36514,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.140443,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04869641,35.99063,35.14888,0.07414272,0.07414272,0,0,0,0.07414272,65.6793,0,0,0,0.04869641,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02934855,-0.02934855,4.019237,66.98714,0.140443,0.08155698,0.03895713,0,2.752606
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2937648,40.09472,34.88629,1.459811,1.459811,1.7,0,0.5202,1.459811,20.12348,0,0,0,0.2937648,0,0,0.2401891,0.2281797,2.08792,2.674561,0.5219445,0,0.5219445,4.514397,75.2398,0.1405162,1.605792,0.2350118,1.7,2.968325
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6402192,47.80357,35.8826,0.8083094,0.8083094,1.687778,0,0.5168635,0.8083094,79.20472,0,0,0,0.6402192,0,0,0.8794689,0.8354954,1.565976,3.144311,1.475715,0,1.475715,5.914382,98.57285,0.1406686,0.8891404,0.5121753,1.7,3.78453
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.06349,59.94227,38.46992,0.1939741,0.1939741,0,-1,0,0.1939741,548.2639,0.7690455,0,0,1.06349,0.2041833,0.1939741,0,0,0.09026127,4.472454,0.09026127,0,0.09026127,6.000012,100,0.1406576,0.2133715,0.8507921,0,5.535944
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.30001,69.17982,41.16536,0.7873742,0.7873742,0,0,0,0.7873742,165.107,0.4711948,0,0,1.30001,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1406576,0.8661116,1.040008,0,5.853699
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.157298,68.23699,43.46691,0.4253117,0.4253117,0,0,0,0.4253117,272.1058,0.7096012,0,0,1.157298,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1406576,0.4678429,0.9258382,0,5.710987
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.11979,69.54633,45.35141,0.256541,0.256541,0,0,0,0.256541,436.4953,0.8497464,0,0,1.11979,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1406576,0.2821952,0.8958317,0,5.673479
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.27702,76.32169,47.31313,0.7363778,0.7363778,0,0,0,0.7363778,173.4191,0.501885,0,0,1.27702,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1406576,0.8100156,1.021616,0,5.830709
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.261386,77.14066,48.30944,1.337344,1.337344,0,-1,0,1.337344,94.32022,0,0,0.09107808,1.261386,1.40773,1.337344,0,0,0,4.553689,0,0.1463447,-0.1463447,5.845751,97.42899,0.1406576,1.471078,1.009108,0,5.815074
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.005767,70.33554,48.47935,0.7840981,0.7840981,0,-1,0,0.7840981,128.2705,0.01779526,0,0,1.005767,0.8253664,0.7840981,0,0,0.1626052,4.407344,0.1626052,0,0.1626052,6.000012,100,0.1406378,0.8625079,0.8046135,0,5.413111
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6320329,61.61247,48.70333,0.8247836,0.8247836,0,-1,0,0.8247836,76.63015,0,1.110223E-16,0,0.6320329,0.8681933,0.8247836,0,0,0,4.553689,0,0.2361604,-0.2361604,5.751077,95.85109,0.1406378,0.907262,0.5056263,0,5.185722
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3656402,54.96783,47.8306,0.219446,0.219446,0,-1,0,0.219446,166.6196,0,0,0,0.3656402,0.2309958,0.219446,0,0,0.2624004,4.317529,0.1346444,0,0.1346444,5.878812,97.98,0.1406213,0.2413906,0.2925121,0,4.683169
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,46.09285,46.09285,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1277561,4.438708,0,1.040258,-1.040258,4.782283,79.70457,0.1406213,1.08707,0,0,4.438708
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,44.33193,44.33193,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.283599,3.39845,0,0.2995902,-0.2995902,4.466487,74.44131,0.1406213,0.3130718,0,0,3.39845
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,42.57873,42.57873,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.616477,3.09886,0,0.1322005,-0.1322005,4.327136,72.11879,0.1406213,0.1381495,0,0,3.09886
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.05723,41.05723,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.763366,2.966659,0,0.3437602,-0.3437602,3.964781,66.07955,0.1406213,0.3592294,0,0,2.966659
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,39.62069,39.62069,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.145322,2.622899,0,0.2303303,-0.2303303,3.721992,62.03307,0.1406213,0.2406951,0,0,2.622899
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,38.75568,38.75568,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.401244,2.392569,0,0.1865742,-0.1865742,3.525325,58.7553,0.1406213,0.1949701,0,0,2.392569
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.05286,38.05286,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.608549,2.205995,0,0.05962962,-0.05962962,3.46247,57.70771,0.1406213,0.06231296,0,0,2.205995
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,37.2728,37.2728,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.674804,2.146365,0,0.1092513,-0.1092513,3.347309,55.78837,0.1406213,0.1141676,0,0,2.146365
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,36.73217,36.73217,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.796195,2.037114,0,0.1039723,-0.1039723,3.237712,53.96177,0.1406213,0.108651,0,0,2.037114
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,36.25332,36.25332,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.91172,1.933141,0,0.04839586,-0.04839586,3.186699,53.11154,0.1406213,0.05057368,0,0,1.933141
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,35.7513,35.7513,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.965493,1.884746,0,0.2034876,-0.2034876,2.972204,49.53663,0.1406213,0.2126445,0,0,1.884746
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,35.36514,35.36514,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.19159,1.681258,0,0.09086511,-0.09086511,2.876424,47.9403,0.1406213,0.09495404,0,0,1.681258
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05128008,36.03553,35.14888,0.1422661,0.1422661,0,0,0,0.1422661,36.04518,0,0,0,0.05128008,0.1497538,0.1422661,0,0,3.292551,1.590393,0,0.09847374,-0.09847374,2.772623,46.2103,0.1406213,0.1564927,0.04102406,0,1.641673
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2346223,38.99456,34.86312,0.9188496,0.9188496,0,0,0,0.9188496,25.53435,0,1.110223E-16,0,0.2346223,0.9672102,0.9188496,0,0,3.401966,1.491919,0,0.7325879,-0.7325879,2.000408,33.34007,0.1406213,1.010735,0.1876978,0,1.726541
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6864353,48.79274,35.92894,0.1963734,0.1963734,0,0,0,0.1963734,349.5561,0,0,0,0.6864353,0.2067089,0.1963734,0,0,4.215953,0.7593312,0.4797264,0,0.4797264,2.455516,40.92519,0.1405628,0.2160108,0.5491483,0,1.445767
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6765605,51.48194,38.57804,0.3168276,0.3168276,0,-1,0,0.3168276,213.5422,0,0,0,0.6765605,0.3335027,0.3168276,0,0,3.736227,1.191085,0.3430578,0,0.3430578,2.780969,46.3494,0.140521,0.3485104,0.5412484,0,1.867646
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.095663,64.07982,41.3121,0.5470305,0.5470305,0,0,0,0.5470305,200.2928,0,0,0,1.095663,0.5758216,0.5470305,0,0,3.393169,1.499837,0.5198414,0,0.5198414,3.274134,54.56879,0.1404577,0.6017335,0.8765303,0,2.5955
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.150193,68.25868,43.63683,0.8947666,0.8947666,0,0,0,0.8947666,128.5467,0,0,0,1.150193,0.9418595,0.8947666,0,0,2.873327,1.967694,0.2083333,0,0.2083333,3.471776,57.86283,0.1404324,0.9842433,0.9201543,0,3.117887
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.288433,74.43159,45.57538,0.7934077,0.7934077,0,0,0,0.7934077,162.3923,0,0,0,1.288433,0.835166,0.7934077,0,0,2.664994,2.155194,0.4532668,0,0.4532668,3.901783,65.02959,0.1403772,0.8727485,1.030746,0,3.443627
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.053289,70.3792,47.48305,0.3187753,0.3187753,0,0,0,0.3187753,330.4174,0,0,0,1.053289,0.3355529,0.3187753,0,0,2.211727,2.563134,0.7177361,0,0.7177361,4.582687,76.37797,0.14029,0.3506528,0.8426312,0,3.616423
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6981279,62.86318,48.47935,0.2844861,0.2844861,0,-1,0,0.2844861,245.3997,0,0,0,0.6981279,0.2994591,0.2844861,0,0,1.493991,3.209097,0.3986689,0,0.3986689,4.960898,82.68147,0.1402416,0.3129347,0.5585024,0,3.907225
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5648125,60.07092,48.65699,0.5067116,0.5067116,0,-1,0,0.5067116,111.4663,0,0,0,0.5648125,0.5333806,0.5067116,0,0,1.095322,3.567899,0.03143187,0,0.03143187,4.990717,83.17845,0.1402378,0.5573828,0.45185,0,4.132711
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1633844,52.00011,48.87325,0.9340944,0.9340944,0,-1,0,0.9340944,17.49121,0,0,0,0.1633844,0.9832572,0.9340944,0,0,1.06389,3.596188,0,0.8198729,-0.8198729,4.126495,68.77478,0.1402378,1.027504,0.1307075,0,3.759572
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07449675,49.40992,48.00823,0.6716262,0.6716262,0,-1,0,0.6716262,11.092,0,0,0,0.07449675,0.706975,0.6716262,0,0,1.97486,2.776315,0,0.6324782,-0.6324782,3.459804,57.66329,0.1402378,0.7387888,0.0595974,0,2.850811
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,46.27048,46.27048,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.677614,2.143836,0,0.162629,-0.162629,3.288378,54.8062,0.1402378,0.1699473,0,0,2.143836
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,44.49411,44.49411,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.858313,1.981207,0,0.9810894,-0.9810894,2.254219,37.57025,0.1402378,1.025238,0,0,1.981207
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,42.7023,42.7023,1.151971,0.9501121,0,-1,0,0.9501121,0,0,0.2018585,0.3170556,0,1.000118,0.9501121,0,0,3.948412,1.000118,0,1.000118,-1.000118,1.200002,20,0.1402378,1.267168,0,0,1.000118
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,41.18081,41.18081,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,39.72882,39.72882,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,38.81747,38.81747,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.12237,38.12237,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,37.34231,37.34231,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,36.75534,36.75534,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,36.27649,36.27649,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,35.7513,35.7513,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402378,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,35.36514,35.36514,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403891,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.0473017,35.9664,35.14888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0473017,0,0,1.452632,1.38,3.679654,1.242,1.427302,0,1.427302,3.863243,64.38725,0.1404852,0,0.03784136,1.7,1.289302
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2381563,39.05845,34.86312,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2381563,0,0,1.452632,1.38,2.252353,2.526572,1.618156,0,1.618156,5.39836,89.9725,0.1405579,0,0.190525,1.7,2.764728
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5200199,45.49196,35.95211,0,0,0,0,0,0,0,0,0,0,0.5200199,0,0,0,0,0.6341964,3.982912,0.5200199,0,0.5200199,5.891695,98.19472,0.140495,0,0.4160159,0,4.502932
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8433698,55.14501,38.663,0.2305212,0.2305212,0,-1,0,0.2305212,365.8535,0.4865394,0,0,0.8433698,0.2426539,0.2305212,0,0,0.1141765,4.45093,0.1141765,0,0.1141765,6.000012,100,0.1404811,0.2535733,0.6746959,0,5.2943
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.029472,62.64492,41.46657,0.1461207,0.1461207,0,0,0,0.1461207,704.535,0.8756605,0,0,1.029472,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1404811,0.1607328,0.8235775,0,5.583161
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.289559,72.22861,43.81446,0.9873621,0.9873621,0,0,0,0.9873621,130.6065,0.2502303,0,0,1.289559,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1404811,1.086098,1.031647,0,5.843248
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.041697,68.00378,45.7453,1.023751,1.023751,0,0,0,1.023751,101.753,2.220446E-16,0,0,1.041697,1.077632,1.023751,0,0,0,4.553689,0,0.03593516,-0.03593516,5.962133,99.36868,0.1404811,1.126126,0.8333576,0,5.595386
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4759571,57.08481,47.66068,1.31988,1.31988,0.905652,0,0.303343,1.31988,36.06064,4.857226E-17,0,0,0.4759571,0.4360292,0.4142277,0,0,0.03992795,4.517754,0.03992795,0,0.03992795,6.000012,100,0.1404862,1.451868,0.3807657,1.7,4.993711
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7408993,64.04949,48.65699,0.514377,0.514377,0,-1,0,0.514377,144.0382,0.1994498,0,0,0.7408993,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1404862,0.5658147,0.5927194,0,5.294588
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.801217,65.6633,48.82691,0.2577443,0.2577443,0,-1,0,0.2577443,310.8574,0.5299073,0,0,0.801217,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1404862,0.2835187,0.6409736,0,5.354906
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7306709,64.25258,49.05088,0.4071953,0.4071953,0,-1,0,0.4071953,179.4399,0.3020442,0,0,0.7306709,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1404862,0.4479148,0.5845367,0,5.28436
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3070328,54.08994,48.13181,0.6527117,0.6527117,0,-1,0,0.6527117,47.03957,0,0,0,0.3070328,0.687065,0.6527117,0,0,0,4.553689,0,0.3800322,-0.3800322,5.599423,93.32352,0.1404862,0.7179829,0.2456262,0,4.860722
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,46.39406,46.39406,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.422258,4.173657,0,0.1667381,-0.1667381,5.423666,90.39424,0.1404862,0.1742413,0,0,4.173657
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,44.57135,44.57135,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6075225,4.006918,0,0.5815899,-0.5815899,4.810616,80.17677,0.1404862,0.6077614,0,0,4.006918
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,42.81043,42.81043,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.253734,3.425329,0,0.06311589,-0.06311589,4.744086,79.06794,0.1404862,0.06595611,0,0,3.425329
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,41.27349,41.27349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323862,3.362213,0,0,0,4.744086,79.06794,0.1404862,0,0,0,3.362213
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,39.79061,39.79061,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.323862,3.362213,0,0.0501409,-0.0501409,4.691233,78.18706,0.1404862,0.05239724,0,0,3.362213
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.90242,38.90242,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.379574,3.312072,0,0.1239284,-0.1239284,4.560601,76.00986,0.1404862,0.1295052,0,0,3.312072
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517273,3.188143,0,0,0,4.560601,76.00986,0.1404862,0,0,0,3.188143
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,37.38093,37.38093,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.517273,3.188143,0,0.2397405,-0.2397405,4.307892,71.79806,0.1404862,0.2505288,0,0,3.188143
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,36.77851,36.77851,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.783651,2.948403,0,0.1825194,-0.1825194,4.1155,68.59153,0.1404862,0.1907327,0,0,2.948403
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,36.29966,36.29966,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.98645,2.765884,0,0.3192824,-0.3192824,3.778947,62.98232,0.1404862,0.3336501,0,0,2.765884
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.77448,35.77448,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.341208,2.446601,0,0.1198817,-0.1198817,3.65258,60.87622,0.1404862,0.1252763,0,0,2.446601
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,35.36514,35.36514,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.47441,2.32672,0,0.2299452,-0.2299452,3.410197,56.8365,0.1404862,0.2402927,0,0,2.32672
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05967703,36.15833,35.12571,0.2104651,0.2104651,0,0,0,0.2104651,28.35484,0,0,0,0.05967703,0.2215422,0.2104651,0,0,2.729905,2.096775,0,0.1618652,-0.1618652,3.239576,53.99282,0.1404862,0.2315116,0.04774163,0,2.156451
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.376227,41.57245,34.83995,0,0,0,0,0,0,0,0,0,0,0.376227,0,0,0,0,2.909755,1.934909,0.376227,0,0.376227,3.596496,59.94148,0.1404407,0,0.3009816,0,2.311136
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7067654,49.20972,35.92894,0.8347626,0.8347626,0,0,0,0.8347626,84.66664,0,0,0,0.7067654,0.8786974,0.8347626,0,0,2.533528,2.273514,0,0.171932,-0.171932,3.415264,56.92095,0.1404407,0.9182388,0.5654123,0,2.980279
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7122867,52.40046,38.73251,0.6643633,0.6643633,0,-1,0,0.6643633,107.2134,0,0,0,0.7122867,0.6993298,0.6643633,0,0,2.724564,2.101582,0.01295683,0,0.01295683,3.427556,57.12582,0.1404391,0.7307997,0.5698293,0,2.813868
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.082085,64.05659,41.5747,0,0,0,0,0,0,0,0,0,0,1.082085,0,0,0,0,2.711607,2.113243,1.082085,0,1.082085,4.454112,74.23504,0.1403084,0,0.8656676,0,3.195327
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9078201,62.61797,43.94576,0.5923498,0.5923498,0,0,0,0.5923498,153.2574,0,0,0,0.9078201,0.6235262,0.5923498,0,0,1.629522,3.087119,0.2842939,0,0.2842939,4.723816,78.73012,0.1402741,0.6515848,0.7262561,0,3.994939
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.328171,75.96655,45.87659,0.3008181,0.3008181,0,0,0,0.3008181,441.5197,0,0,0,1.328171,0.3166506,0.3008181,0,0,1.345228,3.342983,1.011521,0,1.011521,5.683429,94.72363,0.1401521,0.3308999,1.062537,0,4.671154
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.298232,77.60971,47.8306,0,0,0,0,0,0,0,0.9645237,0,0,1.298232,0,0,0,0,0.3337079,4.253352,0.3337079,0,0.3337079,6.000012,100,0.140112,0,1.038585,0,5.551583
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.215333,76.46379,48.82691,0,0,0,-1,0,0,0,1.215333,0,0,1.215333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140112,0,0.9722664,0,5.769022
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.900834,68.29324,49.00454,0.6086819,0.6086819,0,-1,0,0.6086819,147.9975,0.2601163,0,0,0.900834,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.140112,0.66955,0.7206672,0,5.454523
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4627153,58.4282,49.18218,0.5668197,0.5668197,0,-1,0,0.5668197,81.6336,0,0,0,0.4627153,0.5966523,0.5668197,0,0,0,4.553689,0,0.133937,-0.133937,5.85883,97.64697,0.140112,0.6235017,0.3701723,0,5.016404
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2324511,52.78117,48.30944,0,0,0,-1,0,0,0,0.0836322,0,0,0.2324511,0,0,0,0,0.1488189,4.419752,0.1488189,0,0.1488189,6.000012,100,0.1400941,0,0.1859609,0,4.652203
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,46.52535,46.52535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400941,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,44.70265,44.70265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400941,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,42.90311,42.90311,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1400941,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,41.35844,41.35844,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1400941,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,39.86012,39.86012,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1400941,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.97193,38.97193,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1400941,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1400941,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,37.42727,37.42727,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1400941,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.81712,36.81712,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1400941,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,36.29966,36.29966,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1400941,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.77448,35.77448,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1400941,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,35.36514,35.36514,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1400941,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004640865,35.20555,35.12571,0.1618991,0.1618991,0,0,0,0.1618991,2.866518,0,2.775558E-17,0,0.004640865,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657792,-0.1657792,3.832062,63.86757,0.1400941,0.178089,0.003712692,0,2.667411
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03917235,35.49184,34.81678,1.129092,1.129092,0,0,0,1.129092,3.469367,0,0,0,0.03917235,1.188518,1.129092,0,0,2.28522,2.496991,0,1.149346,-1.149346,2.620546,43.67567,0.1400941,1.242001,0.03133788,0,2.536163
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008757806,36.1036,35.95211,1.014388,1.014388,0,0,0,1.014388,0.8633586,0,0,0,0.008757806,1.067777,1.014388,0,0,3.56227,1.347646,0,1.059019,-1.059019,1.504241,25.07064,0.1400941,1.115827,0.007006245,0,1.356403
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07032657,40.06411,38.81747,0.8686007,0.3410054,0,-1,0,0.3410054,20.6233,0,0.5275953,0.6679036,0.07032657,0.358953,0.3410054,0,0,4.738958,0.2886265,0,0.2886265,-0.2886265,1.200002,20,0.1400941,0.9554608,0.05626126,0,0.358953
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.256402,46.46227,41.72916,0,0,0,0,0,0,0,0,0,0,0.256402,0,0,0,0,5.059654,0,0.256402,0,0.256402,1.443247,24.05406,0.1400632,0,0.2051216,0,0.256402
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1846207,47.52395,44.0925,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,51.35687,0,0,0,0.1846207,0,0,1.340514,1.273489,4.803252,0.2307618,1.458109,0,1.458109,2.82653,47.10875,0.1402198,0.3954344,0.1476965,1.7,0.4153825
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2837773,51.46609,46.05423,0.566364,0.566364,1.7,0,0.5202,0.566364,50.10511,0,0,0,0.2837773,0,0,1.133636,1.076954,3.345143,1.54306,1.360731,0,1.360731,4.117434,68.62376,0.1403876,0.6230004,0.2270218,1.7,1.826837
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1515056,50.88657,48.00823,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,37.85926,0,0,0,0.1515056,0,0,1.299819,1.234828,1.984412,2.767718,1.386334,0,1.386334,5.432625,90.54357,0.140552,0.4401993,0.1212045,1.7,2.919224
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06468524,50.22815,49.00454,0.03698726,0.03698726,0,-1,0,0.03698726,174.8852,0,0,0,0.06468524,0.03893396,0.03698726,0,0,0.5980782,4.015419,0.02575128,0,0.02575128,5.457055,90.95074,0.1405489,0.04068599,0.05174819,0,4.080104
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2430797,53.89307,49.18218,0.572782,0.572782,0,-1,0,0.572782,42.43843,0,0,0,0.2430797,0.6029284,0.572782,0,0,0.5723269,4.038595,0,0.3598487,-0.3598487,5.077741,84.62885,0.1405489,0.6300602,0.1944637,0,4.281674
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1324485,51.93211,49.39843,0.5609111,0.5609111,0,-1,0,0.5609111,23.61311,0,1.110223E-16,0,0.1324485,0.5904327,0.5609111,0,0,0.9721588,3.678746,0,0.4579842,-0.4579842,4.594984,76.5829,0.1405489,0.6170022,0.1059588,0,3.811194
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.0843418,50.07318,48.47935,0,0,0,-1,0,0,0,0,0,0,0.0843418,0,0,0,0,1.48103,3.220762,0.0843418,0,0.0843418,4.674997,77.91647,0.1405388,0,0.06747344,0,3.305104
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,46.70299,46.70299,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.396688,3.296669,0,1.065458,-1.065458,3.551906,59.19832,0.1405388,1.113403,0,0,3.296669
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,44.88028,44.88028,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.58053,2.231212,0,1.452632,-1.452632,2.020698,33.67823,0.1405388,1.588979,0,0,2.231212
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.0344,43.0344,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.194565,0.7785803,0,0.5501739,-0.5501739,1.440764,24.01268,0.1405388,0.5749318,0,0,0.7785803
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80587,0.2284064,0,0,0,1.440764,24.01268,0.1405388,0,0,0,0.2284064
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.94507,39.94507,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.80587,0.2284064,0,0.1508924,-0.1508924,1.281709,21.36178,0.1405388,0.1576825,0,0,0.2284064
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.03372,39.03372,0.1711102,0.0736383,0,-1,0,0.0736383,0,0,0.09747186,0.1145829,0,0.077514,0.0736383,0,0,4.973528,0.077514,0,0.077514,-0.077514,1.200002,20,0.1405388,0.1882212,0,0,0.077514
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,38.27683,38.27683,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405388,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,37.47361,37.47361,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405388,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405388,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,36.33828,36.33828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405388,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.79765,35.79765,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405388,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,35.36514,35.36514,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406508,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01927313,35.43456,35.10254,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.380963,0,0,0,0.01927313,0,0,1.438881,1.366937,3.679654,1.242,1.38621,0,1.38621,3.824259,63.73753,0.1408145,0.2872314,0.01541851,1.7,1.261273
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1891514,38.11395,34.80133,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.52587,0,0,0,0.1891514,0,0,1.012823,0.9621819,2.293445,2.489589,1.151333,0,1.151333,4.91651,81.94167,0.1409847,0.7558946,0.1513211,1.7,2.67874
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4566992,44.26498,35.95211,0,0,0,0,0,0,0,0,0,0,0.4566992,0,0,0,0,1.142111,3.525789,0.4566992,0,0.4566992,5.349773,89.1627,0.1409298,0,0.3653594,0,3.982488
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5458364,49.13076,38.87925,0.5504161,0.5504161,0,-1,0,0.5504161,99.16797,0,0,0,0.5458364,0.5793854,0.5504161,0,0,0.6854121,3.936818,0,0.03354891,-0.03354891,5.314409,88.57331,0.1409298,0.6054577,0.4366692,0,4.482655
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8626516,59.13524,41.81412,0.4990541,0.4990541,0,0,0,0.4990541,172.8573,0,0,0,0.8626516,0.5253201,0.4990541,0,0,0.7226887,3.903269,0.3373315,0,0.3373315,5.63443,93.90698,0.1408893,0.5489595,0.6901213,0,4.765921
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5205844,54.31826,44.20063,0.8411168,0.8411168,0,0,0,0.8411168,61.89204,0,1.110223E-16,0,0.5205844,0.8853861,0.8411168,0,0,0.3853572,4.206868,0,0.3648017,-0.3648017,5.249895,87.49808,0.1408893,0.9252285,0.4164675,0,4.727452
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9400222,65.92976,46.13919,1.195866,1.195866,0,0,0,1.195866,78.60596,0,0,0,0.9400222,1.258807,1.195866,0,0,0.7906924,3.842066,0,0.3187844,-0.3187844,4.913867,81.89762,0.1408893,1.315453,0.7520178,0,4.782088
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8202173,65.32636,48.13181,0.9896914,0.9896914,0,0,0,0.9896914,82.87606,0,1.110223E-16,0,0.8202173,1.04178,0.9896914,0,0,1.144897,3.523281,0,0.2215632,-0.2215632,4.680319,78.00516,0.1408893,1.088661,0.6561738,0,4.343499
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6028497,61.43365,49.13584,0.08790817,0.08790817,0,-1,0,0.08790817,685.7722,0,0,0,0.6028497,0.09253491,0.08790817,0,0,1.391079,3.301718,0.5103148,0,0.5103148,5.164446,86.07393,0.1408281,0.09669898,0.4822798,0,3.904568
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3227128,55.68167,49.35209,0.4173075,0.4173075,0,-1,0,0.4173075,77.33215,0,0,0,0.3227128,0.4392711,0.4173075,0,0,0.8807638,3.761002,0,0.1165582,-0.1165582,5.041583,84.02621,0.1408281,0.4590383,0.2581703,0,4.083714
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2942526,55.28576,49.52973,0.5585933,0.5585933,0,-1,0,0.5585933,52.67744,0,1.110223E-16,0,0.2942526,0.5879929,0.5585933,0,0,1.010273,3.644443,0,0.2937403,-0.2937403,4.731954,78.86574,0.1408281,0.6144525,0.2354021,0,3.938696
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1482268,51.43691,48.61065,0.4055281,0.4055281,0,-1,0,0.4055281,36.55155,0,0,0,0.1482268,0.4268716,0.4055281,0,0,1.336651,3.350703,0,0.2786448,-0.2786448,4.438236,73.97045,0.1408281,0.4460809,0.1185814,0,3.49893
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,46.83429,46.83429,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.646256,3.072058,0,0.6674077,-0.6674077,3.734727,62.24532,0.1408281,0.697441,0,0,3.072058
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.00386,45.00386,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.38782,2.40465,0,1.070481,-1.070481,2.60634,43.43892,0.1408281,1.118653,0,0,2.40465
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,43.11936,43.11936,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.577244,1.334169,0,0.7188538,-0.7188538,1.848602,30.80997,0.1408281,0.7512022,0,0,1.334169
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,41.52836,41.52836,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.375971,0.6153153,0,0.5180798,-0.5180798,1.302498,21.70825,0.1408281,0.5413933,0,0,0.6153153
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.99141,39.99141,0.3043752,0.09237377,0,-1,0,0.09237377,0,0,0.2120015,0.242439,0,0.09723555,0.09237377,0,0,4.951615,0.09723555,0,0.09723555,-0.09723555,1.200002,20,0.1408281,0.3348128,0,0,0.09723555
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.05689,39.05689,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408281,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,38.27683,38.27683,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408281,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,37.47361,37.47361,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408281,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.81712,36.81712,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408281,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,36.31511,36.31511,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408281,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.77448,35.77448,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408281,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,35.3188,35.3188,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409753,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003419661,35.115,35.05621,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.619996,2.220446E-16,0,0,0.003419661,0,0,1.452632,1.38,3.679654,1.242,1.38342,0,1.38342,3.821613,63.69341,0.1410902,0.06693291,0.002735729,1.7,1.24542
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03539504,35.36448,34.75499,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,82.56093,2.220446E-16,0,0,0.03539504,0,0,1.452632,1.38,2.296235,2.487078,1.415395,0,1.415395,5.164374,86.07273,0.1411963,0.04715856,0.02831603,1.7,2.522473
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07370849,37.21264,35.92894,0,0,0,0,0,0,0,0,0,0,0.07370849,0,0,0,0,0.8808396,3.760933,0.07370849,0,0.07370849,5.2343,87.23816,0.1411875,0,0.05896679,0,3.834642
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1545104,41.69261,38.92559,0.9264085,0.9264085,0,-1,0,0.9264085,16.67844,0,1.110223E-16,0,0.1545104,0.9751668,0.9264085,0,0,0.8071312,3.827271,0,0.8206564,-0.8206564,4.369252,72.82072,0.1411875,1.019049,0.1236084,0,3.981781
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1199592,44.12701,41.94542,0.4678566,0.4678566,0,0,0,0.4678566,25.64017,0,5.551115E-17,0,0.1199592,0.4924806,0.4678566,0,0,1.718972,3.006614,0,0.3725213,-0.3725213,3.97658,66.27621,0.1411875,0.5146422,0.09596739,0,3.126574
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.190893,47.91205,44.35509,0,0,0,0,0,0,0,0,0,0,0.190893,0,0,0,0,2.132884,2.634093,0.190893,0,0.190893,4.157677,69.29449,0.1411646,0,0.1527144,0,2.824986
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09388277,48.06012,46.3091,0.7945297,0.7945297,0,0,0,0.7945297,11.81614,0,1.110223E-16,0,0.09388277,0.8363471,0.7945297,0,0,1.941991,2.805897,0,0.7424643,-0.7424643,3.375051,56.25074,0.1411646,0.8739827,0.07510621,0,2.89978
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1771237,51.69238,48.30944,0.7184041,0.7184041,0,0,0,0.7184041,24.65516,0,0,0,0.1771237,0.7562149,0.7184041,0,0,2.766952,2.063432,0,0.5790911,-0.5790911,2.764636,46.07717,0.1411646,0.7902445,0.141699,0,2.240556
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3330988,55.84628,49.30575,0.2504763,0.2504763,0,-1,0,0.2504763,132.9861,0,0,0,0.3330988,0.2636593,0.2504763,0,0,3.410386,1.484341,0.06943953,0,0.06943953,2.830512,47.1751,0.1411563,0.275524,0.266479,0,1.81744
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1906028,53.15928,49.48339,0,0,0,-1,0,0,0,0,0,0,0.1906028,0,0,0,0,3.340947,1.546837,0.1906028,0,0.1906028,3.011333,50.18879,0.1411334,0,0.1524822,0,1.73744
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.121449,52.02431,49.69964,0,0,0,-1,0,0,0,0,0,0,0.121449,0,0,0,0,3.150344,1.718379,0.121449,0,0.121449,3.12655,52.10906,0.1411189,0,0.09715921,0,1.839828
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05395371,49.75943,48.74195,0.8197495,0.8197495,0,-1,0,0.8197495,6.581732,0,1.110223E-16,0,0.05395371,0.8628942,0.8197495,0,0,3.028895,1.827684,0,0.8089405,-0.8089405,2.273852,37.89746,0.1411189,0.9017245,0.04316297,0,1.881637
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,46.96558,46.96558,1.166688,0.9678059,0,-1,0,0.9678059,0,0,0.198882,0.3155508,0,1.018743,0.9678059,0,0,3.927718,1.018743,0,1.018743,-1.018743,1.200002,20,0.1411189,1.283357,0,0,1.018743
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,45.13515,45.13515,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,43.22749,43.22749,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,41.62104,41.62104,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.0532,40.0532,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.10323,39.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,38.31545,38.31545,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,37.48906,37.48906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.81712,36.81712,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,36.29966,36.29966,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,35.73586,35.73586,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411189,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,35.28018,35.28018,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1412618,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07175657,36.23664,34.99442,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.60231,2.220446E-16,0,0,0.07175657,0,0,1.452632,1.38,3.679654,1.242,1.451757,0,1.451757,3.886443,64.77391,0.1414038,0.2217054,0.05740526,1.7,1.313757
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4256585,42.34753,34.69321,1.019758,1.019758,1.7,0,0.5202,1.019758,41.74112,0,0,0,0.4256585,0,0,0.6802419,0.6462299,2.227898,2.548581,1.071888,0,1.071888,4.903325,81.72192,0.1415538,1.121734,0.3405268,1.7,2.974239
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7669929,50.45968,35.92894,0.7169708,0.7169708,0,0,0,0.7169708,106.9769,0,0,0,0.7669929,0.7547061,0.7169708,0,0,1.156009,3.51328,0.01228678,0,0.01228678,4.914981,81.91619,0.1415524,0.7886679,0.6135943,0,4.280273
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8874004,56.48734,38.98738,1.007457,1.007457,0,-1,0,1.007457,88.08324,0,0,0,0.8874004,1.060481,1.007457,0,0,1.143723,3.524338,0,0.1730803,-0.1730803,4.732539,78.87549,0.1415524,1.108202,0.7099203,0,4.411739
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9733756,62.01311,42.07671,0.8087259,0.8087259,0,0,0,0.8087259,120.3592,0,0,0,0.9733756,0.8512904,0.8087259,0,0,1.336034,3.351258,0.1220852,0,0.1220852,4.848359,80.80582,0.1415378,0.8895985,0.7787005,0,4.324634
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.157885,69.50458,44.49411,1.074576,1.074576,0,0,0,1.074576,107.7527,0,0,0,1.157885,1.131132,1.074576,0,0,1.213949,3.461135,0.02675233,0,0.02675233,4.873738,81.22881,0.1415346,1.182033,0.9263077,0,4.61902
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.210819,73.39706,46.48674,0.8982279,0.8982279,0,0,0,0.8982279,134.8009,0,0,0,1.210819,0.9455031,0.8982279,0,0,1.187197,3.485212,0.2653162,0,0.2653162,5.12544,85.42382,0.1415028,0.9880507,0.9686554,0,4.696031
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.255352,77.18155,48.47935,0.2791929,0.2791929,0,0,0,0.2791929,449.6361,0.03958441,0,0,1.255352,0.2938872,0.2791929,0,0,0.9218804,3.723997,0.9218804,0,0.9218804,6.000012,100,0.1413926,0.3071121,1.004282,0,4.979349
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.11186,74.3744,49.48339,0.8893645,0.8893645,0,-1,0,0.8893645,125.0173,0.1756866,0,0,1.11186,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1413926,0.978301,0.8894879,0,5.665549
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8777149,68.47105,49.6533,0.2393493,0.2393493,0,-1,0,0.2393493,366.7087,0.6257682,0,0,0.8777149,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1413926,0.2632843,0.7021719,0,5.431404
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5421877,60.88821,49.86956,0.6929141,0.6929141,0,-1,0,0.6929141,78.24746,0,0,0,0.5421877,0.7293833,0.6929141,0,0,0,4.553689,0,0.1871956,-0.1871956,5.802691,96.71132,0.1413926,0.7622055,0.4337502,0,5.095877
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2645419,54.05185,48.91959,0.9894905,0.9894905,0,-1,0,0.9894905,26.73516,0,1.110223E-16,0,0.2645419,1.041569,0.9894905,0,0,0.2079951,4.366493,0,0.7770271,-0.7770271,4.983632,83.06037,0.1413926,1.08844,0.2116335,0,4.631035
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,47.08916,47.08916,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.071359,3.589466,0,1.452632,-1.452632,3.452424,57.54028,0.1413926,1.865133,0,0,3.589466
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,45.22783,45.22783,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.685394,2.136835,0,0.4334193,-0.4334193,2.99556,49.9259,0.1413926,0.4529231,0,0,2.136835
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,43.33562,43.33562,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.16697,1.703415,0,0.1092552,-0.1092552,2.880395,48.00648,0.1413926,0.1141717,0,0,1.703415
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288365,1.59416,0,0,0,2.880395,48.00648,0.1413926,0,0,0,1.59416
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.12271,40.12271,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.288365,1.59416,0,0.03413615,-0.03413615,2.844412,47.40677,0.1413926,0.03567228,0,0,1.59416
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,39.16502,39.16502,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.326294,1.560024,0,0.2305921,-0.2305921,2.601347,43.35569,0.1413926,0.2409688,0,0,1.560024
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,38.36179,38.36179,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.582508,1.329432,0,0.007213458,-0.007213458,2.593743,43.22897,0.1413926,0.007538064,0,0,1.329432
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,37.51223,37.51223,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.590523,1.322218,0,0.1111863,-0.1111863,2.476542,41.27562,0.1413926,0.1161896,0,0,1.322218
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.84029,36.84029,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.714063,1.211032,0,0.1055673,-0.1055673,2.365265,39.421,0.1413926,0.1103178,0,0,1.211032
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,36.29966,36.29966,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.83136,1.105465,0,0.07149263,-0.07149263,2.289905,38.165,0.1413926,0.0747098,0,0,1.105465
