Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,35.73586,35.73586,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.910796,1.033972,0,0.03297625,-0.03297625,2.255145,37.58567,0.1413926,0.03446018,0,0,1.033972
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,35.25701,35.25701,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.947437,1.000996,0,0.04388295,-0.04388295,2.208888,36.81473,0.1413926,0.04585769,0,0,1.000996
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04286601,35.71095,34.97125,0.03944871,0.03944871,0,0,0,0.03944871,108.6626,0,0,0,0.04286601,0.04152495,0.03944871,0,0,3.996195,0.957113,0.001341052,0,0.001341052,2.21016,36.83593,0.1413925,0.04339358,0.03429281,0,0.9999791
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4070481,41.94813,34.64687,0.8051004,0.8051004,0,0,0,0.8051004,50.55868,0,0,0,0.4070481,0.8474741,0.8051004,0,0,3.994854,0.95832,0,0.440426,-0.440426,1.745911,29.09845,0.1413925,0.8856104,0.3256385,0,1.365368
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7604629,50.32307,35.92894,0.4512161,0.4512161,0,0,0,0.4512161,168.5363,0,0,0,0.7604629,0.4749643,0.4512161,0,0,4.484217,0.517894,0.2854986,0,0.2854986,2.016758,33.61257,0.1413584,0.4963377,0.6083703,0,1.278357
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.065428,60.67767,39.05689,0.3943109,0.3943109,0,-1,0,0.3943109,270.2,0,0,0,1.065428,0.4150641,0.3943109,0,0,4.198718,0.7748428,0.6503639,0,0.6503639,2.633748,43.89571,0.1412808,0.433742,0.8523424,0,1.840271
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9913002,62.59382,42.20801,0.1590871,0.1590871,0,0,0,0.1590871,623.118,0,0,0,0.9913002,0.1674601,0.1590871,0,0,3.548354,1.36017,0.8238401,0,0.8238401,3.415311,56.92174,0.1411827,0.1749958,0.7930402,0,2.35147
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.129337,68.95301,44.65631,0.5411656,0.5411656,0,0,0,0.5411656,208.6861,0,0,0,1.129337,0.569648,0.5411656,0,0,2.724514,2.101626,0.5596892,0,0.5596892,3.946279,65.77119,0.1411161,0.5952822,0.9034698,0,3.230964
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.385593,78.65517,46.61803,0.1869677,0.1869677,0,0,0,0.1869677,741.0869,0,0,0,1.385593,0.1968081,0.1869677,0,0,2.164825,2.605347,1.188785,0,1.188785,5.074059,84.56749,0.1409748,0.2056645,1.108475,0,3.99094
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.008336,70.55824,48.61065,0.8447171,0.8447171,0,0,0,0.8447171,119.3697,0,0,0,1.008336,0.8891759,0.8447171,0,0,0.9760396,3.675253,0.1191605,0,0.1191605,5.187105,86.45158,0.1409606,0.9291888,0.8066691,0,4.683589
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.115968,74.64883,49.61469,1.297942,1.297942,0,-1,0,1.297942,85.97983,0,2.220446E-16,0.04773593,1.115968,1.366254,1.297942,0,0,0.8568792,3.782498,0,0.2502864,-0.2502864,4.92328,82.0545,0.1409606,1.427736,0.8927745,0,4.898466
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8657616,68.38028,49.83094,0.3802092,0.3802092,0,-1,0,0.3802092,227.7066,0,0,0,0.8657616,0.4002202,0.3802092,0,0,1.134975,3.532211,0.4655414,0,0.4655414,5.364932,89.41534,0.1409054,0.4182302,0.6926093,0,4.397973
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5848539,61.97662,50.00085,0.4304055,0.4304055,0,-1,0,0.4304055,135.8844,0,0,0,0.5848539,0.4530584,0.4304055,0,0,0.6694337,3.951199,0.1317955,0,0.1317955,5.489964,91.49921,0.1408898,0.473446,0.4678831,0,4.536052
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2259392,53.4157,49.05088,0.4228191,0.4228191,0,-1,0,0.4228191,53.43637,0,0,0,0.2259392,0.4450728,0.4228191,0,0,0.5376382,4.069815,0,0.2191336,-0.2191336,5.258976,87.64943,0.1408898,0.4651011,0.1807514,0,4.295753
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,47.22045,47.22045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.78112,3.850681,0,0,0,5.258976,87.64943,0.1408898,0,0,0,3.850681
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,45.35141,45.35141,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.78112,3.850681,0,0.245713,-0.245713,4.999972,83.3327,0.1408898,0.2567701,0,0,3.850681
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,43.42057,43.42057,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.054134,3.604968,0,1.334353,-1.334353,3.59344,59.89055,0.1408898,1.394399,0,0,3.604968
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,41.79095,41.79095,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.536749,2.270615,0,0.5813116,-0.5813116,2.980684,49.67797,0.1408898,0.6074706,0,0,2.270615
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.182651,1.689303,0,0,0,2.980684,49.67797,0.1408898,0,0,0,1.689303
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.182651,1.689303,0,0,0,2.980684,49.67797,0.1408898,0,0,0,1.689303
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,38.38496,38.38496,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.182651,1.689303,0,0.2294382,-0.2294382,2.738835,45.64716,0.1408898,0.2397629,0,0,1.689303
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,37.51223,37.51223,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.437582,1.459865,0,0.06631761,-0.06631761,2.66893,44.48208,0.1408898,0.0693019,0,0,1.459865
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.84029,36.84029,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.511269,1.393547,0,0.08241704,-0.08241704,2.582055,43.03416,0.1408898,0.08612581,0,0,1.393547
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,36.29966,36.29966,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.602843,1.31113,0,0.1901231,-0.1901231,2.381647,39.69405,0.1408898,0.1986786,0,0,1.31113
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,35.68952,35.68952,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.814091,1.121007,0,0.02051301,-0.02051301,2.360025,39.33367,0.1408898,0.0214361,0,0,1.121007
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.1875,35.1875,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.836883,1.100494,0,0.14656,-0.14656,2.205537,36.75888,0.1408898,0.1531552,0,0,1.100494
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08615325,36.40244,34.90946,0.2930408,0.2930408,0,0,0,0.2930408,29.39975,0,0,0,0.08615325,0.308464,0.2930408,0,0,3.999728,0.9539339,0,0.2223107,-0.2223107,1.971201,32.85328,0.1408898,0.3223449,0.0689226,0,1.040087
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4153562,42.03156,34.57736,0.805893,0.805893,1.7,0,0.5202,0.805893,51.53987,0,0,0,0.4153562,0,0,0.894107,0.8494017,4.24674,0.7316232,1.264758,0,1.264758,3.171056,52.85082,0.1410651,0.8864823,0.332285,1.7,1.146979
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8019097,51.14318,35.8826,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,185.6567,0,0,0,0.8019097,0,0,1.268068,1.204665,2.981982,1.869905,2.006575,0,2.006575,5.074659,84.57749,0.1411521,0.4751247,0.6415278,1.7,2.671815
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9328842,57.64505,39.10323,0.7619374,0.7619374,0,-1,0,0.7619374,122.4358,0,0,0,0.9328842,0.8020393,0.7619374,0,0,0.9754072,3.675822,0.1308449,0,0.1308449,5.19879,86.64632,0.1411366,0.8381311,0.7463073,0,4.608706
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9292279,61.22079,42.29296,0,0,0,0,0,0,0,0.08466554,0,0,0.9292279,0,0,0,0,0.8445624,3.793583,0.8445624,0,0.8445624,6.000012,100,0.1410367,0,0.7433823,0,4.722811
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8002282,61.02735,44.74899,0,0,0,0,0,0,0,0.8002282,0,0,0.8002282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410367,0,0.6401826,0,5.353917
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.995309,68.00982,46.74161,0.2418135,0.2418135,0,0,0,0.2418135,411.602,0.7407686,0,0,0.995309,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1410367,0.2659948,0.7962472,0,5.548998
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.008139,70.70947,48.74195,1.401488,1.401488,0.4437554,0,0.1772452,1.401488,71.93351,0,0,0,1.008139,1.008139,0.9577326,0,0,0,4.553689,0,0,0,6.000012,100,0.1410367,1.541637,0.8065116,1.7,5.561829
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9780275,71.16736,49.7846,0.4464823,0.4464823,0,-1,0,0.4464823,219.0518,0.5080462,0,0,0.9780275,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1410367,0.4911305,0.782422,0,5.531716
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7699046,66.20275,49.96223,0.08985986,0.08985986,0,-1,0,0.08985986,856.7836,0.6753153,0,0,0.7699046,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1410367,0.09884585,0.6159236,0,5.323594
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5221482,60.73211,50.13215,0.7562687,0.7562687,0,-1,0,0.7562687,69.04269,0,0,0,0.5221482,0.7960723,0.7562687,0,0,0,4.553689,0,0.2739241,-0.2739241,5.711271,95.18765,0.1410367,0.8318955,0.4177186,0,5.075837
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1784354,52.61092,49.18218,0.537777,0.537777,0,-1,0,0.537777,33.18018,0,1.110223E-16,0,0.1784354,0.566081,0.537777,0,0,0.3043601,4.279765,0,0.3876457,-0.3876457,5.302656,88.37743,0.1410367,0.5915547,0.1427483,0,4.4582
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,47.31313,47.31313,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7350775,3.892119,0,0.3297987,-0.3297987,4.955018,82.58347,0.1410367,0.3446397,0,0,3.892119
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,45.44408,45.44408,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.101521,3.56232,0,0.6462353,-0.6462353,4.273826,71.23029,0.1410367,0.6753159,0,0,3.56232
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81956,2.916085,0,0,0,4.273826,71.23029,0.1410367,0,0,0,2.916085
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81956,2.916085,0,0,0,4.273826,71.23029,0.1410367,0,0,0,2.916085
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81956,2.916085,0,0,0,4.273826,71.23029,0.1410367,0,0,0,2.916085
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,39.21136,39.21136,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.81956,2.916085,0,0.1711774,-0.1711774,4.09339,68.22301,0.1410367,0.1788803,0,0,2.916085
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,38.38496,38.38496,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.009757,2.744908,0,0.1297804,-0.1297804,3.956589,65.94302,0.1410367,0.1356205,0,0,2.744908
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,37.53539,37.53539,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.153957,2.615128,0,0.1104673,-0.1104673,3.840146,64.0023,0.1410367,0.1154383,0,0,2.615128
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276699,2.50466,0,0,0,3.840146,64.0023,0.1410367,0,0,0,2.50466
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,36.29966,36.29966,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.276699,2.50466,0,0.1706555,-0.1706555,3.660259,61.0042,0.1410367,0.178335,0,0,2.50466
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,35.68952,35.68952,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.466316,2.334005,0,0.2986204,-0.2986204,3.345486,55.75798,0.1410367,0.3120583,0,0,2.334005
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.798116,2.035384,0,0,0,3.345486,55.75798,0.1410367,0,0,0,2.035384
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05468997,35.80741,34.86312,0.01856448,0.01856448,0,0,0,0.01856448,294.5947,0,0,0,0.05468997,0.01954155,0.01856448,0,0,2.798116,2.035384,0.03514842,0,0.03514842,3.37883,56.31373,0.1410325,0.02042092,0.04375198,0,2.090074
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3557496,40.87708,34.53874,0.2731199,0.2731199,0,0,0,0.2731199,130.254,0,0,0,0.3557496,0.2874946,0.2731199,0,0,2.762968,2.067018,0.068255,0,0.068255,3.443583,57.39293,0.1410245,0.3004318,0.2845997,0,2.422767
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.694407,48.86313,35.84398,0,0,0,0,0,0,0,0,0,0,0.694407,0,0,0,0,2.694713,2.128447,0.694407,0,0.694407,4.102355,68.37245,0.1409424,0,0.5555256,0,2.822854
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9514531,58.08646,39.11868,0.634733,0.634733,0,-1,0,0.634733,149.8982,0,0,0,0.9514531,0.6681399,0.634733,0,0,2.000306,2.753414,0.2833132,0,0.2833132,4.37113,72.85201,0.1409089,0.6982062,0.7611625,0,3.704867
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.059443,64.45051,42.37792,0,0,0,0,0,0,0,0,0,0,1.059443,0,0,0,0,1.716993,3.008395,1.059443,0,1.059443,5.376205,89.60325,0.140784,0,0.8475543,0,4.067838
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.390946,76.5253,44.88028,0.1352802,0.1352802,0,0,0,0.1352802,1028.196,0.5909955,0,0,1.390946,0.1424002,0.1352802,0,0,0.6575499,3.961894,0.6575499,0,0.6575499,6.000012,100,0.1407065,0.1488082,1.112756,0,5.352839
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.430034,80.37802,46.8729,0,0,0,0,0,0,0,1.430034,0,0,1.430034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0,1.144027,0,5.983723
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.384264,81.68178,48.91959,0.9975058,0.9975058,0,0,0,0.9975058,138.7725,0.3342575,0,0,1.384264,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,1.097256,1.107411,0,5.937953
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.201645,77.44507,49.9159,0,0,0,-1,0,0,0,1.201645,0,0,1.201645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0,0.961316,0,5.755334
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.008084,72.32072,50.09353,0.5525957,0.5525957,0,-1,0,0.5525957,182.4271,0.4264045,0,0,1.008084,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0.6078553,0.8064674,0,5.561773
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6431799,63.63311,50.30978,0.5903041,0.5903041,0,-1,0,0.5903041,108.9574,0.02180719,0,0,0.6431799,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0.6493344,0.5145439,0,5.196869
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2577773,54.3156,49.30575,0.08458395,0.08458395,0,-1,0,0.08458395,304.7591,0.1687415,0,0,0.2577773,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1407065,0.09304235,0.2062218,0,4.811466
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,47.44443,47.44443,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1407065,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,45.52904,45.52904,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1407065,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,43.59821,43.59821,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1407065,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1407065,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,40.26945,40.26945,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1407065,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,39.24997,39.24997,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1407065,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,38.42358,38.42358,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1407065,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,37.55856,37.55856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1407065,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.84029,36.84029,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1407065,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,36.27649,36.27649,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1407065,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,35.64318,35.64318,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1407065,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.12571,35.12571,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1407065,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01952876,35.15262,34.81678,0.1855711,0.1855711,0,0,0,0.1855711,10.5236,0,0,0,0.01952876,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1758092,-0.1758092,3.414974,56.91613,0.1407065,0.2041282,0.01562301,0,2.296645
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3121108,40.02365,34.4924,0.7222613,0.7222613,0,0,0,0.7222613,43.21301,0,0,0,0.3121108,0.760275,0.7222613,0,0,2.724869,2.101307,0,0.4481642,-0.4481642,2.942568,49.0427,0.1407065,0.7944874,0.2496887,0,2.413418
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6568236,48.09742,35.84398,0,0,0,0,0,0,0,0,0,0,0.6568236,0,0,0,0,3.222829,1.653143,0.6568236,0,0.6568236,3.565686,59.42797,0.1406292,0,0.5254589,0,2.309967
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.083894,61.2747,39.18819,0,0,0,-1,0,0,0,0,0,0,1.083894,0,0,0,0,2.566005,2.244284,1.083894,0,1.083894,4.593957,76.5658,0.1405019,0,0.867115,0,3.328178
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.040589,64.11465,42.48605,0.4786741,0.4786741,0,0,0,0.4786741,217.39,0,0,0,1.040589,0.5038674,0.4786741,0,0,1.482112,3.219789,0.536722,0,0.536722,5.103137,85.05211,0.1404389,0.5265415,0.8324715,0,4.260378
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.344999,75.32977,45.00386,0.6646158,0.6646158,0,0,0,0.6646158,202.3724,0,0,0,1.344999,0.6995955,0.6646158,0,0,0.9453897,3.702838,0.6454031,0,0.6454031,5.71542,95.25681,0.1403633,0.7310773,1.075999,0,5.047837
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.355923,78.26119,47.0042,0.7760049,0.7760049,0,0,0,0.7760049,174.7313,0.2390893,0,0,1.355923,0.8168472,0.7760049,0,0,0.2999865,4.283701,0.2999865,0,0.2999865,6.000012,100,0.1403282,0.8536053,1.084738,0,5.639624
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.143458,74.65692,49.00454,0.4450492,0.4450492,0,0,0,0.4450492,256.9285,0.6749854,0,0,1.143458,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1403282,0.4895541,0.9147666,0,5.697147
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8512203,68.27058,50.04719,0,0,0,-1,0,0,0,0.8512203,0,0,0.8512203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403282,0,0.6809762,0,5.404909
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6728682,64.2208,50.22483,0.9741681,0.9741681,0,-1,0,0.9741681,69.07106,0,1.110223E-16,0,0.6728682,1.02544,0.9741681,0,0,0,4.553689,0,0.3525718,-0.3525718,5.628369,93.80595,0.1403282,1.071585,0.5382946,0,5.226557
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2882817,56.06356,50.39474,0,0,0,-1,0,0,0,0,0,0,0.2882817,0,0,0,0,0.3917465,4.201117,0.2882817,0,0.2882817,5.901857,98.36408,0.1402944,0,0.2306254,0,4.489399
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2061486,53.37997,49.39843,0.4833294,0.4833294,0,-1,0,0.4833294,42.65178,0,0,0,0.2061486,0.5087678,0.4833294,0,0,0.1034648,4.460571,0,0.3026192,-0.3026192,5.582868,93.04762,0.1402944,0.5316623,0.1649189,0,4.666719
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,47.52938,47.52938,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4397083,4.157951,0,1.241977,-1.241977,4.27371,71.22835,0.1402944,1.297866,0,0,4.157951
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,45.614,45.614,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.819682,2.915975,0,1.02814,-1.02814,3.189955,53.16581,0.1402944,1.074406,0,0,2.915975
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,43.66,43.66,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.96206,1.887835,0,1.163397,-1.163397,1.963627,32.72705,0.1402944,1.21575,0,0,1.887835
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.96859,41.96859,0.9208012,0.688216,0,-1,0,0.688216,0,0,0.2325853,0.3246654,0,0.7244379,0.688216,0,0,4.254724,0.7244379,0,0.7244379,-0.7244379,1.200002,20,0.1402944,1.012881,0,0,0.7244379
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,40.31579,40.31579,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,39.27314,39.27314,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,38.42358,38.42358,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,37.53539,37.53539,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.81712,36.81712,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,36.23015,36.23015,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,35.62773,35.62773,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402944,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.07938,35.07938,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1404055,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02795577,35.236,34.75499,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.23288,0,0,0,0.02795577,0,0,1.452632,1.38,3.679654,1.242,1.407956,0,1.407956,3.844889,64.08136,0.1405353,0.151987,0.02236462,1.7,1.269956
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1815738,37.57682,34.40744,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.69944,0,0,0,0.1815738,0,0,1.108544,1.053116,2.271699,2.50916,1.23469,0,1.23469,5.01622,83.60349,0.1407125,0.6506021,0.1452591,1.7,2.690734
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5207582,45.31719,35.77448,0.5508182,0.5508182,0,0,0,0.5508182,94.54266,0,1.110223E-16,0,0.5207582,0.5798087,0.5508182,0,0,1.037008,3.620381,0,0.05905042,-0.05905042,4.953975,82.56609,0.1407125,0.6059,0.4166066,0,4.14114
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.093446,61.53234,39.21136,0.4344673,0.4344673,0,-1,0,0.4344673,251.675,0,0,0,1.093446,0.457334,0.4344673,0,0,1.10262,3.561331,0.6361117,0,0.6361117,5.557443,92.62387,0.1406382,0.4779141,0.8747566,0,4.654777
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9974902,63.14827,42.55556,0.6048128,0.6048128,0,0,0,0.6048128,164.9254,0,0,0,0.9974902,0.636645,0.6048128,0,0,0.4665083,4.133832,0.3608451,0,0.3608451,5.899771,98.32932,0.140596,0.6652941,0.7979921,0,5.131321
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.100074,68.7247,45.09653,0.534978,0.534978,0,0,0,0.534978,205.6298,0.4312762,0,0,1.100074,0.5631347,0.534978,0,0,0.1056632,4.458592,0.1056632,0,0.1056632,6.000012,100,0.1405836,0.5884758,0.8800593,0,5.558666
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.141897,72.31138,47.13549,0.4765639,0.4765639,0,0,0,0.4765639,239.6104,0.6402503,0,0,1.141897,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1405836,0.5242203,0.9135172,0,5.695585
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.285597,78.92149,49.13584,0.2901636,0.2901636,0,0,0,0.2901636,443.0593,0.9801614,0,0,1.285597,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1405836,0.3191799,1.028477,0,5.839286
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6775001,64.22488,50.13215,0.5499987,0.5499987,0,-1,0,0.5499987,123.1821,0.09855408,0,0,0.6775001,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1405836,0.6049986,0.5420001,0,5.231189
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6860711,64.62064,50.30978,0.2175288,0.2175288,0,-1,0,0.2175288,315.3932,0.4570934,0,0,0.6860711,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1405836,0.2392817,0.5488569,0,5.23976
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2997525,56.38696,50.4797,0.3007623,0.3007623,0,-1,0,0.3007623,99.66425,0,0,0,0.2997525,0.3165919,0.3007623,0,0,0,4.553689,0,0.01683939,-0.01683939,5.982262,99.70416,0.1405836,0.3308386,0.239802,0,4.853442
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1470292,52.30289,49.48339,0,0,0,-1,0,0,0,0.1283188,0,0,0.1470292,0,0,0,0,0.01871043,4.536849,0.01871043,0,0.01871043,6.000012,100,0.1405815,0,0.1176234,0,4.683879
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,47.568,47.568,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1405815,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,45.70668,45.70668,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1405815,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1405815,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.03037,42.03037,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1405815,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1405815,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,39.29631,39.29631,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1405815,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,38.42358,38.42358,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1405815,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,37.53539,37.53539,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1405815,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,36.79396,36.79396,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1405815,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.20698,36.20698,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1405815,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,35.55822,35.55822,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1405815,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.01759,35.01759,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1405815,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04198617,35.39315,34.67004,0,0,0,0,0,0,0,0,0,0,0.04198617,0,0,0,0,2.706863,2.117512,0.04198617,0,0.04198617,3.471888,57.86469,0.1405766,0,0.03358894,0,2.159498
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2631319,38.95481,34.32249,0.618488,0.618488,0,0,0,0.618488,42.54439,0,0,0,0.2631319,0.65104,0.618488,0,0,2.664877,2.1553,0,0.3879081,-0.3879081,3.062997,51.04985,0.1405766,0.6803368,0.2105056,0,2.418432
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4266659,43.43822,35.71269,0,0,0,0,0,0,0,0,0,0,0.4266659,0,0,0,0,3.095886,1.767392,0.4266659,0,0.4266659,3.467768,57.79602,0.1405268,0,0.3413327,0,2.194058
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9044313,57.12422,39.21136,1.159623,1.159623,0,-1,0,1.159623,77.99358,0,0,0,0.9044313,1.220656,1.159623,0,0,2.66922,2.151391,0,0.3162243,-0.3162243,3.134438,52.24053,0.1405268,1.275585,0.7235451,0,3.055823
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.014526,63.633,42.61735,0.3006704,0.3006704,0,0,0,0.3006704,337.4212,0,0,0,1.014526,0.3164952,0.3006704,0,0,3.02058,1.835167,0.6980306,0,0.6980306,3.796648,63.27734,0.1404454,0.3307375,0.8116207,0,2.849693
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4743546,54.40605,45.18149,1.040393,1.040393,0,0,0,1.040393,45.59381,0,0,0,0.4743546,1.09515,1.040393,0,0,2.32255,2.463394,0,0.6207954,-0.6207954,3.142272,52.3711,0.1404454,1.144432,0.3794837,0,2.937749
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8803832,65.72903,47.22045,1.517385,1.517385,1.7,0,0.5202,1.517385,58.01975,0,0,0,0.8803832,0,0,0.1826146,0.1734839,3.012322,1.842599,1.053867,0,1.053867,4.142058,69.03416,0.1405789,1.669124,0.7043065,1.7,2.722982
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9530848,69.91531,49.26714,0.7438105,0.7438105,1.698912,0,0.5199031,0.7438105,128.1354,0,0,0,0.9530848,0,0,0.9551018,0.9073467,1.958455,2.791079,1.860432,0,1.860432,5.907019,98.45011,0.1406823,0.8181916,0.7624678,1.7,3.744164
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6166995,63.0308,50.30978,0.8892797,0.8892797,0,-1,0,0.8892797,69.34821,0,0,0,0.6166995,0.9360839,0.8892797,0,0,0.09802361,4.465467,0,0.3193843,-0.3193843,5.570358,92.83911,0.1406823,0.9782076,0.4933596,0,5.082167
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5062761,60.71782,50.44108,0.5141419,0.5141419,0,-1,0,0.5141419,98.47012,0,0,0,0.5062761,0.5412019,0.5141419,0,0,0.4528951,4.146083,0,0.03492585,-0.03492585,5.533543,92.22553,0.1406823,0.565556,0.4050209,0,4.652359
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5042813,60.85709,50.611,0.7733766,0.7733766,0,-1,0,0.7733766,65.20515,0,0,0,0.5042813,0.8140807,0.7733766,0,0,0.4917016,4.111157,0,0.3097993,-0.3097993,5.206986,86.78292,0.1406823,0.8507143,0.4034251,0,4.615439
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.271976,54.87393,49.56834,0,0,0,-1,0,0,0,0,0,0,0.271976,0,0,0,0,0.835923,3.801358,0.271976,0,0.271976,5.465005,91.08323,0.1406506,0,0.2175808,0,4.073334
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,47.66068,47.66068,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.563947,4.046137,0,0.7106707,-0.7106707,4.715892,78.59805,0.1406506,0.7426508,0,0,4.046137
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,45.7453,45.7453,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.353581,3.335466,0,0.6479268,-0.6479268,4.032917,67.21516,0.1406506,0.6770835,0,0,3.335466
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,43.76812,43.76812,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.0735,2.687539,0,0.6186588,-0.6186588,3.380794,56.34645,0.1406506,0.6464985,0,0,2.687539
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.05354,42.05354,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.760898,2.06888,0,1.041154,-1.041154,2.283321,38.05527,0.1406506,1.088006,0,0,2.06888
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,40.33896,40.33896,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,3.917737,1.027726,0,0.08156743,-0.08156743,2.197341,36.62228,0.1406506,0.08523796,0,0,1.027726
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,39.27314,39.27314,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.008367,0.9461586,0,0.07750491,-0.07750491,2.115644,35.26066,0.1406506,0.08099264,0,0,0.9461586
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,38.40041,38.40041,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.094483,0.8686538,0,0.353416,-0.353416,1.743111,29.05179,0.1406506,0.3693198,0,0,0.8686538
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,37.51223,37.51223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487168,0.5152377,0,0,0,1.743111,29.05179,0.1406506,0,0,0,0.5152377
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487168,0.5152377,0,0,0,1.743111,29.05179,0.1406506,0,0,0,0.5152377
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.16837,36.16837,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.487168,0.5152377,0,0.02254946,-0.02254946,1.719341,28.65563,0.1406506,0.02356419,0,0,0.5152377
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,35.51188,35.51188,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.512223,0.4926883,0,0.2050481,-0.2050481,1.503202,25.05331,0.1406506,0.2142753,0,0,0.4926883
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.94808,34.94808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.740054,0.2876401,0,0,0,1.503202,25.05331,0.1406506,0,0,0,0.2876401
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09960949,36.32588,34.60053,0,0,0,0,0,0,0,0,0,0,0.09960949,0,0,0,0,4.740054,0.2876401,0.09960949,0,0.09960949,1.5977,26.62827,0.140639,0,0.0796876,0,0.3872496
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4253747,41.87968,34.25298,0,0,0,0,0,0,0,0,0,0,0.4253747,0,0,0,0,4.640445,0.3772887,0.4253747,0,0.4253747,2.001245,33.35402,0.1405896,0,0.3402997,0,0.8026633
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6552014,47.84651,35.64318,0.6454372,0.6454372,0,0,0,0.6454372,101.5128,0,0,0,0.6552014,0.6794076,0.6454372,0,0,4.21507,0.7601259,0,0.02420613,-0.02420613,1.97573,32.92876,0.1405896,0.7099809,0.5241612,0,1.415327
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.033355,60.09758,39.21136,0.7507489,0.7507489,0,-1,0,0.7507489,137.6432,0,0,0,1.033355,0.790262,0.7507489,0,0,4.241966,0.7359197,0.2430931,0,0.2430931,2.206348,36.7724,0.1405613,0.8258238,0.8266842,0,1.769275
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8040652,58.79396,42.68686,1.046994,1.046994,1.7,0,0.5202,1.046994,76.79747,0,0,0,0.8040652,0,0,0.6530056,0.6203554,3.998873,0.9547036,1.424421,0,1.424421,3.557672,59.29442,0.1407154,1.151694,0.6432522,1.7,1.758769
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9459333,65.05897,45.26645,1.021853,1.021853,1.7,0,0.5202,1.021853,92.57034,0,0,0,0.9459333,0,0,0.6781465,0.6442392,2.574452,2.236682,1.590173,0,1.590173,5.066242,84.4372,0.1408498,1.124039,0.7567466,1.7,3.182615
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.190675,73.91656,47.35175,0.6223574,0.6223574,0,0,0,0.6223574,191.317,0,0,0,1.190675,0.655113,0.6223574,0,0,0.9842796,3.667837,0.5355625,0,0.5355625,5.574322,92.90517,0.1407876,0.6845931,0.9525404,0,4.858513
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.113329,74.31047,49.39843,0.6863282,0.6863282,0,0,0,0.6863282,162.2153,0,0,0,1.113329,0.7224507,0.6863282,0,0,0.4487171,4.149844,0.3908783,0,0.3908783,5.945141,99.08549,0.1407423,0.754961,0.8906632,0,5.263173
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.193543,77.81529,50.39474,0.3025156,0.3025156,0,-1,0,0.3025156,394.5395,0.817267,0,0,1.193543,0.3184374,0.3025156,0,0,0.05783883,4.501634,0.05783883,0,0.05783883,6.000012,100,0.1407356,0.3327671,0.9548346,0,5.695177
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9826242,72.16745,50.52604,0,0,0,-1,0,0,0,0.9826242,0,0,0.9826242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407356,0,0.7860994,0,5.536313
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.663908,64.53627,50.69595,0.8752858,0.8752858,0,-1,0,0.8752858,75.85043,0,0,0,0.663908,0.9213535,0.8752858,0,0,0,4.553689,0,0.2574455,-0.2574455,5.728641,95.47715,0.1407356,0.9628144,0.5311264,0,5.217597
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2859538,55.24548,49.6533,0.4800315,0.4800315,0,-1,0,0.4800315,59.5698,0,0,0,0.2859538,0.5052963,0.4800315,0,0,0.2860505,4.296244,0,0.2193425,-0.2193425,5.497433,91.6237,0.1407356,0.5280347,0.2287631,0,4.582197
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,47.6993,47.6993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5297644,4.076901,0,0,0,5.497433,91.6237,0.1407356,0,0,0,4.076901
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,45.79164,45.79164,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.5297644,4.076901,0,0.1794879,-0.1794879,5.308237,88.47043,0.1407356,0.1875649,0,0,4.076901
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,43.79129,43.79129,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.7291955,3.897413,0,0.2363289,-0.2363289,5.059124,84.31857,0.1407356,0.2469637,0,0,3.897413
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.07671,42.07671,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9917831,3.661084,0,0.8845352,-0.8845352,4.126742,68.77889,0.1407356,0.9243393,0,0,3.661084
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,40.36213,40.36213,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.9746,2.776549,0,0.2311623,-0.2311623,3.883075,64.7178,0.1407356,0.2415646,0,0,2.776549
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,39.24997,39.24997,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.231447,2.545387,0,0.1176079,-0.1176079,3.759106,62.65164,0.1407356,0.1229002,0,0,2.545387
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,38.38496,38.38496,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.362123,2.427779,0,0.1522922,-0.1522922,3.598576,59.97614,0.1407356,0.1591454,0,0,2.427779
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,37.48906,37.48906,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.531336,2.275486,0,0.1132881,-0.1132881,3.47916,57.98588,0.1407356,0.118386,0,0,2.275486
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,36.73217,36.73217,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.657212,2.162199,0,0.02988607,-0.02988607,3.447657,57.46083,0.1407356,0.03123094,0,0,2.162199
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.12202,36.12202,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.690418,2.132312,0,0.08050623,-0.08050623,3.362796,56.04649,0.1407356,0.08412901,0,0,2.132312
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,35.47326,35.47326,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.77987,2.051806,0,0.08563748,-0.08563748,3.272526,54.54199,0.1407356,0.08949117,0,0,2.051806
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.88629,34.88629,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.875022,1.966169,0,0.08176748,-0.08176748,3.186336,53.10549,0.1407356,0.08544702,0,0,1.966169
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02863367,35.0308,34.53874,0.05247307,0.05247307,0,0,0,0.05247307,54.56831,0,0,0,0.02863367,0.05523481,0.05247307,0,0,2.965875,1.884401,0,0.02660114,-0.02660114,3.158296,52.63815,0.1407356,0.05772038,0.02290694,0,1.913035
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2507172,38.54747,34.14485,0.1214868,0.1214868,0,0,0,0.1214868,206.3741,0,0,0,0.2507172,0.1278808,0.1214868,0,0,2.995432,1.8578,0.1228364,0,0.1228364,3.274828,54.58036,0.1407213,0.1336355,0.2005738,0,2.108517
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6433241,47.56486,35.60456,0.9231111,0.9231111,0,0,0,0.9231111,69.69086,0,0,0,0.6433241,0.9716959,0.9231111,0,0,2.872596,1.968353,0,0.3283718,-0.3283718,2.928694,48.81147,0.1407213,1.015422,0.5146593,0,2.611677
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9850956,58.96844,39.21136,0.5974646,0.5974646,0,-1,0,0.5974646,164.8793,0,0,0,0.9850956,0.6289101,0.5974646,0,0,3.237453,1.639981,0.3561855,0,0.3561855,3.266601,54.44325,0.14068,0.6572111,0.7880765,0,2.625077
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.134761,66.75704,42.72548,0.7595764,0.7595764,0,0,0,0.7595764,149.3939,0,0,0,1.134761,0.7995542,0.7595764,0,0,2.881268,1.960548,0.3352067,0,0.3352067,3.584606,59.74332,0.1406412,0.8355341,0.9078087,0,3.095309
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.28998,74.19043,45.35141,0.2773331,0.2773331,0,0,0,0.2773331,465.1373,0,0,0,1.28998,0.2919295,0.2773331,0,0,2.546061,2.262234,0.99805,0,0.99805,4.53144,75.52384,0.1405256,0.3050664,1.031984,0,3.552214
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.232299,75.20289,47.44443,0.2815336,0.2815336,0,0,0,0.2815336,437.7093,0,0,0,1.232299,0.2963512,0.2815336,0,0,1.548011,3.160479,0.9359477,0,0.9359477,5.419358,90.32245,0.1404174,0.309687,0.9858391,0,4.392778
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.017365,71.8353,49.48339,0,0,0,0,0,0,0,0.4053012,0,0,1.017365,0,0,0,0,0.6120634,4.002832,0.6120634,0,0.6120634,6.000012,100,0.1403468,0,0.8138916,0,5.020196
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.005887,72.78,50.52604,0.09762705,0.09762705,0,-1,0,0.09762705,1030.336,0.9031217,0,0,1.005887,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1403468,0.1073898,0.8047096,0,5.559576
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7057229,65.46637,50.65733,0.6822093,0.6822093,0,-1,0,0.6822093,103.4467,0,0,0,0.7057229,0.718115,0.6822093,0,0,0,4.553689,0,0.01239209,-0.01239209,5.986949,99.7823,0.1403468,0.7504302,0.5645784,0,5.259412
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3031286,56.77824,50.78863,0.317565,0.317565,0,-1,0,0.317565,95.45405,0,0,0,0.3031286,0.3342789,0.317565,0,0,0.01376899,4.541297,0,0.03115029,-0.03115029,5.954114,99.23504,0.1403468,0.3493215,0.2425029,0,4.844426
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2138552,53.89043,49.74598,0.3499173,0.3499173,0,-1,0,0.3499173,61.11592,0,0,0,0.2138552,0.368334,0.3499173,0,0,0.04838042,4.510147,0,0.1544788,-0.1544788,5.791279,96.52113,0.1403468,0.3849091,0.1710842,0,4.724002
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,47.79198,47.79198,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2200236,4.355668,0,0.2088237,-0.2088237,5.57116,92.85248,0.1403468,0.2182208,0,0,4.355668
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,45.87659,45.87659,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4520499,4.146844,0,0.113749,-0.113749,5.451258,90.85412,0.1403468,0.1188677,0,0,4.146844
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5784377,4.033095,0,0,0,5.451258,90.85412,0.1403468,0,0,0,4.033095
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,42.09988,42.09988,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5784377,4.033095,0,0.1755791,-0.1755791,5.266181,87.76951,0.1403468,0.1834802,0,0,4.033095
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.36213,40.36213,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7735256,3.857516,0,0.10063,-0.10063,5.160108,86.00163,0.1403468,0.1051584,0,0,3.857516
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,39.24997,39.24997,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8853368,3.756886,0,0.05732196,-0.05732196,5.099685,84.99458,0.1403468,0.05990145,0,0,3.756886
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,38.38496,38.38496,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9490278,3.699564,0,0.1701143,-0.1701143,4.920369,82.00599,0.1403468,0.1777694,0,0,3.699564
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,37.47361,37.47361,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.138044,3.52945,0,0.06167431,-0.06167431,4.855359,80.92248,0.1403468,0.06444965,0,0,3.52945
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,36.68583,36.68583,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.206571,3.467775,0,0.09832608,-0.09832608,4.751714,79.19507,0.1403468,0.1027508,0,0,3.467775
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.06024,36.06024,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.315822,3.369449,0,0.02513206,-0.02513206,4.725222,78.75355,0.1403468,0.02626301,0,0,3.369449
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,35.40376,35.40376,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.343746,3.344317,0,0.2297512,-0.2297512,4.483043,74.71724,0.1403468,0.24009,0,0,3.344317
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.80133,34.80133,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.599025,3.114566,0,0.097357,-0.097357,4.38042,73.00685,0.1403468,0.1017381,0,0,3.114566
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04357212,35.18006,34.43061,0.07033569,0.07033569,0,0,0,0.07033569,61.9488,0,1.387779E-17,0,0.04357212,0.07403757,0.07033569,0,0,1.7072,3.017209,0,0.03046545,-0.03046545,4.348307,72.47163,0.1403468,0.07736926,0.0348577,0,3.060781
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3412275,40.08635,34.03672,0.379284,0.379284,0,0,0,0.379284,89.96622,0,5.551115E-17,0,0.3412275,0.3992463,0.379284,0,0,1.74105,2.986743,0,0.05801883,-0.05801883,4.287149,71.45235,0.1403468,0.4172124,0.272982,0,3.327971
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7470554,49.60958,35.53505,0.73866,0.73866,0,0,0,0.73866,101.1366,0,0,0,0.7470554,0.7775368,0.73866,0,0,1.805516,2.928725,0,0.0304814,-0.0304814,4.255019,70.91684,0.1403468,0.812526,0.5976443,0,3.67578
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.982086,58.87191,39.18819,0.7223108,0.7223108,0,-1,0,0.7223108,135.9645,0,0,0,0.982086,0.7603272,0.7223108,0,0,1.839384,2.898243,0.2217588,0,0.2217588,4.465398,74.42315,0.1403212,0.7945419,0.7856688,0,3.880329
