Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,33.62739,33.62739,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.395816,0.5974547,0,0.06810224,-0.06810224,1.757989,29.29976,0.1376694,0.07116684,0,0,0.5974547
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.82416,32.82416,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.471485,0.5293524,0,0.02402286,-0.02402286,1.732666,28.87772,0.1376694,0.02510389,0,0,0.5293524
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.99776,31.99776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.498177,0.5053295,0,0,0,1.732666,28.87772,0.1376694,0,0,0,0.5053295
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.1482,31.1482,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.498177,0.5053295,0,0.0462872,-0.0462872,1.683876,28.06454,0.1376694,0.04837012,0,0,0.5053295
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2625602,35.03467,30.52261,0.06832983,0.06832983,0,0,0,0.06832983,384.2541,0,0,0,0.2625602,0.07192614,0.06832983,0,0,4.549607,0.4590424,0.190634,0,0.190634,1.864727,31.07872,0.1376494,0.07516281,0.2100481,0,0.7216026
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4769053,38.29717,29.93563,0,0,0,0,0,0,0,0,0,0,0.4769053,0,0,0,0,4.358974,0.630613,0.4769053,0,0.4769053,2.317159,38.61924,0.1375994,0,0.3815243,0,1.107518
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9496543,49.65516,31.75834,0,0,0,0,0,0,0,0,0,0,0.9496543,0,0,0,0,3.882068,1.059828,0.9496543,0,0.9496543,3.21808,53.63456,0.1375,0,0.7597235,0,2.009482
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.219662,60.81045,36.03707,0.1509048,0.1509048,0,-1,0,0.1509048,808.233,0,0,0,1.219662,0.1588472,0.1509048,0,0,2.932414,1.914517,1.060815,0,1.060815,4.224458,70.40749,0.137389,0.1659953,0.9757299,0,3.134179
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.4471,72.22308,40.33896,0.2126056,0.2126056,0,0,0,0.2126056,680.6501,0,0,0,1.4471,0.2237954,0.2126056,0,0,1.871598,2.869251,1.223305,0,1.223305,5.384987,89.7496,0.1372614,0.2338662,1.15768,0,4.316351
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.448324,76.55636,43.59821,1.25203,1.25203,0,0,0,1.25203,115.6781,0,0,0,1.448324,1.317926,1.25203,0,0,0.6482934,3.970225,0.1303985,0,0.1303985,5.508694,91.81138,0.1372478,1.377232,1.158659,0,5.418549
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.466884,80.31275,45.96155,0,0,0,0,0,0,0,0.9489896,0,0,1.466884,0,0,0,0,0.5178949,4.087584,0.5178949,0,0.5178949,6.000012,100,0.1371938,0,1.173508,0,5.554468
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.449968,82.67853,48.09319,0.05607587,0.05607587,0,0,0,0.05607587,2585.725,1.390941,0,0,1.449968,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1371938,0.06168346,1.159974,0,6.003657
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.218812,77.0135,49.18218,1.171609,1.171609,0,-1,0,1.171609,104.0289,0,0,0,1.218812,1.233272,1.171609,0,0,0,4.553689,0,0.01446032,-0.01446032,5.984769,99.74596,0.1371938,1.28877,0.9750496,0,5.772501
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.036489,72.12664,49.30575,0.06344184,0.06344184,0,-1,0,0.06344184,1633.763,0.9536412,0,0,1.036489,0.06678089,0.06344184,0,0,0.01606703,4.539228,0.01606703,0,0.01606703,6.000012,100,0.1371921,0.06978603,0.8291913,0,5.575718
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7286149,64.63709,49.43705,0.665012,0.665012,0,-1,0,0.665012,109.5642,0.02860222,0,0,0.7286149,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1371921,0.7315132,0.5828919,0,5.282304
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3080747,54.29603,48.30944,0.1802348,0.1802348,0,-1,0,0.1802348,170.9296,0.1183538,0,0,0.3080747,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1371921,0.1982583,0.2464597,0,4.861763
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371921,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371921,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,41.4434,41.4434,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1371921,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,39.66703,39.66703,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1371921,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.85978,37.85978,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1371921,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,36.49274,36.49274,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1371921,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,35.4501,35.4501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1371921,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,34.38427,34.38427,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1371921,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,33.42658,33.42658,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1371921,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,32.64653,32.64653,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1371921,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.80468,31.80468,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1371921,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.97828,30.97828,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1371921,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2287453,34.23363,30.3218,0.1504989,0.1504989,0,0,0,0.1504989,151.9913,0,0,0,0.2287453,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07032538,0,0.07032538,3.290773,54.8461,0.1371848,0.1655488,0.1829962,0,2.148931
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4065742,36.79761,29.73483,0.666287,0.666287,0,0,0,0.666287,61.02087,0,0,0,0.4065742,0.7013547,0.666287,0,0,2.855789,1.983479,0,0.2947806,-0.2947806,2.980047,49.66734,0.1371848,0.7329157,0.3252593,0,2.390053
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6729271,43.77591,31.56526,0,0,0,0,0,0,0,0,0,0,0.6729271,0,0,0,0,3.183323,1.688698,0.6729271,0,0.6729271,3.618441,60.30724,0.1371148,0,0.5383417,0,2.361625
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.08029,57.25947,35.84398,0.5317743,0.5317743,0,-1,0,0.5317743,203.1482,0,0,0,1.08029,0.5597624,0.5317743,0,0,2.510396,2.294333,0.5205274,0,0.5205274,4.112257,68.53748,0.1370606,0.5849517,0.8642318,0,3.374622
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.284575,67.51305,40.16133,0.05451822,0.05451822,0,0,0,0.05451822,2356.231,0,0,0,1.284575,0.0573876,0.05451822,0,0,1.989869,2.762807,1.227188,0,1.227188,5.276469,87.94098,0.1369331,0.05997004,1.02766,0,4.047382
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.039443,65.1898,43.42057,0.02707043,0.02707043,0,0,0,0.02707043,3839.772,0.2482668,0,0,1.039443,0.02849519,0.02707043,0,0,0.7626809,3.867276,0.7626809,0,0.7626809,6.000012,100,0.1368541,0.02977747,0.8315543,0,4.906719
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.4448,79.38493,45.79164,0.02954424,0.02954424,0,0,0,0.02954424,4890.292,1.413701,0,0,1.4448,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1368541,0.03249867,1.15584,0,5.998489
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.208576,75.18165,47.96189,0,0,0,0,0,0,0,1.208576,0,0,1.208576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368541,0,0.9668605,0,5.762265
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.224939,77.02443,49.05088,0.8809924,0.8809924,0,-1,0,0.8809924,139.0409,0.297579,0,0,1.224939,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1368541,0.9690916,0.9799515,0,5.778628
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9732826,70.33189,49.18218,0.9510739,0.9510739,0,-1,0,0.9510739,102.3351,0,0,0,0.9732826,1.00113,0.9510739,0,0,0,4.553689,0,0.02784793,-0.02784793,5.970658,99.51077,0.1368541,1.046181,0.778626,0,5.526971
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6504197,62.69048,49.30575,0.2295993,0.2295993,0,-1,0,0.2295993,283.2846,0.377794,0,0,0.6504197,0.2416835,0.2295993,0,0,0.03094215,4.525841,0.03094215,0,0.03094215,6.000012,100,0.1368508,0.2525593,0.5203357,0,5.17626
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1568926,51.16427,48.17815,0.9016052,0.9016052,0,-1,0,0.9016052,17.40148,0,1.110223E-16,0,0.1568926,0.9490581,0.9016052,0,0,0,4.553689,0,0.7921655,-0.7921655,5.164996,86.0831,0.1368508,0.9917657,0.1255141,0,4.710582
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,45.614,45.614,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8801839,3.761523,0,0.6509938,-0.6509938,4.478788,74.64632,0.1368508,0.6802885,0,0,3.761523
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,43.33562,43.33562,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.60351,3.11053,0,0.8427429,-0.8427429,3.59046,59.84087,0.1368508,0.8806664,0,0,3.11053
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,41.29666,41.29666,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.539891,2.267787,0,0.6011226,-0.6011226,2.956821,49.28025,0.1368508,0.6281731,0,0,2.267787
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,39.4894,39.4894,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.207805,1.666664,0,1.305721,-1.305721,1.580469,26.34111,0.1368508,1.364479,0,0,1.666664
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,37.68986,37.68986,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.658607,0.3609428,0,0.07822984,-0.07822984,1.498008,24.96675,0.1368508,0.08175018,0,0,0.3609428
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,36.31511,36.31511,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.745529,0.282713,0,0.008100507,-0.008100507,1.489469,24.82444,0.1368508,0.00846503,0,0,0.282713
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,35.28018,35.28018,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.754529,0.2746125,0,0.1887697,-0.1887697,1.290489,21.5081,0.1368508,0.1972643,0,0,0.2746125
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.21436,34.21436,0.1138007,0.08155064,0,-1,0,0.08155064,0,0,0.0322501,0.04363018,0,0.08584278,0.08155064,0,0,4.964273,0.08584278,0,0.08584278,-0.08584278,1.200002,20,0.1368508,0.1251808,0,0,0.08584278
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.27984,33.27984,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368508,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,32.47661,32.47661,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368508,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,31.62704,31.62704,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368508,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.77748,30.77748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368508,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2515771,34.4363,30.12872,0.02603843,0.02603843,0,0,0,0.02603843,966.1761,0,0,0,0.2515771,0.02740888,0.02603843,0,0,5.059654,0,0.2241683,0,0.2241683,1.412667,23.5444,0.1368276,0.02864228,0.2012617,0,0.2515771
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3828194,36.14198,29.51858,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,89.14114,0,0,0,0.3828194,0,0,1.270547,1.20702,4.835486,0.2017514,1.589839,0,1.589839,2.920921,48.68192,0.1369556,0.4723984,0.3062555,1.7,0.5845708
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3760164,37.94267,31.36445,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.60672,0,0,0,0.3760164,0,0,0.9101611,0.8646531,3.245647,1.632607,1.240669,0,1.240669,4.097923,68.29858,0.1371177,0.8688228,0.3008131,1.7,2.008623
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6253688,47.24572,35.64318,0.1431053,0.1431053,0,-1,0,0.1431053,436.9991,0,0,0,0.6253688,0.1506372,0.1431053,0,0,2.004978,2.749209,0.4747317,0,0.4747317,4.548293,75.80473,0.1370685,0.1574159,0.5002951,0,3.374578
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9738779,59.60955,39.99141,0.03016169,0.03016169,0,0,0,0.03016169,3228.858,0,0,0,0.9738779,0.03174914,0.03016169,0,0,1.530246,3.176467,0.9421287,0,0.9421287,5.442075,90.70107,0.1369711,0.03317785,0.7791023,0,4.150345
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.661336,56.29066,43.26611,0.4403492,0.4403492,0,0,0,0.4403492,150.1844,0,0,0,0.661336,0.4635255,0.4403492,0,0,0.5881173,4.024384,0.1978105,0,0.1978105,5.629735,93.82872,0.1369506,0.4843841,0.5290688,0,4.685719
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.010181,67.10716,45.66034,0.3217895,0.3217895,0,0,0,0.3217895,313.926,0.2811485,0,0,1.010181,0.3387258,0.3217895,0,0,0.3903067,4.202413,0.3903067,0,0.3903067,6.000012,100,0.1369103,0.3539685,0.8081449,0,5.212594
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9810735,68.88919,47.79198,0.8284095,0.8284095,0,0,0,0.8284095,118.4286,0.1090635,0,0,0.9810735,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1369103,0.9112505,0.7848588,0,5.534762
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.187892,75.73923,48.87325,0.05761217,0.05761217,0,-1,0,0.05761217,2061.877,1.127248,0,0,1.187892,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1369103,0.06337339,0.9503139,0,5.741581
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6999655,63.54116,49.05088,0.5949938,0.5949938,0,-1,0,0.5949938,117.6425,0.07365623,0,0,0.6999655,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1369103,0.6544932,0.5599725,0,5.253654
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4438378,58.02675,49.18218,0.1089457,0.1089457,0,-1,0,0.1089457,407.3936,0.3291581,0,0,0.4438378,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1369103,0.1198403,0.3550702,0,4.997527
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3083777,53.98841,48.00823,0,0,0,-1,0,0,0,0.3083777,0,0,0.3083777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369103,0,0.2467021,0,4.862067
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,45.4827,45.4827,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1369103,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,43.15798,43.15798,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1369103,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,41.11902,41.11902,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1369103,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,39.31948,39.31948,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1369103,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,37.51223,37.51223,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1369103,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.1452,36.1452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1369103,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.10254,35.10254,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1369103,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.03672,34.03672,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1369103,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.07903,33.07903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1369103,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.26036,32.26036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1369103,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,31.41079,31.41079,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1369103,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,30.56123,30.56123,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1369103,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2139904,33.55696,29.91246,0.16648,0.16648,0,0,0,0.16648,128.5382,0,0,0,0.2139904,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03874833,0,0.03874833,1.879368,31.32274,0.1369063,0.183128,0.1711923,0,0.8236198
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3292259,34.98135,29.32549,0.5006545,0.5006545,0,0,0,0.5006545,65.75909,0,0,0,0.3292259,0.5270048,0.5006545,0,0,4.34354,0.644503,0,0.1977789,-0.1977789,1.670891,27.84813,0.1369063,0.55072,0.2633807,0,0.9737288
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5700365,41.33358,31.1482,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,84.55782,0,0,0,0.5700365,0,0,1.025862,0.9745688,4.563294,0.4467241,1.544605,0,1.544605,3.136232,52.27043,0.1370384,0.7415519,0.4560292,1.7,1.016761
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7160645,48.87645,35.4501,0.5716298,0.5716298,0,-1,0,0.5716298,125.2672,0,0,0,0.7160645,0.6017156,0.5716298,0,0,3.018689,1.836869,0.1143489,0,0.1143489,3.244713,54.07844,0.1370266,0.6287928,0.5728516,0,2.552933
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.254381,66.26189,39.79061,1.363248,1.363248,1.7,0,0.5202,1.363248,92.01416,0,0,0,1.254381,0,0,0.3367523,0.3199147,2.90434,1.939783,1.574296,0,1.574296,4.738221,78.97019,0.1371553,1.499573,1.003505,1.7,3.194164
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.382762,73.95552,43.09619,1.103563,1.103563,1.053481,0,0.3437004,1.103563,125.2998,0,0,0,1.382762,0.05271761,0.05008173,0,0,1.330045,3.356649,1.330045,0,1.330045,6.000012,100,0.1371615,1.213919,1.10621,1.7,4.739411
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.45396,79.25539,45.4827,1.066089,1.066089,0,0,0,1.066089,136.3826,0.3317605,0,0,1.45396,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1371615,1.172698,1.163168,0,6.007649
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.395747,80.29525,47.61434,0.4528453,0.4528453,0,0,0,0.4528453,308.2172,0.9190678,0,0,1.395747,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1371615,0.4981298,1.116598,0,5.949436
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8675208,67.16801,48.74195,0.09864416,0.09864416,0,-1,0,0.09864416,879.4446,0.7636848,0,0,0.8675208,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1371615,0.1085086,0.6940166,0,5.42121
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8096651,65.91794,48.87325,0.895849,0.895849,0,-1,0,0.895849,90.37964,0,0,0,0.8096651,0.942999,0.895849,0,0,0,4.553689,0,0.1333339,-0.1333339,5.859466,97.65757,0.1371615,0.9854339,0.6477321,0,5.363354
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5883719,60.96841,49.00454,0.3415879,0.3415879,0,-1,0,0.3415879,172.2461,0.08065689,0,0,0.5883719,0.3595662,0.3415879,0,0,0.1481487,4.420355,0.1481487,0,0.1481487,6.000012,100,0.1371462,0.3757467,0.4706975,0,5.008727
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2153032,51.99735,47.87693,0.7258678,0.7258678,0,-1,0,0.7258678,29.66149,0,0,0,0.2153032,0.7640714,0.7258678,0,0,0,4.553689,0,0.5487682,-0.5487682,5.421559,90.35915,0.1371462,0.7984546,0.1722425,0,4.768992
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,45.31279,45.31279,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6097425,4.004921,0,1.173977,-1.173977,4.18408,69.73452,0.1371462,1.226806,0,0,4.004921
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.98807,42.98807,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.914161,2.830944,0,0.2579286,-0.2579286,3.912199,65.20319,0.1371462,0.2695354,0,0,2.830944
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.9491,40.9491,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.200748,2.573015,0,0.7948957,-0.7948957,3.074305,51.23832,0.1371462,0.830666,0,0,2.573015
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.14185,39.14185,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.083966,1.77812,0,0.3800014,-0.3800014,2.673749,44.56239,0.1371462,0.3971014,0,0,1.77812
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,37.36548,37.36548,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.506189,1.398118,0,0.1939247,-0.1939247,2.469334,41.15549,0.1371462,0.2026513,0,0,1.398118
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.96756,35.96756,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.721661,1.204194,0,0.06826219,-0.06826219,2.397379,39.95625,0.1371462,0.07133399,0,0,1.204194
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.92491,34.92491,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.797508,1.135932,0,0.1342227,-0.1342227,2.255896,37.5982,0.1371462,0.1402627,0,0,1.135932
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.84364,33.84364,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.946645,1.001709,0,0.0990956,-0.0990956,2.15144,35.85727,0.1371462,0.1035549,0,0,1.001709
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056751,0.9026133,0,0,0,2.15144,35.85727,0.1371462,0,0,0,0.9026133
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.05955,32.05955,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.056751,0.9026133,0,0.09429615,-0.09429615,2.052043,34.20066,0.1371462,0.09853947,0,0,0.9026133
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.161524,0.8083172,0,0,0,2.052043,34.20066,0.1371462,0,0,0,0.8083172
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.34497,30.34497,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.161524,0.8083172,0,0.07398194,-0.07398194,1.97406,32.90093,0.1371462,0.07731113,0,0,0.8083172
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03540018,30.28737,29.69621,0.08453096,0.08453096,0,0,0,0.08453096,41.87835,0,1.387779E-17,0,0.03540018,0.08897997,0.08453096,0,0,4.243726,0.7343352,0,0.05357978,-0.05357978,1.917582,31.95963,0.1371462,0.09298407,0.02832014,0,0.7697354
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2302353,32.99389,29.08607,0.227529,0.227529,0,0,0,0.227529,101.1894,2.775558E-17,0,0,0.2302353,0.2395043,0.227529,0,0,4.303259,0.6807554,0,0.009268927,-0.009268927,1.907811,31.79679,0.1371462,0.250282,0.1841883,0,0.9109908
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4281457,38.46978,30.95511,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.33416,-1.110223E-16,0,0,0.4281457,0,0,0.9660463,0.917744,4.313558,0.6714865,1.34589,0,1.34589,3.184634,53.07713,0.137298,0.807349,0.3425166,1.7,1.099632
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7804825,49.99874,35.25701,0.4409741,0.4409741,0,-1,0,0.4409741,176.9905,0,0,0,0.7804825,0.4641833,0.4409741,0,0,2.967669,1.882787,0.3162991,0,0.3162991,3.484702,58.07825,0.1372654,0.4850715,0.624386,0,2.66327
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.258376,66.15636,39.62069,0.4409958,0.4409958,0,0,0,0.4409958,285.3488,0,0,0,1.258376,0.4642061,0.4409958,0,0,2.651369,2.167457,0.7941703,0,0.7941703,4.238118,70.63516,0.1371836,0.4850954,1.006701,0,3.425833
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.454316,75.8334,42.91856,0.1981658,0.1981658,0,0,0,0.1981658,733.8884,0,0,0,1.454316,0.2085956,0.1981658,0,0,1.857199,2.88221,1.245721,0,1.245721,5.419912,90.3317,0.1370555,0.2179824,1.163453,0,4.336526
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.042583,67.5117,45.31279,0.1427971,0.1427971,0,0,0,0.1427971,730.1152,0.2807917,0,0,1.042583,0.1503127,0.1427971,0,0,0.6114787,4.003358,0.6114787,0,0.6114787,6.000012,100,0.1369927,0.1570768,0.8340665,0,5.045941
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7969973,64.03989,47.48305,0.3954725,0.3954725,0,0,0,0.3954725,201.5304,0.3807105,0,0,0.7969973,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1369927,0.4350197,0.6375979,0,5.350686
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9247867,68.43201,48.61065,0,0,0,-1,0,0,0,0.9247867,0,0,0.9247867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369927,0,0.7398294,0,5.478476
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7786336,65.03066,48.74195,0.776927,0.776927,0,-1,0,0.776927,100.2197,0,0,0,0.7786336,0.8178179,0.776927,0,0,0,4.553689,0,0.03918428,-0.03918428,5.958708,99.31161,0.1369927,0.8546197,0.6229069,0,5.332323
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4647906,58.19213,48.91959,0.9295157,0.9295157,0,-1,0,0.9295157,50.00352,0,0,0,0.4647906,0.9784376,0.9295157,0,0,0.04353808,4.514504,0,0.513647,-0.513647,5.417277,90.28777,0.1369927,1.022467,0.3718325,0,4.979295
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1253687,50.11541,47.74564,0.2213286,0.2213286,0,-1,0,0.2213286,56.64371,0,0,0,0.1253687,0.2329775,0.2213286,0,0,0.614257,4.000858,0,0.1076087,-0.1076087,5.303847,88.39728,0.1369927,0.2434615,0.100295,0,4.126226
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,45.18149,45.18149,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7338223,3.893249,0,0.5449845,-0.5449845,4.729383,78.82289,0.1369927,0.5695088,0,0,3.893249
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,42.8336,42.8336,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.339361,3.348264,0,0.6571141,-0.6571141,4.036724,67.27859,0.1369927,0.6866843,0,0,3.348264
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,40.79464,40.79464,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.069487,2.69115,0,1.349094,-1.349094,2.614654,43.57748,0.1369927,1.409803,0,0,2.69115
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.98738,38.98738,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.56848,1.342056,0,0.7521687,-0.7521687,1.821799,30.36325,0.1369927,0.7860162,0,0,1.342056
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,37.21101,37.21101,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.404223,0.5898877,0,0.2075702,-0.2075702,1.603,26.71662,0.1369927,0.2169109,0,0,0.5898877
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.79765,35.79765,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.634857,0.3823175,0,0.05274338,-0.05274338,1.547404,25.79002,0.1369927,0.05511684,0,0,0.3823175
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693461,0.3295741,0,0,0,1.547404,25.79002,0.1369927,0,0,0,0.3295741
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,33.666,33.666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693461,0.3295741,0,0,0,1.547404,25.79002,0.1369927,0,0,0,0.3295741
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,32.69286,32.69286,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.693461,0.3295741,0,0.08786663,-0.08786663,1.454785,24.24636,0.1369927,0.09182062,0,0,0.3295741
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.88964,31.88964,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.79109,0.2417075,0,0.08462186,-0.08462186,1.365585,22.75971,0.1369927,0.08842985,0,0,0.2417075
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.0169,31.0169,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.885115,0.1570856,0,0.08710452,-0.08710452,1.273769,21.22944,0.1369927,0.09102422,0,0,0.1570856
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.15189,30.15189,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.981897,0.06998111,1.38,0,1.38,2.582952,43.04911,0.1371141,0.143367,0,1.7,0.06998111
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04847883,30.30505,29.49541,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04847883,0,0,1.452632,1.38,3.601897,1.311981,1.428479,0,1.428479,3.938126,65.6353,0.1372007,0,0.03878306,1.7,1.36046
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2110062,32.46296,28.89298,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,91.8708,2.220446E-16,0,0,0.2110062,0,0,1.452632,1.38,2.173419,2.597612,1.591006,0,1.591006,5.447487,90.79127,0.1373226,0.2526449,0.168805,1.7,2.808618
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5276247,40.09354,30.73886,0.2012849,0.2012849,0,0,0,0.2012849,262.1284,0,0,0,0.5276247,0.2118788,0.2012849,0,0,0.5824125,4.029518,0.3157459,0,0.3157459,5.74703,95.78364,0.1372902,0.2214134,0.4220998,0,4.557142
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3115237,40.59686,35.05621,0.503997,0.503997,0,-1,0,0.503997,61.81063,0,0,0,0.3115237,0.5305231,0.503997,0,0,0.2666666,4.313689,0,0.2189994,-0.2189994,5.516184,91.93622,0.1372902,0.5543967,0.249219,0,4.625213
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2305732,43.62288,39.44306,0.1697191,0.1697191,0,0,0,0.1697191,135.8558,0,0,0,0.2305732,0.1786517,0.1697191,0,0,0.5099993,4.094689,0.05192149,0,0.05192149,5.565441,92.75717,0.1372849,0.1866911,0.1844586,0,4.325263
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2024746,46.5106,42.77181,1.278717,1.278717,0.425,0,0.172125,1.278717,15.8342,1.110223E-16,0,0,0.2024746,0.8986493,0.8537168,0,0,0.4580778,4.141419,0,0.6961747,-0.6961747,4.831609,80.52665,0.1372849,1.406588,0.1619797,1.7,4.343894
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3621897,52.06998,45.13515,0.2367316,0.2367316,0,0,0,0.2367316,152.9959,0,0,0,0.3621897,0.2491911,0.2367316,0,0,1.231605,3.445244,0.1129986,0,0.1129986,4.938808,82.31331,0.1372733,0.2604047,0.2897518,0,3.807434
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6682736,60.8948,47.31313,0.5753846,0.5753846,0,0,0,0.5753846,116.1438,0,0,0,0.6682736,0.6056679,0.5753846,0,0,1.118607,3.546943,0.06260558,0,0.06260558,4.998201,83.30319,0.1372669,0.6329231,0.5346189,0,4.215217
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2685149,53.63565,48.44074,0.1244146,0.1244146,0,-1,0,0.1244146,215.8226,0,0,0,0.2685149,0.1309628,0.1244146,0,0,1.056001,3.603288,0.1375521,0,0.1375521,5.128695,85.47807,0.1372528,0.1368561,0.2148119,0,3.871803
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04424287,49.44328,48.61065,0.09616156,0.09616156,0,-1,0,0.09616156,46.0089,0,1.387779E-17,0,0.04424287,0.1012227,0.09616156,0,0,0.918449,3.727085,0,0.05697982,-0.05697982,5.068633,84.47704,0.1372528,0.1057777,0.0353943,0,3.771328
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01795077,49.07898,48.74195,0.7655631,0.7655631,0,-1,0,0.7655631,2.344779,0,1.110223E-16,0,0.01795077,0.8058559,0.7655631,0,0,0.9817598,3.670105,0,0.7879052,-0.7879052,4.238108,70.63499,0.1372528,0.8421195,0.01436061,0,3.688056
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05932296,48.72557,47.61434,0,0,0,-1,0,0,0,0,0,0,0.05932296,0,0,0,0,1.85721,2.8822,0.05932296,0,0.05932296,4.294386,71.57297,0.1372467,0,0.04745837,0,2.941523
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.00386,45.00386,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,1.797887,2.935591,0,1.452632,-1.452632,2.763178,46.05288,0.1372467,2.273173,0,0,2.935591
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,42.66368,42.66368,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.411922,1.482959,0,0.08240356,-0.08240356,2.676317,44.6052,0.1372467,0.08611172,0,0,1.482959
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,40.617,40.617,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.503482,1.400555,0,0.01620418,-0.01620418,2.659237,44.32052,0.1372467,0.01693337,0,0,1.400555
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.84064,38.84064,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.521486,1.384351,0,0.3872736,-0.3872736,2.251014,37.51683,0.1372467,0.4047009,0,0,1.384351
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.05655,37.05655,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.95179,0.9970777,0,0.2658983,-0.2658983,1.970733,32.84549,0.1372467,0.2778637,0,0,0.9970777
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,35.66635,35.66635,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.247233,0.7311794,0,0.3515207,-0.3515207,1.600198,26.66991,0.1372467,0.3673392,0,0,0.7311794
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,34.60053,34.60053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.637811,0.3796587,0,0,0,1.600198,26.66991,0.1372467,0,0,0,0.3796587
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,33.51926,33.51926,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.637811,0.3796587,0,0.1482407,-0.1482407,1.443938,24.06559,0.1372467,0.1549116,0,0,0.3796587
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,32.5384,32.5384,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.802523,0.2314179,0,0.06250583,-0.06250583,1.378051,22.96748,0.1372467,0.06531859,0,0,0.2314179
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.712,31.712,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.871974,0.1689121,0,0.00154599,-0.00154599,1.376422,22.94032,0.1372467,0.00161556,0,0,0.1689121
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.84699,30.84699,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.873692,0.1673661,0,0.1115832,-0.1115832,1.258803,20.98001,0.1372467,0.1166044,0,0,0.1673661
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.97425,29.97425,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.997674,0.05578297,1.38,0,1.38,2.567986,42.79968,0.1373525,0.07076906,0,1.7,0.05578297
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08670995,30.77774,29.32549,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.23919,2.220446E-16,0,0,0.08670995,0,0,1.452632,1.38,3.617673,1.297783,1.46671,0,1.46671,3.959429,65.99035,0.1374799,0.2205891,0.06936796,1.7,1.384493
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2810529,33.50035,28.71535,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,48.60941,2.220446E-16,0,0,0.2810529,0,0,1.121814,1.065723,2.150963,2.617822,1.346776,0,1.346776,5.237093,87.28471,0.1376299,0.6360049,0.2248424,1.7,2.898875
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6595641,42.42771,30.56123,0,0,0,0,0,0,0,0,0,0,0.6595641,0,0,0,0,0.8041874,3.82992,0.6595641,0,0.6595641,5.862811,97.71331,0.1375624,0,0.5276513,0,4.489484
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6743546,47.38583,34.86312,0.8615725,0.8615725,0,-1,0,0.8615725,78.27021,0,0,0,0.6743546,0.9069184,0.8615725,0,0,0.1446232,4.423528,0,0.2325638,-0.2325638,5.617667,93.62759,0.1375624,0.9477298,0.5394837,0,5.097883
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9037575,57.15298,39.24997,0.1843183,0.1843183,0,0,0,0.1843183,490.3242,0.3067107,0,0,0.9037575,0.1940193,0.1843183,0,0,0.4030274,4.190964,0.4030274,0,0.4030274,6.000012,100,0.1375212,0.2027502,0.723006,0,5.094722
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.020347,63.72924,42.57873,1.147462,1.147462,0,0,0,1.147462,88.92203,0,0,0,1.020347,1.207855,1.147462,0,0,0,4.553689,0,0.1875083,-0.1875083,5.802361,96.70582,0.1375212,1.262209,0.8162776,0,5.574036
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8289533,61.93432,44.96524,0.8765135,0.8765135,0,0,0,0.8765135,94.57393,0,0,0,0.8289533,0.9226457,0.8765135,0,0,0.2083426,4.36618,0,0.0936925,-0.0936925,5.7036,95.05981,0.1375212,0.9641649,0.6631626,0,5.195134
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6518859,60.33281,47.13549,0.2571534,0.2571534,0,0,0,0.2571534,253.5007,0.06875266,0,0,0.6518859,0.2706878,0.2571534,0,0,0.3124454,4.272488,0.3124454,0,0.3124454,6.000012,100,0.1374892,0.2828688,0.5215087,0,4.924374
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3169521,54.42762,48.2631,0.4331483,0.4331483,0,-1,0,0.4331483,73.17403,0,0,0,0.3169521,0.4559456,0.4331483,0,0,0,4.553689,0,0.1389935,-0.1389935,5.8535,97.55814,0.1374892,0.4764632,0.2535617,0,4.870641
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2831644,53.92982,48.44074,1.082977,1.082977,0,-1,0,1.082977,26.14685,0,0,0,0.2831644,1.139976,1.082977,0,0,0.1544372,4.414695,0,0.8568118,-0.8568118,4.950341,82.50552,0.1374892,1.191275,0.2265316,0,4.69786
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3235507,54.92447,48.61065,0.3093186,0.3093186,0,-1,0,0.3093186,104.6011,0,0,0,0.3235507,0.3255986,0.3093186,0,0,1.10645,3.557884,0,0.002047875,-0.002047875,4.948183,82.46954,0.1374892,0.3402505,0.2588406,0,3.881434
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1441242,50.20901,47.48305,0.8346673,0.8346673,0,-1,0,0.8346673,17.26726,0,0,0,0.1441242,0.8785971,0.8346673,0,0,1.108726,3.555836,0,0.734473,-0.734473,4.17398,69.56619,0.1374892,0.918134,0.1152993,0,3.69996
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.88028,44.88028,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.924807,2.821363,0,0.3889063,-0.3889063,3.764037,62.73382,0.1374892,0.4064071,0,0,2.821363
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,42.46288,42.46288,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.356925,2.432456,0,0.864243,-0.864243,2.853045,47.55065,0.1374892,0.903134,0,0,2.432456
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,40.44709,40.44709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317195,1.568213,0,0,0,2.853045,47.55065,0.1374892,0,0,0,1.568213
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317195,1.568213,0,0,0,2.853045,47.55065,0.1374892,0,0,0,1.568213
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.88663,36.88663,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.317195,1.568213,0,0.01112012,-0.01112012,2.841323,47.35529,0.1374892,0.01162053,0,0,1.568213
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,35.49643,35.49643,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.329551,1.557093,0,0.1329011,-0.1329011,2.701233,45.02046,0.1374892,0.1388816,0,0,1.557093
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,34.43061,34.43061,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.477218,1.424192,0,0.0774406,-0.0774406,2.619603,43.65997,0.1374892,0.08092543,0,0,1.424192
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563264,1.346752,0,0,0,2.619603,43.65997,0.1374892,0,0,0,1.346752
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563264,1.346752,0,0,0,2.619603,43.65997,0.1374892,0,0,0,1.346752
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,31.54209,31.54209,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.563264,1.346752,0,0.1753668,-0.1753668,2.434751,40.57909,0.1374892,0.1832583,0,0,1.346752
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758116,1.171385,0,0,0,2.434751,40.57909,0.1374892,0,0,0,1.171385
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.80434,29.80434,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.758116,1.171385,0,0.03188894,-0.03188894,2.401137,40.01886,0.1374892,0.03332394,0,0,1.171385
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1692757,32.00389,29.14786,0.1683971,0.1683971,0,0,0,0.1683971,100.5217,0,0,0,0.1692757,0.1772601,0.1683971,0,0,3.793548,1.139496,0,0.007984412,-0.007984412,2.39272,39.87859,0.1374892,0.1852368,0.1354205,0,1.308772
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4233726,35.83347,28.52226,0.4920759,0.4920759,0,0,0,0.4920759,86.03806,0,5.551115E-17,0,0.4233726,0.5179747,0.4920759,0,0,3.802419,1.131511,0,0.09460206,-0.09460206,2.293001,38.21661,0.1374892,0.5412835,0.3386981,0,1.554884
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8324445,45.65547,30.36814,0.1434062,0.1434062,0,0,0,0.1434062,580.4803,0,0,0,0.8324445,0.1509538,0.1434062,0,0,3.907533,1.036909,0.6814907,0,0.6814907,2.93952,48.9919,0.1374196,0.1577468,0.6659556,0,1.869354
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.075698,55.78275,34.67004,0.7502996,0.7502996,0,-1,0,0.7502996,143.3691,0,0,0,1.075698,0.789789,0.7502996,0,0,3.226042,1.650251,0.2859088,0,0.2859088,3.210757,53.5125,0.1373904,0.8253295,0.8605583,0,2.725949
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.327129,67.29347,39.08006,0.181277,0.181277,0,0,0,0.181277,732.1001,0,0,0,1.327129,0.1908179,0.181277,0,0,2.940133,1.907569,1.136311,0,1.136311,4.288756,71.47913,0.1372745,0.1994047,1.061703,0,3.234698
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.548475,78.00372,42.37792,0.4402549,0.4402549,0,0,0,0.4402549,351.7223,0,0,0,1.548475,0.4634263,0.4402549,0,0,1.803822,2.930249,1.085048,0,1.085048,5.318123,88.63522,0.1371641,0.4842804,1.23878,0,4.478724
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.556729,81.61149,44.78761,0.7326405,0.7326405,0,0,0,0.7326405,212.4819,0.06675475,0,0,1.556729,0.7712005,0.7326405,0,0,0.7187736,3.906793,0.7187736,0,0.7187736,6.000012,100,0.137091,0.8059046,1.245383,0,5.463521
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.392966,79.39471,47.0042,0.6875926,0.6875926,0,0,0,0.6875926,202.5859,0.669184,0,0,1.392966,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.137091,0.7563518,1.114372,0,5.946655
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.262562,76.94783,48.13181,0,0,0,-1,0,0,0,1.262562,0,0,1.262562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137091,0,1.01005,0,5.816251
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.022705,70.57201,48.30944,0.5232553,0.5232553,0,-1,0,0.5232553,195.4504,0.4719095,0,0,1.022705,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.137091,0.5755809,0.8181637,0,5.576394
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6274453,61.26386,48.47935,0.9067061,0.9067061,0,-1,0,0.9067061,69.20052,0,0,0,0.6274453,0.9544275,0.9067061,0,0,0,4.553689,0,0.3269821,-0.3269821,5.655343,94.25552,0.137091,0.9973767,0.5019563,0,5.181134
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3190111,53.47853,47.31313,0.5918859,0.5918859,0,-1,0,0.5918859,53.8974,0,0,0,0.3190111,0.6230378,0.5918859,0,0,0.3633135,4.226707,0,0.3040267,-0.3040267,5.33487,88.91433,0.137091,0.6510745,0.2552089,0,4.545718
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,44.70265,44.70265,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7011209,3.92268,0,1.452632,-1.452632,3.803662,63.39424,0.137091,2.407657,0,0,3.92268
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,42.31614,42.31614,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.315156,2.470048,0,0.7321318,-0.7321318,3.031928,50.53202,0.137091,0.7650777,0,0,2.470048
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,40.29263,40.29263,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.128636,1.737917,0,1.452632,-1.452632,1.500719,25.01194,0.137091,1.786261,0,0,1.737917
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,38.49309,38.49309,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.742671,0.2852852,0,0.2304216,-0.2304216,1.257834,20.96385,0.137091,0.2407906,0,0,0.2852852
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,36.709,36.709,0.1490488,0.05212037,0,-1,0,0.05212037,0,0,0.09692843,0.1118333,0,0.05486355,0.05212037,0,0,4.998695,0.05486355,0,0.05486355,-0.05486355,1.200002,20,0.137091,0.1639537,0,0,0.05486355
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,35.3188,35.3188,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137091,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.22981,34.22981,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137091,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.14854,33.14854,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137091,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.16768,32.16768,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137091,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,31.34128,31.34128,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137091,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,30.4531,30.4531,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137091,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,29.60353,29.60353,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371921,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.95477,28.95477,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.13732,0.1834413,0,1.7,1.242
