Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.360441,61.63464,33.84364,0.2741463,0.2741463,0,0,0,0.2741463,496.2464,0,0,0,1.360441,0.288575,0.2741463,0,0,1.796526,2.936815,1.071866,0,1.071866,5.312539,88.54214,0.1354335,0.3015609,1.088353,0,4.297256
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.440606,67.90096,37.14151,0.1473701,0.1473701,0,0,0,0.1473701,977.5426,0.5608193,0,0,1.440606,0.1551265,0.1473701,0,0,0.7246601,3.901495,0.7246601,0,0.7246601,6.000012,100,0.1353663,0.1621071,1.152485,0,5.342101
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.421104,70.66071,39.70565,0,0,0,0,0,0,0,1.421104,0,0,1.421104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353663,0,1.136883,0,5.974793
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.378689,72.59969,42.1385,0.5103534,0.5103534,0,0,0,0.5103534,270.144,0.8414752,0,0,1.378689,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1353663,0.5613887,1.102951,0,5.932378
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.311381,72.50591,43.55187,0.452182,0.452182,0,-1,0,0.452182,290.0117,0.8354,0,0,1.311381,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1353663,0.4974002,1.049105,0,5.86507
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9430277,63.48297,43.96893,0.546883,0.546883,0,-1,0,0.546883,172.4368,0.3673613,0,0,0.9430277,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1353663,0.6015713,0.7544221,0,5.496716
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6351464,56.94226,44.37827,0.2880857,0.2880857,0,-1,0,0.2880857,220.4714,0.3318984,0,0,0.6351464,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1353663,0.3168942,0.5081172,0,5.188836
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2804565,48.60824,43.35879,1.210272,1.210272,0,-1,0,1.210272,23.17302,0,2.220446E-16,0,0.2804565,1.27397,1.210272,0,0,0,4.553689,0,0.9935138,-0.9935138,4.952756,82.54578,0.1353663,1.331299,0.2243652,0,4.834146
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,40.68651,40.68651,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.103904,3.560175,0,1.030259,-1.030259,3.866768,64.446,0.1353663,1.076621,0,0,3.560175
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.14554,38.14554,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.248637,2.529916,0,0.3996909,-0.3996909,3.445457,57.42416,0.1353663,0.417677,0,0,2.529916
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.20698,36.20698,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.692738,2.130225,0,0.9642435,-0.9642435,2.429055,40.48417,0.1353663,1.007635,0,0,2.130225
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,34.46923,34.46923,1.265709,1.107682,0,-1,0,1.107682,0,0,0.1580263,0.2845972,0,1.165982,1.107682,0,0,3.764119,1.165982,0,1.165982,-1.165982,1.200002,20,0.1353663,1.39228,0,0,1.165982
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.73148,32.73148,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.2795,31.2795,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.15189,30.15189,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.00111,29.00111,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.99708,27.99708,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.06256,27.06256,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.08941,26.08941,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353663,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.32481,25.32481,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355014,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.62971,24.62971,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1356217,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4698038,31.83781,23.91916,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.89882,0,0,0,0.4698038,0,0,0.8595461,0.8165687,2.299654,2.484,1.286373,0,1.286373,5.038729,83.97864,0.1357666,0.9244993,0.3758431,1.7,2.953804
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.822569,40.23016,25.63374,0.4180189,0.4180189,0,0,0,0.4180189,196.778,0,0,0,0.822569,0.4400199,0.4180189,0,0,1.013282,3.641735,0.3825491,0,0.3825491,5.401647,90.02726,0.1357311,0.4598208,0.6580552,0,4.464304
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.031629,48.91274,29.56491,1.618782,1.38,0,-1,0,1.38,74.75572,2.220446E-16,0.2387823,0.4006605,1.031629,1.452632,1.38,0,0,0.6307327,3.98603,0,0.4210026,-0.4210026,4.957871,82.63101,0.1357311,1.780661,0.8253032,0,5.017659
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.236015,58.33263,33.65056,1.029081,1.029081,0,0,0,1.029081,120.1087,0,0,0,1.236015,1.083243,1.029081,0,0,1.098513,3.565027,0.1527722,0,0.1527722,5.102803,85.04655,0.135717,1.131989,0.9888119,0,4.801042
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.435491,67.48397,36.92525,0.8890455,0.8890455,0,0,0,0.8890455,161.4643,0,0,0,1.435491,0.9358374,0.8890455,0,0,0.9457411,3.702522,0.4996535,0,0.4996535,5.576816,92.94675,0.1356708,0.97795,1.148393,0,5.138013
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.218314,64.99232,39.51257,0.4893021,0.4893021,0,0,0,0.4893021,248.9902,0.2571718,0,0,1.218314,0.5150548,0.4893021,0,0,0.4460877,4.15221,0.4460877,0,0.4460877,6.000012,100,0.1356295,0.5382323,0.9746515,0,5.370524
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.394979,72.81567,41.94542,0,0,0,0,0,0,0,1.394979,0,0,1.394979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356295,0,1.115983,0,5.948668
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.205499,69.3729,43.35879,0.4738026,0.4738026,0,-1,0,0.4738026,254.4306,0.7067592,0,0,1.205499,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1356295,0.5211829,0.964399,0,5.759188
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9403313,63.21275,43.79129,1.14717,1.14717,0,-1,0,1.14717,81.96967,0,0,0,0.9403313,1.207547,1.14717,0,0,0,4.553689,0,0.267216,-0.267216,5.718342,95.3055,0.1356295,1.261887,0.752265,0,5.49402
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3831809,51.53467,44.2238,0,0,0,-1,0,0,0,0.08627424,0,0,0.3831809,0,0,0,0,0.2969067,4.286473,0.2969067,0,0.2969067,6.000012,100,0.1356021,0,0.3065447,0,4.669654
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1772249,46.47613,43.20432,0.4681834,0.4681834,0,-1,0,0.4681834,37.85372,0,0,0,0.1772249,0.4928247,0.4681834,0,0,0,4.553689,0,0.3155998,-0.3155998,5.667341,94.45549,0.1356021,0.5150018,0.1417799,0,4.730914
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,40.53205,40.53205,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3506665,4.238089,0,0.01608382,-0.01608382,5.650387,94.17293,0.1356021,0.0168076,0,0,4.238089
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.01424,38.01424,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3685374,4.222005,0,0.5688502,-0.5688502,5.050766,84.17926,0.1356021,0.5944485,0,0,4.222005
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.08341,36.08341,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.000593,3.653155,0,1.408865,-1.408865,3.565692,59.42808,0.1356021,1.472264,0,0,3.653155
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,34.34566,34.34566,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.565999,2.24429,0,0.2118948,-0.2118948,3.342335,55.70548,0.1356021,0.22143,0,0,2.24429
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,32.60791,32.60791,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.801437,2.032395,0,0.0458731,-0.0458731,3.293981,54.89957,0.1356021,0.04793739,0,0,2.032395
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.1482,31.1482,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.852407,1.986522,0,0.1565653,-0.1565653,3.128947,52.14901,0.1356021,0.1636107,0,0,1.986522
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.02059,30.02059,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.026369,1.829957,0,0.07509635,-0.07509635,3.049788,50.8297,0.1356021,0.07847569,0,0,1.829957
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.86982,28.86982,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.109809,1.754861,0,0.07989655,-0.07989655,2.96557,49.42606,0.1356021,0.08349188,0,0,1.754861
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198583,1.674964,0,0,0,2.96557,49.42606,0.1356021,0,0,0,1.674964
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.91581,26.91581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198583,1.674964,0,0,0,2.96557,49.42606,0.1356021,0,0,0,1.674964
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.93495,25.93495,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.198583,1.674964,0,0.07370991,-0.07370991,2.887873,48.13111,0.1356021,0.07702686,0,0,1.674964
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.20123,25.20123,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.280483,1.601254,0,0.02222851,-0.02222851,2.864442,47.7406,0.1356021,0.02322879,0,0,1.601254
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,24.49841,24.49841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305181,1.579026,0,0,0,2.864442,47.7406,0.1356021,0,0,0,1.579026
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4494467,31.31652,23.76469,0,0,0,0,0,0,0,0,0,0,0.4494467,0,0,0,0,3.305181,1.579026,0.4494467,0,0.4494467,3.290824,54.84696,0.1355605,0,0.3595574,0,2.028472
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8368184,40.33861,25.47927,0.2629285,0.2629285,0,0,0,0.2629285,318.2684,0,0,0,0.8368184,0.2767669,0.2629285,0,0,2.855735,1.983528,0.5600516,0,0.5600516,3.822136,63.70214,0.1355088,0.2892214,0.6694548,0,2.820346
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.169972,51.73988,29.38728,0.8015817,0.8015817,0,-1,0,0.8015817,145.9579,0,0,0,1.169972,0.8437701,0.8015817,0,0,2.295683,2.487574,0.3262017,0,0.3262017,4.131598,68.85983,0.1354787,0.8817398,0.9359775,0,3.657546
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.258377,58.60133,33.42658,0.3059453,0.3059453,0,0,0,0.3059453,411.3078,0,0,0,1.258377,0.3220477,0.3059453,0,0,1.969481,2.781156,0.9363291,0,0.9363291,5.019878,83.66446,0.1353924,0.3365398,1.006701,0,4.039533
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.333567,64.4742,36.68583,0,0,0,0,0,0,0,0.3004151,0,0,1.333567,0,0,0,0,1.033152,3.623852,1.033152,0,1.033152,6.000012,100,0.1352973,0,1.066854,0,4.957419
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.460597,71.24852,39.29631,0.0576097,0.0576097,0,0,0,0.0576097,2535.331,1.399955,0,0,1.460597,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1352973,0.06337067,1.168477,0,6.014286
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.291709,69.66212,41.72916,0.5176718,0.5176718,0,0,0,0.5176718,249.5227,0.7467911,0,0,1.291709,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1352973,0.569439,1.033367,0,5.845397
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9667946,63.11192,43.15798,0,0,0,-1,0,0,0,0.9667946,0,0,0.9667946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352973,0,0.7734357,0,5.520483
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9586137,63.42699,43.59821,0.6352937,0.6352937,0,-1,0,0.6352937,150.893,0.2898835,0,0,0.9586137,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1352973,0.6988231,0.766891,0,5.512303
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6983554,57.96445,44.05389,0.8228456,0.8228456,0,-1,0,0.8228456,84.87077,0,1.110223E-16,0,0.6983554,0.8661533,0.8228456,0,0,0,4.553689,0,0.1677979,-0.1677979,5.823138,97.0521,0.1352973,0.9051301,0.5586843,0,5.252044
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2869824,48.39871,43.0344,0.3023754,0.3023754,0,-1,0,0.3023754,94.90929,0,0,0,0.2869824,0.3182899,0.3023754,0,0,0.1864421,4.385891,0,0.03130754,-0.03130754,5.790136,96.50208,0.1352973,0.332613,0.2295859,0,4.672873
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.37758,40.37758,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2212282,4.354584,0,0.7169887,-0.7169887,5.034364,83.9059,0.1352973,0.7492532,0,0,4.354584
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.85978,37.85978,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.017882,3.637595,0,0.7515134,-0.7515134,4.242199,70.70318,0.1352973,0.7853315,0,0,3.637595
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.95211,35.95211,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.852897,2.886081,0,0.09891198,-0.09891198,4.137937,68.96548,0.1352973,0.103363,0,0,2.886081
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.21436,34.21436,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.962799,2.787169,0,0.3280978,-0.3280978,3.792092,63.2014,0.1352973,0.3428622,0,0,2.787169
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,32.47661,32.47661,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.327353,2.459072,0,0.1124971,-0.1124971,3.673509,61.22503,0.1352973,0.1175594,0,0,2.459072
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.99373,30.99373,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.452349,2.346575,0,0.1566557,-0.1566557,3.508379,58.47287,0.1352973,0.1637052,0,0,2.346575
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.86613,29.86613,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.626411,2.189919,0,0.1084691,-0.1084691,3.394043,56.56727,0.1352973,0.1133502,0,0,2.189919
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.746933,2.08145,0,0,0,3.394043,56.56727,0.1352973,0,0,0,2.08145
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.69587,27.69587,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.746933,2.08145,0,0.1148625,-0.1148625,3.272967,54.54935,0.1352973,0.1200313,0,0,2.08145
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.76134,26.76134,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.874557,1.966587,0,0.1391211,-0.1391211,3.126321,52.10524,0.1352973,0.1453815,0,0,1.966587
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.78048,25.78048,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.029136,1.827466,0,0.160079,-0.160079,2.957583,49.29295,0.1352973,0.1672826,0,0,1.827466
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.04677,25.04677,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.207002,1.667387,0,0.10994,-0.10994,2.841696,47.3615,0.1352973,0.1148873,0,0,1.667387
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.35167,24.35167,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.329158,1.557447,0,0.08165808,-0.08165808,2.755621,45.92692,0.1352973,0.08533269,0,0,1.557447
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4192542,30.64982,23.6334,1.778401,1.778401,0.425,0,0.172125,1.778401,23.57478,0,0,0,0.4192542,1.424633,1.353401,0,0,3.419889,1.475789,0,1.005379,-1.005379,1.695859,28.26425,0.1352973,1.956241,0.3354033,1.7,1.895043
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7161859,37.82995,25.30936,1.116863,1.116863,1.7,0,0.5202,1.116863,64.12477,0,0,0,0.7161859,0,0,0.5831369,0.55398,4.536976,0.4704105,1.270166,0,1.270166,2.900844,48.3473,0.1354409,1.228549,0.5729488,1.7,1.186596
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.017073,48.17826,29.19419,0.5302711,0.5302711,0,-1,0,0.5302711,191.8026,0,0,0,1.017073,0.55818,0.5302711,0,0,3.26681,1.61356,0.4588934,0,0.4588934,3.336188,55.60303,0.1353987,0.5832981,0.8136588,0,2.630633
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.231436,57.69429,33.21033,0,0,0,0,0,0,0,0,0,0,1.231436,0,0,0,0,2.807917,2.026564,1.231436,0,1.231436,4.504431,75.07369,0.1352856,0,0.9851484,0,3.257999
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.315189,63.70374,36.4464,1.416087,1.416087,1.664314,0,0.5104578,1.416087,92.8749,0,0,0,1.315189,0,0,0.2482274,0.235816,1.576481,3.134856,1.551005,0,1.551005,5.975843,99.59719,0.1353982,1.557695,1.052151,1.7,4.450045
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.428965,70.0437,39.05689,0.3587044,0.3587044,0,0,0,0.3587044,398.3684,1.025906,0,0,1.428965,0.3775836,0.3587044,0,0,0.02547597,4.530761,0.02547597,0,0.02547597,6.000012,100,0.1353959,0.3945749,1.143172,0,5.959726
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.395993,72.285,41.51291,0.7086643,0.7086643,0,0,0,0.7086643,196.9894,0.6500311,0,0,1.395993,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1353959,0.7795307,1.116795,0,5.949682
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.177624,68.12691,42.94173,0.7789852,0.7789852,0,-1,0,0.7789852,151.1741,0.3576394,0,0,1.177624,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1353959,0.8568837,0.942099,0,5.731313
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9815939,63.74717,43.3974,1.266578,1.266578,0,-1,0,1.266578,77.4997,0,0,0.01323539,0.9815939,1.33324,1.266578,0,0,0,4.553689,0,0.3516457,-0.3516457,5.629345,93.82223,0.1353959,1.393235,0.7852752,0,5.535283
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.608956,55.80701,43.85308,0.4631756,0.4631756,0,-1,0,0.4631756,131.4741,0,0,0,0.608956,0.4875533,0.4631756,0,0,0.3907174,4.202043,0.1214027,0,0.1214027,5.744518,95.74177,0.1353847,0.5094932,0.4871648,0,4.810999
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.203568,46.59461,42.8336,0,0,0,-1,0,0,0,0,0,0,0.203568,0,0,0,0,0.2693147,4.311306,0.203568,0,0.203568,5.937639,98.96046,0.135366,0,0.1628544,0,4.514874
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06574678,4.494517,0,0,0,5.937639,98.96046,0.135366,0,0,0,4.494517
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,37.68986,37.68986,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.06574678,4.494517,0,0.5307428,-0.5307428,5.378187,89.63628,0.135366,0.5546262,0,0,4.494517
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.655461,3.963774,0,0,0,5.378187,89.63628,0.135366,0,0,0,3.963774
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.655461,3.963774,0,0,0,5.378187,89.63628,0.135366,0,0,0,3.963774
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.29898,32.29898,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.655461,3.963774,0,0.1187446,-0.1187446,5.253019,87.55015,0.135366,0.1240881,0,0,3.963774
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.82382,30.82382,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7873994,3.84503,0,0.1574043,-0.1574043,5.087101,84.78484,0.135366,0.1644875,0,0,3.84503
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.69621,29.69621,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.962293,3.687625,0,0.2540974,-0.2540974,4.819259,80.32082,0.135366,0.2655318,0,0,3.687625
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,28.54543,28.54543,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.244624,3.433528,0,0.09499579,-0.09499579,4.719124,78.65191,0.135366,0.0992706,0,0,3.433528
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,27.51823,27.51823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.350174,3.338532,0,0,0,4.719124,78.65191,0.135366,0,0,0,3.338532
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.59143,26.59143,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.350174,3.338532,0,0.05561092,-0.05561092,4.660505,77.67493,0.135366,0.05811342,0,0,3.338532
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.63374,25.63374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.411964,3.282921,0,0,0,4.660505,77.67493,0.135366,0,0,0,3.282921
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.8923,24.8923,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.411964,3.282921,0,0.1315484,-0.1315484,4.521841,75.36386,0.135366,0.1374681,0,0,3.282921
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.1972,24.1972,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.558129,3.151373,0,0.09919647,-0.09919647,4.417279,73.62116,0.135366,0.1036603,0,0,3.151373
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3687332,29.59569,23.46348,1.042976,1.042976,0,0,0,1.042976,35.35395,0,2.220446E-16,0,0.3687332,1.09787,1.042976,0,0,1.668347,3.052176,0,0.7291364,-0.7291364,3.648701,60.81157,0.135366,1.147274,0.2949866,0,3.420909
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8277919,39.80508,25.15489,0.4152989,0.4152989,0,0,0,0.4152989,199.3243,0,0,0,0.8277919,0.4371568,0.4152989,0,0,2.478499,2.32304,0.3906351,0,0.3906351,4.01929,66.98804,0.1353302,0.4568288,0.6622335,0,3.150832
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9323941,46.18186,29.00111,0.3169613,0.3169613,0,-1,0,0.3169613,294.1666,0,0,0,0.9323941,0.3336435,0.3169613,0,0,2.087864,2.674611,0.5987507,0,0.5987507,4.587315,76.4551,0.1352753,0.3486574,0.7459153,0,3.607006
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.159972,55.75687,32.99408,0.3002721,0.3002721,0,0,0,0.3002721,386.307,0,0,0,1.159972,0.3160759,0.3002721,0,0,1.489113,3.213487,0.8438963,0,0.8438963,5.387906,89.79825,0.1351981,0.3302993,0.9279778,0,4.373459
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.356483,64.50145,36.23015,0.1203795,0.1203795,0,0,0,0.1203795,1126.839,0.5845505,0,0,1.356483,0.1267153,0.1203795,0,0,0.6452169,3.972994,0.6452169,0,0.6452169,6.000012,100,0.135139,0.1324174,1.085186,0,5.329476
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.400551,68.97762,38.84064,0,0,0,0,0,0,0,1.400551,0,0,1.400551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135139,0,1.12044,0,5.954239
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.419023,72.68391,41.3121,0.1958272,0.1958272,0,0,0,0.1958272,724.6298,1.212889,0,0,1.419023,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.135139,0.21541,1.135218,0,5.972712
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.219378,68.9894,42.74864,0.3772908,0.3772908,0,-1,0,0.3772908,323.1931,0.8222299,0,0,1.219378,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.135139,0.4150199,0.9755025,0,5.773067
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9650031,63.12281,43.20432,1.610655,1.38,0,-1,0,1.38,69.92776,0,0.2306547,0.3917201,0.9650031,1.452632,1.38,0,0,0,4.553689,0,0.4876284,-0.4876284,5.486007,91.43326,0.135139,1.77172,0.7720025,0,5.518692
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6821052,57.17411,43.66,0.9407156,0.9407156,0,-1,0,0.9407156,72.50919,0,1.110223E-16,0,0.6821052,0.9902269,0.9407156,0,0,0.5418094,4.066061,0,0.3081217,-0.3081217,5.161218,86.02013,0.135139,1.034787,0.5456842,0,4.748166
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3051773,48.34285,42.64052,0,0,0,-1,0,0,0,0,0,0,0.3051773,0,0,0,0,0.8841668,3.757939,0.3051773,0,0.3051773,5.450734,90.84539,0.1351112,0,0.2441419,0,4.063116
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.03003,40.03003,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.5789895,4.032598,0,1.452632,-1.452632,3.919526,65.32531,0.1351112,1.699423,0,0,4.032598
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,37.53539,37.53539,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.193025,2.579967,0,0.5731569,-0.5731569,3.315366,55.25599,0.1351112,0.598949,0,0,2.579967
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,35.64318,35.64318,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.829866,2.00681,0,0.2701959,-0.2701959,3.030554,50.50914,0.1351112,0.2823547,0,0,2.00681
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.88998,33.88998,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.130083,1.736614,0,1.38355,-1.38355,1.572164,26.20269,0.1351112,1.44581,0,0,1.736614
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.15223,32.15223,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.667361,0.3530639,0,0.2405616,-0.2405616,1.31859,21.97646,0.1351112,0.2513869,0,0,0.3530639
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.66935,30.66935,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.934652,0.1125023,0,0.06089769,-0.06089769,1.254398,20.9066,0.1351112,0.06363808,0,0,0.1125023
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.54175,29.54175,0.06825868,0.04902439,0,-1,0,0.04902439,0,0,0.01923429,0.02606016,0,0.05160462,0.04902439,0,0,5.002316,0.05160462,0,0.05160462,-0.05160462,1.200002,20,0.1351112,0.07508455,0,0,0.05160462
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,28.39097,28.39097,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351112,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.37149,27.37149,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351112,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,26.43697,26.43697,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351112,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,25.4561,25.4561,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351112,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.73783,24.73783,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1352346,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.04273,24.04273,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353273,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.412732,30.2218,23.33219,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.92329,0,0,0,0.412732,0,0,0.7603345,0.7223178,2.299654,2.484,1.13505,0,1.13505,4.895171,81.58602,0.1354595,1.033632,0.3301856,1.7,2.896732
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8428358,39.90278,24.97726,0.4159599,0.4159599,0,0,0,0.4159599,202.6243,0,0,0,0.8428358,0.4378526,0.4159599,0,0,1.164605,3.505545,0.4049833,0,0.4049833,5.279372,87.98936,0.1354225,0.4575559,0.6742687,0,4.348381
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.197273,51.66289,28.80031,0,0,0,-1,0,0,0,0.4376516,0,0,1.197273,0,0,0,0,0.7596213,3.87003,0.7596213,0,0.7596213,6.000012,100,0.1353531,0,0.9578183,0,5.067303
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.318469,59.24869,32.75465,0.4671015,0.4671015,0,0,0,0.4671015,282.2661,0.8267836,0,0,1.318469,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1353531,0.5138117,1.054776,0,5.872159
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.503185,68.14199,35.99073,0,0,0,0,0,0,0,1.503185,0,0,1.503185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353531,0,1.202548,0,6.056874
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.540757,72.65775,38.60122,0.4103543,0.4103543,0,0,0,0.4103543,375.4698,1.108805,0,0,1.540757,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1353531,0.4513898,1.232605,0,6.094446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.338346,70.10801,41.07268,0.5572411,0.5572411,0,0,0,0.5572411,240.1736,0.7517768,0,0,1.338346,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1353531,0.6129653,1.070677,0,5.892035
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.134317,66.51275,42.53239,0.56101,0.56101,0,-1,0,0.56101,202.1919,0.54378,0,0,1.134317,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1353531,0.617111,0.9074535,0,5.688006
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.979983,63.23108,42.98807,0.7298738,0.7298738,0,-1,0,0.7298738,134.2675,0.2116948,0,0,0.979983,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1353531,0.8028612,0.7839864,0,5.533672
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7196343,57.78371,43.46691,0.8342814,0.8342814,0,-1,0,0.8342814,86.25799,0,0,0,0.7196343,0.8781909,0.8342814,0,0,0,4.553689,0,0.1585566,-0.1585566,5.832879,97.21445,0.1353531,0.9177095,0.5757074,0,5.273323
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3689753,49.40511,42.46288,0.8485078,0.8485078,0,-1,0,0.8485078,43.4852,0,0,0,0.3689753,0.8931661,0.8485078,0,0,0.176174,4.395133,0,0.5241908,-0.5241908,5.280333,88.00537,0.1353531,0.9333586,0.2951802,0,4.764108
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,39.83695,39.83695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7586082,3.870941,0,0,0,5.280333,88.00537,0.1353531,0,0,0,3.870941
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,37.36548,37.36548,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7586082,3.870941,0,0.5771098,-0.5771098,4.672006,77.86661,0.1353531,0.6030797,0,0,3.870941
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,35.47326,35.47326,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.399841,3.293832,0,0.1083903,-0.1083903,4.557753,75.96239,0.1353531,0.1132679,0,0,3.293832
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.73552,33.73552,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.520275,3.185441,0,1.452632,-1.452632,3.026544,50.44231,0.1353531,1.940951,0,0,3.185441
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.99776,31.99776,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.13431,1.73281,0,0.009684065,-0.009684065,3.016336,50.27217,0.1353531,0.01011985,0,0,1.73281
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,30.53806,30.53806,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.14507,1.723126,0,0.07421814,-0.07421814,2.938104,48.9683,0.1353531,0.07755795,0,0,1.723126
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,29.41045,29.41045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.227535,1.648908,0,0,0,2.938104,48.9683,0.1353531,0,0,0,1.648908
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.25967,28.25967,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.227535,1.648908,0,0.233251,-0.233251,2.692235,44.8705,0.1353531,0.2437473,0,0,1.648908
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.24019,27.24019,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.486703,1.415657,0,0.2281362,-0.2281362,2.451759,40.86257,0.1353531,0.2384023,0,0,1.415657
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.30567,26.30567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740187,1.187521,0,0,0,2.451759,40.86257,0.1353531,0,0,0,1.187521
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.34798,25.34798,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.740187,1.187521,0,0.08671694,-0.08671694,2.360351,39.33911,0.1353531,0.09061921,0,0,1.187521
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.61426,24.61426,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.836539,1.100803,0,0.01200472,-0.01200472,2.347697,39.12821,0.1353531,0.01254493,0,0,1.100803
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.91916,23.91916,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.849878,1.088799,0,0.1835328,-0.1835328,2.154237,35.90387,0.1353531,0.1917918,0,0,1.088799
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4019989,29.87426,23.17772,0.3677245,0.3677245,0,0,0,0.3677245,109.3207,0,0,0,0.4019989,0.3870784,0.3677245,0,0,4.053803,0.905266,0.01492046,0,0.01492046,2.168391,36.13978,0.1353518,0.4044969,0.3215991,0,1.307265
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7785391,38.49752,24.83051,0,0,0,0,0,0,0,0,0,0,0.7785391,0,0,0,0,4.038883,0.9186944,0.7785391,0,0.7785391,2.906978,48.44954,0.1352808,0,0.6228313,0,1.697234
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.201136,51.52232,28.60722,0.3317478,0.3317478,0,-1,0,0.3317478,362.0629,0,0,0,1.201136,0.3492082,0.3317478,0,0,3.260344,1.61938,0.8519275,0,0.8519275,3.715188,61.91967,0.1352032,0.3649226,0.9609086,0,2.820515
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.409092,61.24572,32.5384,1.124405,1.124405,0,0,0,1.124405,125.3189,0,0,0,1.409092,1.183584,1.124405,0,0,2.408416,2.386114,0.2255078,0,0.2255078,3.929123,65.48526,0.1351827,1.236845,1.127274,0,3.795206
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.506564,67.92452,35.7513,0.4462821,0.4462821,0,0,0,0.4462821,337.581,0,0,0,1.506564,0.4697706,0.4462821,0,0,2.182908,2.589071,1.036793,0,1.036793,4.912712,81.87836,0.1350884,0.4909103,1.205251,0,4.095635
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.517254,71.65158,38.36179,0.6823419,0.6823419,0,0,0,0.6823419,222.3598,0,0,0,1.517254,0.7182547,0.6823419,0,0,1.146115,3.522185,0.7989997,0,0.7989997,5.670709,94.51163,0.1350158,0.7505761,1.213803,0,5.03944
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.440009,72.67456,40.84098,0.3071255,0.3071255,0,0,0,0.3071255,468.8667,0.7696036,0,0,1.440009,0.32329,0.3071255,0,0,0.3471156,4.241285,0.3471156,0,0.3471156,6.000012,100,0.1349843,0.3378381,1.152007,0,5.681294
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.326719,71.33476,42.29296,0,0,0,-1,0,0,0,1.326719,0,0,1.326719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349843,0,1.061375,0,5.880408
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.08385,65.525,42.77181,0.7058861,0.7058861,0,-1,0,0.7058861,153.5446,0.3408123,0,0,1.08385,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1349843,0.7764747,0.8670802,0,5.637539
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7412239,58.02079,43.25066,0.4620462,0.4620462,0,-1,0,0.4620462,160.422,0.2548595,0,0,0.7412239,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1349843,0.5082508,0.5929791,0,5.294913
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3183343,48.21297,42.2698,0.7741178,0.7741178,0,-1,0,0.7741178,41.1222,0,0,0,0.3183343,0.8148609,0.7741178,0,0,0,4.553689,0,0.4965266,-0.4965266,5.476627,91.27693,0.1349843,0.8515297,0.2546675,0,4.872023
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,39.68248,39.68248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5516962,4.057162,0,0,0,5.476627,91.27693,0.1349843,0,0,0,4.057162
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,37.21101,37.21101,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5516962,4.057162,0,0.5165765,-0.5165765,4.932107,82.20163,0.1349843,0.5398224,0,0,4.057162
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,35.34197,35.34197,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.12567,3.540586,0,0.2745543,-0.2745543,4.642702,77.37821,0.1349843,0.2869093,0,0,3.540586
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,33.62739,33.62739,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.43073,3.266032,0,0.4605396,-0.4605396,4.15725,69.28737,0.1349843,0.4812639,0,0,3.266032
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.88964,31.88964,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.942441,2.805492,0,0.20476,-0.20476,3.941415,65.69011,0.1349843,0.2139742,0,0,2.805492
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,30.41448,30.41448,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.169952,2.600732,0,0.1292202,-0.1292202,3.805205,63.41995,0.1349843,0.1350351,0,0,2.600732
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.27915,29.27915,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.31353,2.471512,0,0.08176284,-0.08176284,3.719019,61.98352,0.1349843,0.08544217,0,0,2.471512
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.12838,28.12838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404378,2.389749,0,0,0,3.719019,61.98352,0.1349843,0,0,0,2.389749
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.1089,27.1089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404378,2.389749,0,0,0,3.719019,61.98352,0.1349843,0,0,0,2.389749
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.17437,26.17437,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.404378,2.389749,0,0.125494,-0.125494,3.586737,59.77882,0.1349843,0.1311413,0,0,2.389749
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.20123,25.20123,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.543816,2.264255,0,0.06316132,-0.06316132,3.520159,58.66919,0.1349843,0.06600358,0,0,2.264255
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,24.48296,24.48296,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.613995,2.201094,0,0.1575925,-0.1575925,3.354042,55.90058,0.1349843,0.1646841,0,0,2.201094
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.78786,23.78786,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.789098,2.043501,0,0.1656722,-0.1656722,3.179408,52.99002,0.1349843,0.1731274,0,0,2.043501
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.313049,28.20989,23.04642,0.5864256,0.5864256,0,0,0,0.5864256,53.38255,0,0,0,0.313049,0.6172901,0.5864256,0,0,2.973178,1.877829,0,0.3042412,-0.3042412,2.85871,47.64506,0.1349843,0.6450682,0.2504392,0,2.190878
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6999579,36.83837,24.67605,0.30591,0.30591,0,0,0,0.30591,228.8117,0,0,0,0.6999579,0.3220105,0.30591,0,0,3.311224,1.573588,0.3779474,0,0.3779474,3.217262,53.62093,0.13495,0.336501,0.5599663,0,2.273546
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9608282,46.11074,28.41414,0.8066062,0.8066062,0,-1,0,0.8066062,119.1199,0,0,0,0.9608282,0.8490592,0.8066062,0,0,2.933276,1.91374,0.1117691,0,0.1117691,3.323295,55.38815,0.1349399,0.8872668,0.7686626,0,2.874569
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.002592,51.43896,32.32214,0.3397837,0.3397837,0,0,0,0.3397837,295.0678,0,0,0,1.002592,0.357667,0.3397837,0,0,2.821507,2.014333,0.6449251,0,0.6449251,3.935125,65.58529,0.1348814,0.373762,0.8020737,0,3.016925
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9741488,54.46292,35.51188,0.2793045,0.2793045,0,0,0,0.2793045,348.7766,0,0,0,0.9741488,0.2940047,0.2793045,0,0,2.176582,2.594765,0.680144,0,0.680144,4.580366,76.33929,0.1348198,0.3072349,0.779319,0,3.568914
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.123085,60.98478,38.14554,0,0,0,0,0,0,0,0,0,0,1.123085,0,0,0,0,1.496438,3.206895,1.123085,0,1.123085,5.645818,94.09679,0.1347182,0,0.898468,0,4.32998
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.14166,64.42069,40.64017,0.6286117,0.6286117,0,0,0,0.6286117,181.6161,0.1066108,0,0,1.14166,0.6616966,0.6286117,0,0,0.373353,4.217671,0.373353,0,0.373353,6.000012,100,0.1346845,0.6914729,0.9133282,0,5.359332
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8560009,59.3078,42.09988,0.4250311,0.4250311,0,-1,0,0.4250311,201.3972,0.4085997,0,0,0.8560009,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1346845,0.4675342,0.6848007,0,5.40969
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6288259,54.85987,42.59418,1.28242,1.28242,0,-1,0,1.28242,49.0343,0,0,0.03066243,0.6288259,1.349916,1.28242,0,0,0,4.553689,0,0.7210903,-0.7210903,5.239916,87.33176,0.1346845,1.410662,0.5030607,0,5.182515
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3982472,50.62609,43.07302,0.9738479,0.9738479,0,-1,0,0.9738479,40.8942,0,2.220446E-16,0,0.3982472,1.025103,0.9738479,0,0,0.8012115,3.832599,0,0.6268558,-0.6268558,4.579152,76.31905,0.1346845,1.071233,0.3185978,0,4.230846
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2860858,47.42941,42.11533,0,0,0,-1,0,0,0,0,0,0,0.2860858,0,0,0,0,1.497718,3.205743,0.2860858,0,0.2860858,4.850557,80.84245,0.1346586,0,0.2288686,0,3.491829
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,39.51257,39.51257,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.211632,3.46322,0,0.3072986,-0.3072986,4.526636,75.44378,0.1346586,0.321127,0,0,3.46322
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.05655,37.05655,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.553075,3.155921,0,0.25699,-0.25699,4.255744,70.92893,0.1346586,0.2685545,0,0,3.155921
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.21067,35.21067,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.838619,2.898932,0,0.8654467,-0.8654467,3.343484,55.72461,0.1346586,0.9043918,0,0,2.898932
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,33.49609,33.49609,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.800227,2.033485,0,0.2731873,-0.2731873,3.055519,50.92521,0.1346586,0.2854808,0,0,2.033485
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.75834,31.75834,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.103768,1.760297,0,0.03323983,-0.03323983,3.020481,50.34125,0.1346586,0.03473562,0,0,1.760297
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.28318,30.28318,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.140702,1.727058,0,0.08117683,-0.08117683,2.934913,48.91512,0.1346586,0.08482979,0,0,1.727058
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.14786,29.14786,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.230898,1.645881,0,0.2582952,-0.2582952,2.662646,44.37735,0.1346586,0.2699185,0,0,1.645881
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.97391,27.97391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.517893,1.387586,0,0,0,2.662646,44.37735,0.1346586,0,0,0,1.387586
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.95443,26.95443,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.517893,1.387586,0,0.2389656,-0.2389656,2.410754,40.17916,0.1346586,0.249719,0,0,1.387586
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.01991,26.01991,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.78341,1.14862,0,0.1097129,-0.1097129,2.295107,38.2517,0.1346586,0.11465,0,0,1.14862
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.06993,25.06993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905313,1.038907,0,0,0,2.295107,38.2517,0.1346586,0,0,0,1.038907
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.35167,24.35167,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.905313,1.038907,0,0.3373863,-0.3373863,1.93947,32.32444,0.1346586,0.3525686,0,0,1.038907
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.65657,23.65657,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.280187,0.7015208,0,0.3366453,-0.3366453,1.584615,26.4102,0.1346586,0.3517943,0,0,0.7015208
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3799109,29.21907,22.91513,0,0,0,0,0,0,0,0,0,0,0.3799109,0,0,0,0,4.654237,0.3648756,0.3799109,0,0.3799109,1.94503,32.4171,0.1346243,0,0.3039287,0,0.7447864
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.802336,38.61674,24.52158,1.120297,1.120297,1.7,0,0.5202,1.120297,71.61813,0,0,0,0.802336,0,0,0.5797025,0.5507174,4.274326,0.7067954,1.353053,0,1.353053,3.228649,53.81071,0.1347614,1.232327,0.6418688,1.7,1.509131
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.087041,48.57943,28.2365,0.2945975,0.2945975,0,-1,0,0.2945975,368.9919,0,0,0,1.087041,0.3101026,0.2945975,0,0,2.921273,1.924543,0.7769383,0,0.7769383,3.965718,66.09516,0.1346913,0.3240572,0.8696327,0,3.011584
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.20503,55.77969,32.12906,0.2203014,0.2203014,0,0,0,0.2203014,546.9918,0,0,0,1.20503,0.2318962,0.2203014,0,0,2.144335,2.623788,0.9731341,0,0.9731341,4.888914,81.48174,0.1346036,0.2423315,0.9640242,0,3.828818
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.483485,66.69946,35.29563,0.4616926,0.4616926,0,0,0,0.4616926,321.3145,0,0,0,1.483485,0.4859922,0.4616926,0,0,1.1712,3.499609,0.9974931,0,0.9974931,5.835219,97.25346,0.1345138,0.5078619,1.186788,0,4.983094
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.455825,69.3372,37.92928,0.9774226,0.9774226,0,0,0,0.9774226,148.9453,0.2532518,0,0,1.455825,1.028866,0.9774226,0,0,0.1737072,4.397352,0.1737072,0,0.1737072,6.000012,100,0.1344982,1.075165,1.16466,0,5.853178
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.176509,65.06521,40.44709,0,0,0,0,0,0,0,1.176509,0,0,1.176509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344982,0,0.9412071,0,5.730198
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.073787,64.26438,41.92225,1.026548,1.026548,0,-1,0,1.026548,104.6018,0,0,0,1.073787,1.080577,1.026548,0,0,0,4.553689,0,0.006789107,-0.006789107,5.992856,99.88073,0.1344982,1.129202,0.8590299,0,5.627476
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.073758,64.83221,42.40109,0.4174533,0.4174533,0,-1,0,0.4174533,257.2162,0.6267895,0,0,1.073758,0.4394245,0.4174533,0,0,0.007543453,4.5469,0.007543453,0,0.007543453,6.000012,100,0.1344975,0.4591986,0.859006,0,5.620657
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5844547,54.27417,42.91856,0.5803789,0.5803789,0,-1,0,0.5803789,100.7022,0,0,0,0.5844547,0.6109252,0.5803789,0,0,0,4.553689,0,0.02647056,-0.02647056,5.97211,99.53496,0.1344975,0.6384169,0.4675637,0,5.138144
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2053802,45.74237,41.96859,0.7659498,0.7659498,0,-1,0,0.7659498,26.81379,0,0,0,0.2053802,0.806263,0.7659498,0,0,0.02941173,4.527218,0,0.6008828,-0.6008828,5.338724,88.97855,0.1344975,0.8425448,0.1643041,0,4.732598
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,39.38127,39.38127,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6970593,3.926336,0,0.7596759,-0.7596759,4.537955,75.63243,0.1344975,0.7938613,0,0,3.926336
