Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.92525,36.92525,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.541144,3.16666,0,0.02549732,-0.02549732,4.511078,75.18449,0.1344975,0.0266447,0,0,3.16666
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,35.10254,35.10254,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.569474,3.141162,0,1.056691,-1.056691,3.397228,56.62035,0.1344975,1.104242,0,0,3.141162
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,33.3648,33.3648,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.743575,2.084471,0,0.7473288,-0.7473288,2.609474,43.49115,0.1344975,0.7809585,0,0,2.084471
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,31.65022,31.65022,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.573941,1.337142,0,0.08677807,-0.08677807,2.518002,41.96662,0.1344975,0.09068308,0,0,1.337142
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,30.15189,30.15189,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.670361,1.250364,0,0.2291543,-0.2291543,2.276452,37.9408,0.1344975,0.2394662,0,0,1.250364
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,29.03973,29.03973,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.924977,1.02121,0,0.1995909,-0.1995909,2.066065,34.43435,0.1344975,0.2085724,0,0,1.02121
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.86578,27.86578,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.146744,0.8216192,0,0.1810957,-0.1810957,1.875173,31.25283,0.1344975,0.189245,0,0,0.8216192
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.8463,26.8463,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.347961,0.6405235,0,0.09019969,-0.09019969,1.780095,29.66818,0.1344975,0.09425868,0,0,0.6405235
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.91178,25.91178,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.448184,0.5503238,0,0.1538238,-0.1538238,1.61795,26.96578,0.1344975,0.1607458,0,0,0.5503238
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.96181,24.96181,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.619099,0.3965001,0,0.153139,-0.153139,1.456527,24.27541,0.1344975,0.1600303,0,0,0.3965001
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.24354,24.24354,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.789253,0.243361,0,0.07589794,-0.07589794,1.376524,22.94202,0.1344975,0.07931335,0,0,0.243361
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.54844,23.54844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.873584,0.1674631,0,0,0,1.376524,22.94202,0.1344975,0,0,0,0.1674631
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4124194,29.66871,22.807,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.77013,0,0,0,0.4124194,0,0,1.100293,1.045278,4.873584,0.1674631,1.457698,0,1.457698,2.759417,45.9902,0.1346249,0.6596779,0.3299355,1.7,0.5798824
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8721173,39.82706,24.39028,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,116.2752,0,0,0,0.8721173,0,0,0.9499542,0.9024565,3.415887,1.479391,1.774574,0,1.774574,4.442926,74.04861,0.1347235,0.8250504,0.6976938,1.7,2.351508
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.128064,49.29955,28.08976,0.4061845,0.4061845,0,-1,0,0.4061845,277.722,0,0,0,1.128064,0.4275627,0.4061845,0,0,1.641313,3.076507,0.7005011,0,0.7005011,5.10748,85.12449,0.1346606,0.446803,0.902451,0,4.204571
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.425024,60.8885,31.92826,0.02472036,0.02472036,0,0,0,0.02472036,5764.577,0.458191,0,0,1.425024,0.02602143,0.02472036,0,0,0.9408118,3.706958,0.9408118,0,0.9408118,6.000012,100,0.1345762,0.0271924,1.140019,0,5.131982
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.415499,64.60148,35.07938,0.6799322,0.6799322,0,0,0,0.6799322,208.1824,0.6997809,0,0,1.415499,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1345762,0.7479254,1.132399,0,5.969188
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.410639,67.83352,37.72848,0,0,0,0,0,0,0,1.410639,0,0,1.410639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345762,0,1.128511,0,5.964328
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.41719,71.25901,40.25401,0.387749,0.387749,0,0,0,0.387749,365.4915,1.009033,0,0,1.41719,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1345762,0.426524,1.133752,0,5.970879
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.227614,67.95013,41.72916,0.2054659,0.2054659,0,-1,0,0.2054659,597.4784,1.011334,0,0,1.227614,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1345762,0.2260125,0.9820913,0,5.781303
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.006814,63.01204,42.24663,0,0,0,-1,0,0,0,1.006814,0,0,1.006814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345762,0,0.8054515,0,5.560503
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6852474,56.23945,42.74864,1.263122,1.263122,0,-1,0,1.263122,54.2503,0,2.220446E-16,0.009434068,0.6852474,1.329602,1.263122,0,0,0,4.553689,0,0.6443546,-0.6443546,5.320803,88.67987,0.1345762,1.389434,0.5481979,0,5.238936
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3295932,47.9573,41.81412,0.565923,0.565923,0,-1,0,0.565923,58.23994,0,1.110223E-16,0,0.3295932,0.5957085,0.565923,0,0,0.7159495,3.909334,0,0.2661152,-0.2661152,5.040293,84.00471,0.1345762,0.6225153,0.2636746,0,4.238928
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,39.24997,39.24997,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.011633,3.643219,0,0.2225651,-0.2225651,4.805688,80.09464,0.1345762,0.2325806,0,0,3.643219
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.81712,36.81712,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.258928,3.420654,0,0.6893873,-0.6893873,4.07901,67.98337,0.1345762,0.7204097,0,0,3.420654
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.99442,34.99442,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.024914,2.731267,0,0.7078243,-0.7078243,3.332898,55.54819,0.1345762,0.7396764,0,0,2.731267
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.27984,33.27984,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.811385,2.023443,0,0.6040682,-0.6040682,2.696154,44.93581,0.1345762,0.6312512,0,0,2.023443
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,31.54209,31.54209,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.482572,1.419374,0,0.1212471,-0.1212471,2.568349,42.80573,0.1345762,0.1267032,0,0,1.419374
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,30.06693,30.06693,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.617291,1.298127,0,0.3016533,-0.3016533,2.250378,37.50623,0.1345762,0.3152277,0,0,1.298127
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.9316,28.9316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.952461,0.9964738,0,0,0,2.250378,37.50623,0.1345762,0,0,0,0.9964738
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.952461,0.9964738,0,0,0,2.250378,37.50623,0.1345762,0,0,0,0.9964738
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.76134,26.76134,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.952461,0.9964738,0,0.2995183,-0.2995183,1.934658,32.24424,0.1345762,0.3129966,0,0,0.9964738
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.82682,25.82682,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.285259,0.6969556,0,0.1744653,-0.1744653,1.750756,29.1792,0.1345762,0.1823163,0,0,0.6969556
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.86913,24.86913,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.47911,0.5224903,0,0.1432193,-0.1432193,1.599789,26.6631,0.1345762,0.1496641,0,0,0.5224903
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,24.13541,24.13541,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.638242,0.379271,0,0.1762998,-0.1762998,1.413953,23.56583,0.1345762,0.1842333,0,0,0.379271
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,23.46348,23.46348,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.834131,0.2029712,0,0.04669819,-0.04669819,1.364729,22.74543,0.1345762,0.04879961,0,0,0.2029712
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4033209,29.42255,22.72204,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,137.5643,0,0,0,0.4033209,0,0,1.406813,1.336472,4.886018,0.156273,1.739793,0,1.739793,3.015241,50.25392,0.1346778,0.3225059,0.3226568,1.7,0.559594
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8199901,38.71984,24.30533,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1059.843,0,0,0,0.8199901,0,0,1.452632,1.38,3.146224,1.722087,2.19999,0,2.19999,5.102335,85.03875,0.1347036,0.08510596,0.6559921,1.7,2.542077
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.156601,49.77195,27.95846,0.8383127,0.8383127,0,-1,0,0.8383127,137.9677,0,0,0,1.156601,0.8824344,0.8383127,0,0,0.9462344,3.702078,0.2741665,0,0.2741665,5.362432,89.3737,0.1346791,0.9221439,0.9252807,0,4.858679
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.38682,59.7152,31.75834,0.4287269,0.4287269,0,0,0,0.4287269,323.4739,0.2634605,0,0,1.38682,0.4512915,0.4287269,0,0,0.6720679,3.948828,0.6720679,0,0.6720679,6.000012,100,0.1346189,0.4715996,1.109456,0,5.335648
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.537726,67.66355,34.88629,0.5424446,0.5424446,0,0,0,0.5424446,283.4808,0.9667318,0,0,1.537726,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1346189,0.596689,1.230181,0,6.091415
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.508519,70.31095,37.53539,0.06538187,0.06538187,0,0,0,0.06538187,2307.244,1.439696,0,0,1.508519,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1346189,0.07192005,1.206815,0,6.062208
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.453115,72.0227,40.0532,0.2259596,0.2259596,0,0,0,0.2259596,643.0861,1.215263,0,0,1.453115,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1346189,0.2485556,1.162492,0,6.006804
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.34082,70.78412,41.55153,0.3417447,0.3417447,0,-1,0,0.3417447,392.3455,0.9810888,0,0,1.34082,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1346189,0.3759192,1.072656,0,5.894509
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.009496,62.85083,42.05354,1.150672,1.150672,0,-1,0,1.150672,87.73106,0,0,0,1.009496,1.211233,1.150672,0,0,0,4.553689,0,0.201737,-0.201737,5.787363,96.45585,0.1346189,1.265739,0.8075972,0,5.563185
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6862882,56.07505,42.57873,0.4061097,0.4061097,0,-1,0,0.4061097,168.9909,0.03465219,0,0,0.6862882,0.4274839,0.4061097,0,0,0.2241522,4.351952,0.2241522,0,0.2241522,6.000012,100,0.1345989,0.4467206,0.5490306,0,5.03824
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3301125,47.80651,41.65965,0.4077076,0.4077076,0,-1,0,0.4077076,80.96796,0,0,0,0.3301125,0.4291659,0.4077076,0,0,0,4.553689,0,0.0990534,-0.0990534,5.8956,98.25981,0.1345989,0.4484784,0.26409,0,4.883801
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,39.10323,39.10323,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1100593,4.454636,0,0.06041527,-0.06041527,5.831917,97.19843,0.1345989,0.06313396,0,0,4.454636
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,36.68583,36.68583,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1771874,4.39422,0,0.4968626,-0.4968626,5.308178,88.46946,0.1345989,0.5192214,0,0,4.39422
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.86312,34.86312,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7292569,3.897358,0,0.6215263,-0.6215263,4.653032,77.55038,0.1345989,0.649495,0,0,3.897358
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,33.14854,33.14854,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.419842,3.275831,0,0.06108707,-0.06108707,4.58864,76.47719,0.1345989,0.06383599,0,0,3.275831
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,31.43396,31.43396,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.487716,3.214744,0,0.2655816,-0.2655816,4.308693,71.8114,0.1345989,0.2775328,0,0,3.214744
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.93563,29.93563,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.782807,2.949163,0,0.1970204,-0.1970204,4.101015,68.35011,0.1345989,0.2058863,0,0,2.949163
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.82347,28.82347,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.001719,2.752142,0,0.2715681,-0.2715681,3.814757,63.57916,0.1345989,0.2837887,0,0,2.752142
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.69587,27.69587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303461,2.480574,0,0,0,3.814757,63.57916,0.1345989,0,0,0,2.480574
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.69956,26.69956,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.303461,2.480574,0,0.1928772,-0.1928772,3.611447,60.19066,0.1345989,0.2015567,0,0,2.480574
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.76504,25.76504,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.517769,2.287697,0,0.01893631,-0.01893631,3.591486,59.85798,0.1345989,0.01978845,0,0,2.287697
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.80734,24.80734,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.538809,2.268761,0,0.02526501,-0.02526501,3.564854,59.41412,0.1345989,0.02640193,0,0,2.268761
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.0659,24.0659,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.566881,2.243496,0,0.06272619,-0.06272619,3.498735,58.31214,0.1345989,0.06554887,0,0,2.243496
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,23.3708,23.3708,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.636577,2.180769,0,0.1131518,-0.1131518,3.379463,56.32427,0.1345989,0.1182437,0,0,2.180769
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4274106,29.75174,22.63708,0.9971899,0.9971899,0,0,0,0.9971899,42.86151,0,1.110223E-16,0,0.4274106,1.049674,0.9971899,0,0,2.762301,2.067618,0,0.6222629,-0.6222629,2.72354,45.39224,0.1345989,1.096909,0.3419285,0,2.495028
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7049859,36.44012,24.22037,0.5155708,0.5155708,0,0,0,0.5155708,136.7389,0,0,0,0.7049859,0.5427061,0.5155708,0,0,3.453705,1.445355,0.1622799,0,0.1622799,2.877492,47.95811,0.1345844,0.5671279,0.5639887,0,2.150341
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.157183,49.65865,27.85033,0,0,0,-1,0,0,0,0,0,0,1.157183,0,0,0,0,3.291425,1.591407,1.157183,0,1.157183,3.975292,66.25474,0.1344811,0,0.9257463,0,2.74859
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.356303,58.76878,31.60388,1.082012,1.082012,0,0,0,1.082012,125.3501,0,0,0,1.356303,1.13896,1.082012,0,0,2.134242,2.632871,0.2173432,0,0.2173432,4.181482,69.69123,0.1344617,1.190213,1.085042,0,3.989174
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.315127,61.58856,34.73182,0,0,0,0,0,0,0,0,0,0,1.315127,0,0,0,0,1.916899,2.82848,1.315127,0,1.315127,5.429121,90.48518,0.1343445,0,1.052102,0,4.143607
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.305542,64.6117,37.38093,0.8520594,0.8520594,0,0,0,0.8520594,153.222,0,0,0,1.305542,0.8969046,0.8520594,0,0,0.6017717,4.012094,0.4086375,0,0.4086375,5.816789,96.94629,0.1343081,0.9372653,1.044434,0,5.317636
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9628881,59.25625,39.90646,0,0,0,0,0,0,0,0.7697539,0,0,0.9628881,0,0,0,0,0.1931342,4.379868,0.1931342,0,0.1931342,6.000012,100,0.1342909,0,0.7703105,0,5.342756
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.043883,62.92105,41.40478,0.9119054,0.9119054,0,-1,0,0.9119054,114.4727,0.08398275,0,0,1.043883,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1342909,1.003096,0.8351066,0,5.597572
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7908205,57.63989,41.92225,0.07680827,0.07680827,0,-1,0,0.07680827,1029.603,0.7099697,0,0,0.7908205,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1342909,0.08448909,0.6326564,0,5.34451
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6492772,55.15236,42.46288,0,0,0,-1,0,0,0,0.6492772,0,0,0.6492772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342909,0,0.5194218,0,5.202966
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.257562,46.27723,41.52836,0,0,0,-1,0,0,0,0.257562,0,0,0.257562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342909,0,0.2060496,0,4.811251
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.98738,38.98738,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1342909,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,36.5777,36.5777,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1342909,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.77816,34.77816,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1342909,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.06358,33.06358,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1342909,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,31.34128,31.34128,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1342909,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.84296,29.84296,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1342909,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.71535,28.71535,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1342909,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,27.56457,27.56457,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1342909,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.59143,26.59143,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1342909,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.65691,25.65691,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1342909,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.69921,24.69921,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1342909,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.95778,23.95778,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1342909,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,23.28585,23.28585,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1342909,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1989679,25.77954,22.54441,0.4266691,0.4266691,0,0,0,0.4266691,46.63285,0,0,0,0.1989679,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2501574,-0.2501574,1.582108,26.36842,0.1342909,0.469336,0.1591744,0,0.8116228
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4311929,31.335,24.08907,0,0,0,0,0,0,0,0,0,0,0.4311929,0,0,0,0,4.656879,0.3624974,0.4311929,0,0.4311929,1.991174,33.18616,0.1342525,0,0.3449543,0,0.7936903
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7162588,40.42099,27.69587,0.4900256,0.4900256,0,-1,0,0.4900256,146.1676,0,0,0,0.7162588,0.5158164,0.4900256,0,0,4.225687,0.7505711,0.2004424,0,0.2004424,2.18133,36.35543,0.1342347,0.5390282,0.573007,0,1.46683
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7481033,45.12595,31.43396,0.5977687,0.5977687,0,0,0,0.5977687,125.1493,0,0,0,0.7481033,0.6292303,0.5977687,0,0,4.025244,0.9309692,0.1188731,0,0.1188731,2.294103,38.23497,0.1342241,0.6575456,0.5984827,0,1.679072
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9390234,52.57879,34.53874,0.9118612,0.9118612,0,0,0,0.9118612,102.9788,0,0,0,0.9390234,0.9598538,0.9118612,0,0,3.906371,1.037955,0,0.0208305,-0.0208305,2.272146,37.86902,0.1342241,1.003047,0.7512187,0,1.976978
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9778649,56.46948,37.18784,1.151492,1.151492,1.7,0,0.5202,1.151492,84.92158,0,0,0,0.9778649,0,0,0.5485083,0.5210829,3.929516,1.017124,1.498948,0,1.498948,3.694172,61.56942,0.1343469,1.266641,0.7822919,1.7,1.994989
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.090018,62.06181,39.72882,1.08905,1.08905,1.7,0,0.5202,1.08905,100.0889,0,0,0,1.090018,0,0,0.6109504,0.5804029,2.430568,2.366178,1.670421,0,1.670421,5.278872,87.98103,0.1344542,1.197955,0.8720141,1.7,3.456195
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7687889,56.3509,41.20398,1.091077,1.091077,0,-1,0,1.091077,70.46145,0,0,0,0.7687889,1.148503,1.091077,0,0,0.7601478,3.869556,0,0.3797136,-0.3797136,4.878619,81.31016,0.1344542,1.200185,0.6150312,0,4.638345
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4541881,50.35082,41.75233,0,0,0,-1,0,0,0,0,0,0,0.4541881,0,0,0,0,1.182052,3.489842,0.4541881,0,0.4541881,5.3095,88.49149,0.1344138,0,0.3633505,0,3.944031
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2398607,46.72831,42.29296,0.6807163,0.6807163,0,-1,0,0.6807163,35.23652,0,0,0,0.2398607,0.7165435,0.6807163,0,0,0.7278637,3.898612,0,0.4766828,-0.4766828,4.807032,80.11704,0.1344138,0.748788,0.1918886,0,4.138473
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2005517,45.0504,41.38161,0.7798575,0.7798575,0,-1,0,0.7798575,25.71646,0,0,0,0.2005517,0.8209026,0.7798575,0,0,1.257511,3.421929,0,0.620351,-0.620351,4.153125,69.21861,0.1344138,0.8578433,0.1604414,0,3.622481
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.86381,38.86381,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.94679,2.801578,0,0.9576953,-0.9576953,3.143625,52.39365,0.1344138,1.000792,0,0,2.801578
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,36.4464,36.4464,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.010896,1.843883,0,0.8031072,-0.8031072,2.297076,38.28452,0.1344138,0.839247,0,0,1.843883
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,34.64687,34.64687,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.903237,1.040775,0,0.8955008,-0.8955008,1.353135,22.55221,0.1344138,0.9357983,0,0,1.040775
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.95546,32.95546,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.898238,0.1452747,0,0.1004617,-0.1004617,1.247239,20.78728,0.1344138,0.1049825,0,0,0.1452747
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009862,0.04481302,0,0,0,1.247239,20.78728,0.1344138,0,0,0,0.04481302
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.73483,29.73483,0.2709369,0.04257237,0,-1,0,0.04257237,0,0,0.2283645,0.2554582,0,0.04481302,0.04257237,0,0,5.009862,0.04481302,0,0.04481302,-0.04481302,1.200002,20,0.1344138,0.2980306,0,0,0.04481302
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,28.60722,28.60722,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344138,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,27.45645,27.45645,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344138,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,26.46013,26.46013,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344138,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,25.54106,25.54106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344138,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.59109,24.59109,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344138,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.84965,23.84965,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345018,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,23.17772,23.17772,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1345973,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3381279,27.99072,22.42083,0.533084,0.533084,1.7,0,0.5202,0.533084,63.42863,0,0,0,0.3381279,0,0,1.166916,1.10857,2.299654,2.484,1.446698,0,1.446698,5.190826,86.5136,0.1347238,0.5863923,0.2705023,1.7,2.822128
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8263189,38.46018,23.95778,0.6418788,0.6418788,0,0,0,0.6418788,128.7344,0,0,0,0.8263189,0.6756619,0.6418788,0,0,0.8529563,3.786028,0.1506569,0,0.1506569,5.333752,88.89569,0.1347105,0.7060667,0.6610551,0,4.612347
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.171781,49.61914,27.5414,0.6239269,0.6239269,0,-1,0,0.6239269,187.8074,0,0,0,1.171781,0.6567651,0.6239269,0,0,0.7022994,3.921619,0.515016,0,0.515016,5.82234,97.0388,0.1346648,0.6863195,0.9374249,0,5.0934
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.371999,58.72793,31.25632,0.3530037,0.3530037,0,0,0,0.3530037,388.6642,0.8131331,0,0,1.371999,0.3715829,0.3530037,0,0,0.1872834,4.385134,0.1872834,0,0.1872834,6.000012,100,0.1346482,0.3883041,1.097599,0,5.757133
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.464323,64.93483,34.32249,0.8559766,0.8559766,0,0,0,0.8559766,171.0705,0.5632955,0,0,1.464323,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1346482,0.9415742,1.171459,0,6.018013
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.415572,67.0027,36.97159,0,0,0,0,0,0,0,1.415572,0,0,1.415572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346482,0,1.132457,0,5.969261
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.226359,65.2262,39.53574,0,0,0,0,0,0,0,1.226359,0,0,1.226359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346482,0,0.9810874,0,5.780048
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.202796,66.45094,41.03406,0,0,0,-1,0,0,0,1.202796,0,0,1.202796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346482,0,0.9622369,0,5.756485
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.05515,63.39552,41.5747,0.9595193,0.9595193,0,-1,0,0.9595193,109.9666,0.04513,0,0,1.05515,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1346482,1.055471,0.8441203,0,5.608839
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5339601,52.38341,42.1385,0.01310998,0.01310998,0,-1,0,0.01310998,4072.929,0.5201601,0,0,0.5339601,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1346482,0.01442098,0.4271681,0,5.087649
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1844704,44.61557,41.25032,0.5433654,0.5433654,0,-1,0,0.5433654,33.94959,0,0,0,0.1844704,0.5719636,0.5433654,0,0,0,4.553689,0,0.3874933,-0.3874933,5.591558,93.19245,0.1346482,0.597702,0.1475763,0,4.738159
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,38.73251,38.73251,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4305481,4.166196,0,0.7825358,-0.7825358,4.766693,79.44473,0.1346482,0.8177499,0,0,4.166196
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,36.33828,36.33828,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.300032,3.38366,0,0.4209268,-0.4209268,4.322997,72.04981,0.1346482,0.4398685,0,0,3.38366
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,34.53874,34.53874,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.767729,2.962733,0,0.05242179,-0.05242179,4.26774,71.12885,0.1346482,0.05478077,0,0,2.962733
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.83961,32.83961,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.825975,2.910311,0,0.5642927,-0.5642927,3.672923,61.21526,0.1346482,0.5896859,0,0,2.910311
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,31.10186,31.10186,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.452967,2.346019,0,0.1648901,-0.1648901,3.499114,58.31845,0.1346482,0.1723101,0,0,2.346019
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,29.60353,29.60353,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.636178,2.181129,0,0.04979798,-0.04979798,3.446622,57.44358,0.1346482,0.05203889,0,0,2.181129
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,28.47593,28.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691509,2.13133,0,0,0,3.446622,57.44358,0.1346482,0,0,0,2.13133
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.32515,27.32515,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.691509,2.13133,0,0.09704084,-0.09704084,3.344332,55.73875,0.1346482,0.1014077,0,0,2.13133
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,26.35201,26.35201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.799333,2.03429,0,0,0,3.344332,55.73875,0.1346482,0,0,0,2.03429
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,25.43293,25.43293,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.799333,2.03429,0,0.3227308,-0.3227308,3.004144,50.06896,0.1346482,0.3372537,0,0,2.03429
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,24.48296,24.48296,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.157922,1.711559,0,0.2785563,-0.2785563,2.71052,45.17524,0.1346482,0.2910913,0,0,1.711559
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.76469,23.76469,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.467429,1.433003,0,0.1631171,-0.1631171,2.538579,42.30957,0.1346482,0.1704574,0,0,1.433003
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,23.06959,23.06959,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.64867,1.269886,0,0.2324621,-0.2324621,2.293543,38.22564,0.1346482,0.2429229,0,0,1.269886
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.331174,27.77659,22.32815,0.5181646,0.5181646,0,0,0,0.5181646,63.9129,0,0,0,0.331174,0.5454364,0.5181646,0,0,3.906962,1.037423,0,0.2142624,-0.2142624,2.06769,34.46144,0.1346482,0.569981,0.2649392,0,1.368597
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6996762,35.94024,23.84965,0.2981616,0.2981616,0,0,0,0.2981616,234.6634,0,0,0,0.6996762,0.3138543,0.2981616,0,0,4.145031,0.823161,0.3858219,0,0.3858219,2.433713,40.5618,0.134614,0.3279778,0.559741,0,1.522837
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.029688,46.39408,27.39466,0.8963377,0.8963377,0,-1,0,0.8963377,114.8773,0,0,0,1.029688,0.9435133,0.8963377,0,0,3.759209,1.170401,0.086175,0,0.086175,2.515466,41.92435,0.1346063,0.9859715,0.8237507,0,2.200089
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.293025,56.60592,31.08641,0.2546509,0.2546509,0,0,0,0.2546509,507.7636,0,0,0,1.293025,0.2680536,0.2546509,0,0,3.673034,1.247958,1.024971,0,1.024971,3.487839,58.13053,0.1345156,0.280116,1.03442,0,2.540983
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.447722,64.2388,34.12168,0.3548998,0.3548998,0,0,0,0.3548998,407.9242,0,0,0,1.447722,0.3735787,0.3548998,0,0,2.648063,2.170432,1.074143,0,1.074143,4.506861,75.1142,0.1344206,0.3903897,1.158178,0,3.618154
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.418463,66.83491,36.77851,0.86466,0.86466,0,0,0,0.86466,164.0486,0,0,0,1.418463,0.9101683,0.86466,0,0,1.57392,3.137161,0.5082943,0,0.5082943,4.989071,83.15102,0.1343757,0.9511259,1.13477,0,4.555624
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.266169,65.98744,39.31948,0.5912328,0.5912328,0,0,0,0.5912328,214.1574,0,0,0,1.266169,0.6223503,0.5912328,0,0,1.065625,3.594626,0.6438186,0,0.6438186,5.599851,93.33067,0.1343189,0.6503561,1.012935,0,4.860795
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.167482,65.3131,40.84098,0.8316334,0.8316334,0,-1,0,0.8316334,140.3842,0,0,0,1.167482,0.8754036,0.8316334,0,0,0.4218068,4.174063,0.2920786,0,0.2920786,5.876941,97.94882,0.1342931,0.9147968,0.9339858,0,5.341545
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8162951,57.62735,41.40478,0.3843619,0.3843619,0,-1,0,0.3843619,212.3767,0.2819754,0,0,0.8162951,0.4045915,0.3843619,0,0,0.1297282,4.436934,0.1297282,0,0.1297282,6.000012,100,0.1342817,0.4227981,0.6530361,0,5.253229
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6329469,54.26568,41.96859,0.4474482,0.4474482,0,-1,0,0.4474482,141.457,0.1619489,0,0,0.6329469,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1342817,0.492193,0.5063576,0,5.186636
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3402446,47.41537,41.09585,0.212701,0.212701,0,-1,0,0.212701,159.9638,0.1163488,0,0,0.3402446,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1342817,0.2339711,0.2721957,0,4.893934
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,38.60122,38.60122,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1342817,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,36.23015,36.23015,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1342817,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,34.43061,34.43061,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1342817,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.73148,32.73148,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1342817,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.99373,30.99373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1342817,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,29.49541,29.49541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1342817,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,28.3678,28.3678,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1342817,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.21702,27.21702,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1342817,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.22071,26.22071,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1342817,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.30936,25.30936,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1342817,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.39028,24.39028,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1342817,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.65657,23.65657,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1342817,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.96147,22.96147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1342817,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2724379,26.66513,22.2123,0.8104049,0.8104049,0,0,0,0.8104049,33.6175,0,0,0,0.2724379,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5806199,-0.5806199,2.276575,37.94284,0.1342817,0.8914454,0.2179503,0,1.874384
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7742687,37.20203,23.71835,0,0,0,0,0,0,0,0,0,0,0.7742687,0,0,0,0,3.924847,1.021327,0.7742687,0,0.7742687,3.011111,50.18508,0.1342134,0,0.619415,0,1.795595
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.013703,45.88345,27.24019,1.376134,1.376134,0,-1,0,1.376134,73.6631,0,0,0.1337478,1.013703,1.448563,1.376134,0,0,3.150578,1.718168,0,0.4348592,-0.4348592,2.552729,42.5454,0.1342134,1.513748,0.8109626,0,2.731872
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.312315,56.85218,30.90878,0.4268885,0.4268885,0,0,0,0.4268885,307.4139,0,0,0,1.312315,0.4493563,0.4268885,0,0,3.633755,1.283309,0.8629583,0,0.8629583,3.371403,56.18994,0.1341374,0.4695773,1.049852,0,2.595624
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.428286,63.48438,33.9286,0.05940252,0.05940252,0,0,0,0.05940252,2404.42,0,0,0,1.428286,0.06252897,0.05940252,0,0,2.770797,2.059972,1.365757,0,1.365757,4.667074,77.78442,0.1340174,0.06534278,1.142629,0,3.488258
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.53686,69.85967,36.5777,0.3869324,0.3869324,0,0,0,0.3869324,397.1908,0,0,0,1.53686,0.4072973,0.3869324,0,0,1.40504,3.289153,1.129562,0,1.129562,5.738671,95.64433,0.1339182,0.4256257,1.229488,0,4.826013
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.382261,68.83053,39.11868,0.3887497,0.3887497,0,0,0,0.3887497,355.5658,0.6975735,0,0,1.382261,0.4092102,0.3887497,0,0,0.2754773,4.305759,0.2754773,0,0.2754773,6.000012,100,0.1338941,0.4276247,1.105809,0,5.68802
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.209824,66.17934,40.66335,0.8823905,0.8823905,0,-1,0,0.8823905,137.1075,0.2809917,0,0,1.209824,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1338941,0.9706295,0.967859,0,5.763513
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9603975,60.74936,41.25032,0.2150844,0.2150844,0,-1,0,0.2150844,446.5212,0.7339929,0,0,0.9603975,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1338941,0.2365928,0.768318,0,5.514086
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6035017,53.4777,41.81412,0,0,0,-1,0,0,0,0.6035017,0,0,0.6035017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338941,0,0.4828014,0,5.157191
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2516103,45.58308,40.96455,0.702648,0.702648,0,-1,0,0.702648,35.80886,0,0,0,0.2516103,0.7396295,0.702648,0,0,0,4.553689,0,0.4880192,-0.4880192,5.485595,91.42639,0.1338941,0.7729129,0.2012882,0,4.805299
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,38.46992,38.46992,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5422436,4.06567,0,1.217457,-1.217457,4.202282,70.0379,0.1338941,1.272243,0,0,4.06567
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.09885,36.09885,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.894974,2.848213,0,0.1347238,-0.1347238,4.060271,67.67104,0.1338941,0.1407864,0,0,2.848213
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,34.32249,34.32249,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.044667,2.713489,0,0.1960181,-0.1960181,3.85365,64.22736,0.1338941,0.2048389,0,0,2.713489
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,32.60791,32.60791,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.262465,2.517471,0,1.138209,-1.138209,2.653872,44.23111,0.1338941,1.189429,0,0,2.517471
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.87016,30.87016,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.527142,1.379261,0,0.06373631,-0.06373631,2.586688,43.11137,0.1338941,0.06660444,0,0,1.379261
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.36411,29.36411,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.59796,1.315525,0,0.1460229,-0.1460229,2.432766,40.54602,0.1338941,0.1525939,0,0,1.315525
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.2365,28.2365,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.760207,1.169502,0,0.08801873,-0.08801873,2.339986,38.99969,0.1338941,0.09197957,0,0,1.169502
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.1089,27.1089,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.858006,1.081483,0,0.1636916,-0.1636916,2.16744,36.12393,0.1338941,0.1710577,0,0,1.081483
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.12803,26.12803,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.039886,0.9177919,0,0.08552656,-0.08552656,2.077287,34.62138,0.1338941,0.08937525,0,0,0.9177919
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.21668,25.21668,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.134915,0.8322654,0,0.07804551,-0.07804551,1.99502,33.25027,0.1338941,0.08155756,0,0,0.8322654
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.30533,24.30533,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.221632,0.7542198,0,0.05930619,-0.05930619,1.932506,32.20836,0.1338941,0.06197497,0,0,0.7542198
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.54844,23.54844,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.287528,0.6949137,0,0.06086672,-0.06086672,1.868347,31.13905,0.1338941,0.06360572,0,0,0.6949137
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.355158,0.6340469,0,0,0,1.868347,31.13905,0.1338941,0,0,0,0.6340469
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06291661,23.13469,22.12735,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.451033,0,1.110223E-16,0,0.06291661,0.3362993,0.3194843,0,0,4.355158,0.6340469,0,0.2733827,-0.2733827,1.580176,26.33621,0.1338941,0.8189328,0.05033329,1.7,0.6969635
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1526232,26.07292,23.58706,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.05776,0,0,0,0.1526232,0,0,1.156039,1.098238,4.658916,0.3606643,1.250861,0,1.250861,2.766847,46.11402,0.1340375,0.5983565,0.1220985,1.7,0.5132874
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2206664,30.8053,27.1089,0.08985254,0.08985254,0,-1,0,0.08985254,245.5873,0,0,0,0.2206664,0.09458163,0.08985254,0,0,3.408056,1.486439,0.1260848,0,0.1260848,2.886461,48.10759,0.1340265,0.09883779,0.1765331,0,1.707105
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3588733,36.98001,30.73886,0.8292599,0.8292599,0,0,0,0.8292599,43.27634,0,1.110223E-16,0,0.3588733,0.8729051,0.8292599,0,0,3.281971,1.599915,0,0.5140318,-0.5140318,2.344624,39.07699,0.1340265,0.9121858,0.2870987,0,1.958789
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5077882,42.92314,33.75868,0.271154,0.271154,0,0,0,0.271154,187.2693,0,0,0,0.5077882,0.2854253,0.271154,0,0,3.853117,1.085883,0.2223629,0,0.2223629,2.555576,42.59285,0.134007,0.2982694,0.4062305,0,1.593672
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3370787,42.47408,36.40779,0,0,0,0,0,0,0,0,0,0,0.3370787,0,0,0,0,3.630754,1.28601,0.3370787,0,0.3370787,2.875357,47.92252,0.1339774,0,0.2696629,0,1.623089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1083802,40.90324,38.97193,0.5684624,0.5684624,0,0,0,0.5684624,19.0655,0,1.110223E-16,0,0.1083802,0.5983815,0.5684624,0,0,3.293676,1.589381,0,0.4900013,-0.4900013,2.35885,39.31409,0.1339774,0.6253086,0.08670414,0,1.697761
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007996043,40.65114,40.50888,0,0,0,-1,0,0,0,0,0,0,0.007996043,0,0,0,0,3.838122,1.09938,0.007996043,0,0.007996043,2.366436,39.44052,0.1339767,0,0.006396835,0,1.107376
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1059092,43.00831,41.09585,0.9512954,0.9512954,0,-1,0,0.9512954,11.13315,0,2.220446E-16,0,0.1059092,1.001364,0.9512954,0,0,3.830126,1.106576,0,0.8954545,-0.8954545,1.422544,23.70902,0.1339767,1.046425,0.08472735,0,1.212485
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005751561,41.78588,41.68282,0.4170371,0.2060294,0,-1,0,0.2060294,2.791621,0,0.2110077,0.2570826,0.005751561,0.2168731,0.2060294,0,0,4.825075,0.2111215,0,0.2111215,-0.2111215,1.200002,20,0.1339767,0.4587408,0.004601249,0,0.2168731
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.019628,41.19138,40.84098,0,0,0,-1,0,0,0,0,0,0,0.019628,0,0,0,0,5.059654,0,0.019628,0,0.019628,1.218623,20.31034,0.133975,0,0.0157024,0,0.019628
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040026,0.0176652,0,0,0,1.218623,20.31034,0.133975,0,0,0,0.0176652
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.0139,36.0139,0.09672157,0.01678194,0,-1,0,0.01678194,0,0,0.07993963,0.08961179,0,0.0176652,0.01678194,0,0,5.040026,0.0176652,0,0.0176652,-0.0176652,1.200002,20,0.133975,0.1063937,0,0,0.0176652
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.21436,34.21436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,32.51523,32.51523,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.77748,30.77748,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.27915,29.27915,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.15155,28.15155,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.00077,27.00077,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.01991,26.01991,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.3108259,0,0,0
