Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.13172,25.13172,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.1972,24.1972,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133975,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.44031,23.44031,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134094,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.76066,22.76066,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1341858,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3185817,27.23606,22.0115,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3185817,0,0,1.452632,1.38,2.299654,2.484,1.698582,0,1.698582,5.429784,90.49622,0.1342404,0,0.2548654,1.7,2.802582
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4729859,31.43178,23.47893,0.7159581,0.7159581,0,0,0,0.7159581,66.06335,0,0,0,0.4729859,0.7536401,0.7159581,0,0,0.6010727,4.012723,0,0.2806542,-0.2806542,5.133949,85.56564,0.1342404,0.7875538,0.3783887,0,4.48571
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6726214,38.80801,26.9776,0,0,0,-1,0,0,0,0,0,0,0.6726214,0,0,0,0,0.9129106,3.732069,0.6726214,0,0.6726214,5.772054,96.2007,0.1341815,0,0.5380971,0,4.404691
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9533085,48.40438,30.58439,0.04582999,0.04582999,0,0,0,0.04582999,2080.098,0.6647772,0,0,0.9533085,0.04824209,0.04582999,0,0,0.2402892,4.337429,0.2402892,0,0.2402892,6.000012,100,0.1341605,0.05041298,0.7626468,0,5.290737
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9009586,50.67376,33.58105,0.7211118,0.7211118,0,0,0,0.7211118,124.9402,0.1418936,0,0,0.9009586,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1341605,0.793223,0.7207669,0,5.454648
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9441763,54.61705,36.23015,0.4513971,0.4513971,0,0,0,0.4513971,209.1676,0.4690214,0,0,0.9441763,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1341605,0.4965368,0.7553411,0,5.497865
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9673989,58.07899,38.7943,0.6973736,0.6973736,0,0,0,0.6973736,138.7203,0.2333214,0,0,0.9673989,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1341605,0.7671109,0.7739191,0,5.521088
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.143548,64.13394,40.36213,0.8884077,0.8884077,0,-1,0,0.8884077,128.7188,0.2083819,0,0,1.143548,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1341605,0.9772485,0.9148383,0,5.697237
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9672082,60.56089,40.9491,1.566084,1.38,0,-1,0,1.38,70.08755,2.220446E-16,0.1860841,0.3426925,0.9672082,1.452632,1.38,0,0,0,4.553689,0,0.4854234,-0.4854234,5.488331,91.472,0.1341605,1.722692,0.7737666,0,5.520897
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4674267,50.40371,41.55153,0.3022023,0.3022023,0,-1,0,0.3022023,154.6734,0,0,0,0.4674267,0.3181077,0.3022023,0,0,0.5393593,4.068265,0.149319,0,0.149319,5.629987,93.83293,0.1341475,0.3324225,0.3739413,0,4.535692
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2915171,46.07773,40.70968,0.01641268,0.01641268,0,-1,0,0.01641268,1776.17,0,0,0,0.2915171,0.01727651,0.01641268,0,0,0.3900403,4.202652,0.2742406,0,0.2742406,5.890155,98.16905,0.1341235,0.01805395,0.2332137,0,4.49417
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,38.25366,38.25366,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1157997,4.449469,0,0.211433,-0.211433,5.667285,94.45456,0.1341235,0.2209475,0,0,4.449469
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.90577,35.90577,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3507253,4.238036,0,0.390857,-0.390857,5.255285,87.58791,0.1341235,0.4084456,0,0,4.238036
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.14485,34.14485,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7850109,3.847179,0,0.5054925,-0.5054925,4.722449,78.70734,0.1341235,0.5282397,0,0,3.847179
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,32.43027,32.43027,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.346669,3.341687,0,1.452632,-1.452632,3.191241,53.18725,0.1341235,2.068981,0,0,3.341687
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.69252,30.69252,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.960704,1.889055,0,0.1284356,-0.1284356,3.055858,50.93087,0.1341235,0.1342153,0,0,1.889055
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.19419,29.19419,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.10341,1.760619,0,0.2811232,-0.2811232,2.759528,45.99205,0.1341235,0.2937738,0,0,1.760619
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.06659,28.06659,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.41577,1.479496,0,0.05735373,-0.05735373,2.699072,44.98445,0.1341235,0.05993464,0,0,1.479496
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.91581,26.91581,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.479496,1.422143,0,0.09011631,-0.09011631,2.604081,43.40127,0.1341235,0.09417155,0,0,1.422143
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.93495,25.93495,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.579625,1.332026,0,0.1232369,-0.1232369,2.474178,41.23622,0.1341235,0.1287826,0,0,1.332026
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.716555,1.208789,0,0,0,2.474178,41.23622,0.1341235,0,0,0,1.208789
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.11224,24.11224,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.716555,1.208789,0,0.170988,-0.170988,2.293941,38.23227,0.1341235,0.1786825,0,0,1.208789
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.34763,23.34763,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.906542,1.037801,0,0.388518,-0.388518,1.884407,31.40672,0.1341235,0.4060013,0,0,1.037801
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.65253,22.65253,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.338229,0.6492832,0,0.2829388,-0.2829388,1.586163,26.436,0.1341235,0.295671,0,0,0.6492832
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1621503,24.53621,21.91882,0.376434,0.376434,1.7,0,0.5202,0.376434,43.07537,0,0,0,0.1621503,0,0,1.323566,1.257388,4.652605,0.3663444,1.419538,0,1.419538,2.932855,48.88083,0.1342513,0.4140774,0.1297203,1.7,0.5284947
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2851032,28.06942,23.3708,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.61093,0,0,0,0.2851032,0,0,1.046257,0.9939446,3.233067,1.643929,1.279048,0,1.279048,4.146266,69.1043,0.1343912,0.7191168,0.2280826,1.7,1.929032
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6417856,38.08383,26.8463,0.114579,0.114579,0,-1,0,0.114579,560.125,0,0,0,0.6417856,0.1206095,0.114579,0,0,1.954019,2.795072,0.5211761,0,0.5211761,4.640697,77.3448,0.1343456,0.1260369,0.5134284,0,3.436857
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.049795,50.29721,30.42993,0.3438238,0.3438238,0,0,0,0.3438238,305.3294,0,0,0,1.049795,0.3619198,0.3438238,0,0,1.432843,3.26413,0.6878752,0,0.6878752,5.293273,88.22105,0.1342856,0.3782062,0.839836,0,4.313925
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.127187,55.49106,33.41113,1.118861,1.118861,0,0,0,1.118861,100.7442,0,0,0,1.127187,1.177749,1.118861,0,0,0.7449679,3.883218,0,0.05056129,-0.05056129,5.239977,87.33278,0.1342856,1.230747,0.9017499,0,5.010405
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.040645,56.62445,36.08341,0,0,0,0,0,0,0,0.2394977,0,0,1.040645,0,0,0,0,0.8011471,3.832657,0.8011471,0,0.8011471,6.000012,100,0.1342157,0,0.8325159,0,4.873302
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.919358,56.80956,38.63983,0.5211462,0.5211462,0,0,0,0.5211462,176.4108,0.3707831,0,0,0.919358,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1342157,0.5732608,0.7354864,0,5.473047
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.12778,63.55689,40.20767,0.3190158,0.3190158,0,-1,0,0.3190158,353.5187,0.7919742,0,0,1.12778,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1342157,0.3509174,0.9022242,0,5.681469
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7801585,56.16998,40.81781,0.3708765,0.3708765,0,-1,0,0.3708765,210.3553,0.3897622,0,0,0.7801585,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1342157,0.4079641,0.6241268,0,5.333848
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2361044,45.75902,41.42023,1.006634,1.006634,0,-1,0,1.006634,23.45485,0,0,0,0.2361044,1.059614,1.006634,0,0,0,4.553689,0,0.8235099,-0.8235099,5.131957,85.53243,0.1342157,1.107297,0.1888835,0,4.789793
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.103999,42.44973,40.57839,0.3148036,0.3148036,0,-1,0,0.3148036,33.03617,0,0,0,0.103999,0.3313722,0.3148036,0,0,0.915011,3.730179,0,0.2273732,-0.2273732,4.892284,81.5379,0.1342157,0.346284,0.08319924,0,3.834178
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.14554,38.14554,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.167648,3.502806,0,0.781826,-0.781826,4.068167,67.80265,0.1342157,0.8170081,0,0,3.502806
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.82081,35.82081,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.036343,2.72098,0,0.2829428,-0.2829428,3.769919,62.83186,0.1342157,0.2956752,0,0,2.72098
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.05989,34.05989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350724,2.438037,0,0,0,3.769919,62.83186,0.1342157,0,0,0,2.438037
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,32.34531,32.34531,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.350724,2.438037,0,0.3250118,-0.3250118,3.427326,57.12199,0.1342157,0.3396374,0,0,2.438037
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,30.60756,30.60756,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.711849,2.113025,0,0.02673663,-0.02673663,3.399144,56.65228,0.1342157,0.02793978,0,0,2.113025
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.10924,29.10924,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.741556,2.086288,0,0.09848606,-0.09848606,3.29533,54.92206,0.1342157,0.1029179,0,0,2.086288
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.97391,27.97391,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.850985,1.987803,0,0.06510477,-0.06510477,3.226704,53.77829,0.1342157,0.06803448,0,0,1.987803
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923324,1.922698,0,0,0,3.226704,53.77829,0.1342157,0,0,0,1.922698
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.84999,25.84999,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.923324,1.922698,0,0.005862329,-0.005862329,3.220524,53.6753,0.1342157,0.006126134,0,0,1.922698
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.96181,24.96181,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.929837,1.916835,0,0.1849844,-0.1849844,3.025534,50.42546,0.1342157,0.1933087,0,0,1.916835
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.04273,24.04273,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.135375,1.731851,0,0.105811,-0.105811,2.913999,48.56656,0.1342157,0.1105725,0,0,1.731851
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.26268,23.26268,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.252943,1.62604,0,0.3041034,-0.3041034,2.593446,43.22401,0.1342157,0.317788,0,0,1.62604
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.56758,22.56758,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.590836,1.321937,0,0.2311566,-0.2311566,2.349786,39.16301,0.1342157,0.2415586,0,0,1.321937
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2045115,25.14683,21.83386,0.9643117,0.9643117,0,0,0,0.9643117,21.20802,0,1.110223E-16,0,0.2045115,1.015065,0.9643117,0,0,3.847677,1.09078,0,0.8105535,-0.8105535,1.495387,24.92307,0.1342157,1.060743,0.1636092,0,1.295292
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5153169,31.95457,23.26268,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.09058,0,0,0,0.5153169,0,0,0.8129079,0.7722625,4.748291,0.2802266,1.287579,0,1.287579,2.716892,45.28145,0.1343545,0.9758013,0.4122535,1.7,0.7955435
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.103181,47.17283,26.71501,0.4696716,0.4696716,0,-1,0,0.4696716,234.8834,0,0,0,1.103181,0.4943911,0.4696716,0,0,3.460712,1.439048,0.6087896,0,0.6087896,3.294441,54.90723,0.1343015,0.5166388,0.8825446,0,2.542229
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.344772,56.87178,30.28318,0.8429608,0.8429608,0,0,0,0.8429608,159.5297,0,0,0,1.344772,0.8873271,0.8429608,0,0,2.851923,1.986959,0.4574453,0,0.4574453,3.728411,62.14007,0.1342616,0.9272568,1.075818,0,3.331731
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.140983,55.65459,33.27984,0.8226445,0.8226445,0,0,0,0.8226445,138.697,0,0,0,1.140983,0.8659416,0.8226445,0,0,2.394477,2.398659,0.2750415,0,0.2750415,3.989339,66.48885,0.1342377,0.904909,0.9127865,0,3.539643
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.127139,58.45578,35.92894,0.641968,0.641968,0,0,0,0.641968,175.5756,0,0,0,1.127139,0.6757557,0.641968,0,0,2.119436,2.646197,0.4513832,0,0.4513832,4.417559,73.62582,0.1341984,0.7061648,0.9017112,0,3.773336
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.926447,56.80198,38.49309,0.6972335,0.6972335,0,0,0,0.6972335,132.8747,0,0,0,0.926447,0.73393,0.6972335,0,0,1.668052,3.052442,0.192517,0,0.192517,4.600196,76.66978,0.1341817,0.7669568,0.7411576,0,3.978889
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8176411,56.13968,40.0532,0.5392094,0.5392094,0,-1,0,0.5392094,151.637,0,0,0,0.8176411,0.5675888,0.5392094,0,0,1.475536,3.225707,0.2500523,0,0.2500523,4.837417,80.62345,0.1341599,0.5931304,0.6541129,0,4.043348
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8682295,57.98299,40.68651,0.6856743,0.6856743,0,-1,0,0.6856743,126.6242,0,0,0,0.8682295,0.7217624,0.6856743,0,0,1.225483,3.450754,0.1464672,0,0.1464672,4.976367,82.93929,0.1341472,0.7542416,0.6945837,0,4.318984
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4728645,50.24236,41.29666,0.9785084,0.9785084,0,-1,0,0.9785084,48.32504,0,0,0,0.4728645,1.030009,0.9785084,0,0,1.079016,3.582575,0,0.5571443,-0.5571443,4.389086,73.15128,0.1341472,1.076359,0.3782916,0,4.055439
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.266937,45.36323,40.47026,0,0,0,-1,0,0,0,0,0,0,0.266937,0,0,0,0,1.698065,3.02543,0.266937,0,0.266937,4.642324,77.37192,0.134124,0,0.2135496,0,3.292367
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.05286,38.05286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431128,3.265673,0,0,0,4.642324,77.37192,0.134124,0,0,0,3.265673
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,35.73586,35.73586,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.431128,3.265673,0,0.5704255,-0.5704255,4.041043,67.35059,0.134124,0.5960946,0,0,3.265673
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.97494,33.97494,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.064934,2.695248,0,1.328944,-1.328944,2.640213,44.00347,0.134124,1.388746,0,0,2.695248
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.26036,32.26036,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.541538,1.366304,0,0.1172136,-0.1172136,2.51666,41.94424,0.134124,0.1224882,0,0,1.366304
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,30.52261,30.52261,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.671776,1.249091,0,0.1437469,-0.1437469,2.365137,39.41887,0.134124,0.1502155,0,0,1.249091
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.01656,29.01656,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.831495,1.105344,0,0.246198,-0.246198,2.105622,35.09362,0.134124,0.2572769,0,0,1.105344
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.88895,27.88895,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.105048,0.8591459,0,0.2249846,-0.2249846,1.868467,31.14105,0.134124,0.235109,0,0,0.8591459
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.73818,26.73818,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.355031,0.6341612,0,0.112296,-0.112296,1.750097,29.16822,0.134124,0.1173493,0,0,0.6341612
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.74187,25.74187,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.479804,0.5218652,0,0.09906983,-0.09906983,1.645668,27.42774,0.134124,0.103528,0,0,0.5218652
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.85368,24.85368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589882,0.4227954,0,0,0,1.645668,27.42774,0.134124,0,0,0,0.4227954
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.93461,23.93461,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.589882,0.4227954,0,0.02907405,-0.02907405,1.615021,26.91697,0.134124,0.03038239,0,0,0.4227954
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.15455,23.15455,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.622186,0.3937214,0,0.03474819,-0.03474819,1.578393,26.3065,0.134124,0.03631186,0,0,0.3937214
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.45945,22.45945,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.660795,0.3589732,0,0.1367324,-0.1367324,1.434265,23.90436,0.134124,0.1428854,0,0,0.3589732
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3522992,27.51268,21.72573,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.58448,0,0,0,0.3522992,0,0,1.342642,1.27551,4.81272,0.2222408,1.627809,0,1.627809,2.97854,49.64224,0.134233,0.3930934,0.2818393,1.7,0.5745399
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8371728,37.78633,23.15455,1.201356,1.201356,1.7,0,0.5202,1.201356,69.68566,0,0,0,0.8371728,0,0,0.4986441,0.4737119,3.184911,1.687269,1.310885,0,1.310885,4.222155,70.3691,0.1343693,1.321491,0.6697383,1.7,2.524442
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.14509,47.93072,26.59143,1.153147,1.153147,0,-1,0,1.153147,99.30126,0,2.220446E-16,0,1.14509,1.213839,1.153147,0,0,1.874026,2.867065,0,0.06874947,-0.06874947,4.149686,69.1613,0.1343693,1.268462,0.916072,0,4.012156
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.424163,58.65346,30.15189,0.2470262,0.2470262,0,0,0,0.2470262,576.5229,0,0,0,1.424163,0.2600276,0.2470262,0,0,1.950414,2.798316,1.164135,0,1.164135,5.254082,87.56786,0.1342682,0.2717289,1.13933,0,4.222479
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.540821,65.42584,33.1022,0.9970053,0.9970053,0,0,0,0.9970053,154.545,0,0,0,1.540821,1.049479,0.9970053,0,0,0.7862791,3.846038,0.4913422,0,0.4913422,5.72021,95.33665,0.1342256,1.096706,1.232657,0,5.386859
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.502876,67.85229,35.77448,0.5367758,0.5367758,0,0,0,0.5367758,279.982,0.6429116,0,0,1.502876,0.5650271,0.5367758,0,0,0.2949369,4.288246,0.2949369,0,0.2949369,6.000012,100,0.1342001,0.5904533,1.2023,0,5.791121
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.388305,68.03256,38.36179,0.07184685,0.07184685,0,0,0,0.07184685,1932.311,1.312676,0,0,1.388305,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1342001,0.07903153,1.110644,0,5.941994
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.26114,66.59998,39.92191,0,0,0,-1,0,0,0,1.26114,0,0,1.26114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342001,0,1.008912,0,5.814829
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.108407,63.49306,40.55522,0,0,0,-1,0,0,0,1.108407,0,0,1.108407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342001,0,0.8867252,0,5.662096
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7336958,55.54232,41.16536,0,0,0,-1,0,0,0,0.7336958,0,0,0.7336958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342001,0,0.5869567,0,5.287385
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3246497,46.35078,40.36213,0.3552369,0.3552369,0,-1,0,0.3552369,91.38964,0,0,0,0.3246497,0.3739336,0.3552369,0,0,0,4.553689,0,0.04928386,-0.04928386,5.948062,99.13417,0.1342001,0.3907606,0.2597198,0,4.878339
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.94473,37.94473,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05475984,4.504405,0,0.2038733,-0.2038733,5.733161,95.55249,0.1342001,0.2130476,0,0,4.504405
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,35.62773,35.62773,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2812858,4.300532,0,0.9925493,-0.9925493,4.686922,78.11521,0.1342001,1.037214,0,0,4.300532
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.86681,33.86681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384118,3.307982,0,0,0,4.686922,78.11521,0.1342001,0,0,0,3.307982
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.16768,32.16768,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.384118,3.307982,0,0.2885371,-0.2885371,4.382777,73.04614,0.1342001,0.3015212,0,0,3.307982
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,30.42993,30.42993,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.704715,3.019445,0,0.03914632,-0.03914632,4.341514,72.35841,0.1342001,0.0409079,0,0,3.019445
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.95477,28.95477,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.748211,2.980299,0,0.01557006,-0.01557006,4.325101,72.08488,0.1342001,0.01627071,0,0,2.980299
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.804,27.804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765511,2.964729,0,0,0,4.325101,72.08488,0.1342001,0,0,0,2.964729
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.63005,26.63005,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.765511,2.964729,0,0.0718433,-0.0718433,4.249372,70.82272,0.1342001,0.07507624,0,0,2.964729
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.65691,25.65691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845337,2.892886,0,0,0,4.249372,70.82272,0.1342001,0,0,0,2.892886
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845337,2.892886,0,0,0,4.249372,70.82272,0.1342001,0,0,0,2.892886
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.84965,23.84965,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.845337,2.892886,0,0.1186257,-0.1186257,4.124329,68.73869,0.1342001,0.1239638,0,0,2.892886
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.06959,23.06959,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.977143,2.77426,0,0.1359112,-0.1359112,3.981066,66.35098,0.1342001,0.1420272,0,0,2.77426
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.37449,22.37449,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.128156,2.638349,0,0.1376475,-0.1376475,3.835973,63.93276,0.1342001,0.1438417,0,0,2.638349
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4296304,28.74182,21.63305,0.3232142,0.3232142,0,0,0,0.3232142,132.9243,0,0,0,0.4296304,0.3402255,0.3232142,0,0,2.281097,2.500701,0.08940486,0,0.08940486,3.92079,65.34637,0.1341923,0.3555357,0.3437043,0,2.930332
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8158063,37.25841,23.04642,0,0,0,0,0,0,0,0,0,0,0.8158063,0,0,0,0,2.191693,2.581166,0.8158063,0,0.8158063,4.694732,78.24538,0.1341216,0,0.6526451,0,3.396972
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.049276,45.75749,26.47558,0.07069953,0.07069953,0,-1,0,0.07069953,1484.135,0,0,0,1.049276,0.07442056,0.07069953,0,0,1.375886,3.315391,0.9748557,0,0.9748557,5.619561,93.65916,0.1340373,0.07776948,0.839421,0,4.364668
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.150656,52.02197,29.99742,0.4193909,0.4193909,0,0,0,0.4193909,274.3636,0.3081615,0,0,1.150656,0.4414641,0.4193909,0,0,0.4010305,4.192761,0.4010305,0,0.4010305,6.000012,100,0.1340027,0.4613299,0.9205248,0,5.343418
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.041968,53.03371,32.95546,0.4065148,0.4065148,0,0,0,0.4065148,256.3173,0.6140575,0,0,1.041968,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1340027,0.4471663,0.8335743,0,5.595657
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8821911,52.57558,35.62773,0,0,0,0,0,0,0,0.8821911,0,0,0.8821911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340027,0,0.7057528,0,5.43588
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.061568,59.58889,38.20732,0.7049813,0.7049813,0,0,0,0.7049813,150.5811,0.3194827,0,0,1.061568,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1340027,0.7754794,0.8492547,0,5.615257
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.329262,68.223,39.77516,0.066953,0.066953,0,-1,0,0.066953,1985.366,1.258785,0,0,1.329262,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1340027,0.0736483,1.06341,0,5.882951
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.012389,60.98955,40.40075,0.5078439,0.5078439,0,-1,0,0.5078439,199.3505,0.477817,0,0,1.012389,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1340027,0.5586283,0.8099116,0,5.566078
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7675338,56.13416,41.03406,0.9538612,0.9538612,0,-1,0,0.9538612,80.46599,0,0,0,0.7675338,1.004064,0.9538612,0,0,0,4.553689,0,0.2365306,-0.2365306,5.750687,95.84459,0.1340027,1.049247,0.614027,0,5.321223
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3568272,46.83352,40.23083,0,0,0,-1,0,0,0,0.09401545,0,0,0.3568272,0,0,0,0,0.2628118,4.317158,0.2628118,0,0.2628118,6.000012,100,0.1339799,0,0.2854618,0,4.673985
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339799,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,35.53505,35.53505,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1339799,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.77413,33.77413,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1339799,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.08272,32.08272,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1339799,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.34497,30.34497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1339799,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.84665,28.84665,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1339799,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.69587,27.69587,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1339799,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,26.52192,26.52192,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1339799,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,25.54106,25.54106,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1339799,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.65288,24.65288,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1339799,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.76469,23.76469,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1339799,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.98464,22.98464,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340843,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.28954,22.28954,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1341961,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3347851,27.02379,21.54037,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,103.0456,-2.220446E-16,0,0,0.3347851,0,0,1.37511,1.306354,2.299654,2.484,1.641139,0,1.641139,5.37529,89.58798,0.1343031,0.3573794,0.267828,1.7,2.818785
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7404227,35.7154,22.9383,0.3960109,0.3960109,0,0,0,0.3960109,186.9703,0,0,0,0.7404227,0.4168536,0.3960109,0,0,0.6585152,3.961025,0.3235692,0,0.3235692,5.682254,94.70405,0.1342752,0.435612,0.5923382,0,4.701448
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9391023,43.32021,26.32884,0.04254864,0.04254864,0,-1,0,0.04254864,2207.126,0.5593683,0,0,0.9391023,0.04478804,0.04254864,0,0,0.3349459,4.252238,0.3349459,0,0.3349459,6.000012,100,0.1342463,0.0468035,0.7512819,0,5.19134
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.283155,54.87421,29.84296,0.3949901,0.3949901,0,0,0,0.3949901,324.8575,0.8673761,0,0,1.283155,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1342463,0.4344891,1.026524,0,5.836844
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.374374,60.66578,32.77782,1.301488,1.301488,0.425,0,0.172125,1.301488,105.6002,0.4517554,0,0,1.374374,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1342463,1.431637,1.0995,1.7,5.928063
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.495831,67.26711,35.47326,0.1793101,0.1793101,0,0,0,0.1793101,834.2145,1.307084,0,0,1.495831,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1342463,0.1972411,1.196665,0,6.04952
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.32676,65.99934,38.05286,0.8173994,0.8173994,0,0,0,0.8173994,162.3148,0.4663395,0,0,1.32676,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1342463,0.8991393,1.061408,0,5.880449
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.334894,68.20944,39.64386,0.8745347,0.8745347,0,-1,0,0.8745347,152.6405,0.4143311,0,0,1.334894,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1342463,0.9619881,1.067915,0,5.888583
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.121847,63.51164,40.29263,1.345159,1.345159,0,-1,0,1.345159,83.39883,0,2.220446E-16,0.0996753,1.121847,1.415957,1.345159,0,0,0,4.553689,0,0.2941101,-0.2941101,5.689993,94.83302,0.1342463,1.479675,0.8974777,0,5.675536
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7778828,56.26647,40.9491,0,0,0,-1,0,0,0,0.4510939,0,0,0.7778828,0,0,0,0,0.326789,4.259579,0.326789,0,0.326789,6.000012,100,0.1342181,0,0.6223063,0,5.037462
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4117666,47.8054,40.13816,0,0,0,-1,0,0,0,0.4117666,0,0,0.4117666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342181,0,0.3294133,0,4.965456
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,37.75165,37.75165,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1342181,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,35.4501,35.4501,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1342181,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,33.71235,33.71235,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1342181,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.99776,31.99776,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1342181,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.26002,30.26002,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1342181,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.76169,28.76169,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1342181,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.61091,27.61091,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1342181,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,26.46013,26.46013,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1342181,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,25.47927,25.47927,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1342181,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.59109,24.59109,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1342181,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.69518,23.69518,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1342181,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.91513,22.91513,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1342181,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.2123,22.2123,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1342181,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3413871,27.05575,21.46314,0.7156279,0.7156279,0,0,0,0.7156279,47.70455,0,0,0,0.3413871,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4119055,-0.4119055,2.977553,49.62579,0.1342181,0.7871907,0.2731096,0,2.439625
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8587055,37.86914,22.85334,0.721102,0.721102,0,0,0,0.721102,119.0824,0,0,0,0.8587055,0.7590548,0.721102,0,0,3.185951,1.686333,0.0996507,0,0.0996507,3.07209,51.2014,0.1342095,0.7932122,0.6869644,0,2.545038
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.216177,49.06821,26.23616,0.526096,0.526096,0,-1,0,0.526096,231.1702,0,0,0,1.216177,0.5537853,0.526096,0,0,3.086301,1.776018,0.6623918,0,0.6623918,3.70049,61.67471,0.1341524,0.5787056,0.9729417,0,2.992195
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.346166,56.20882,29.71166,0.4218333,0.4218333,0,0,0,0.4218333,319.1227,0,0,0,1.346166,0.4440351,0.4218333,0,0,2.423909,2.372171,0.9021308,0,0.9021308,4.556326,75.93862,0.1340747,0.4640166,1.076933,0,3.718337
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.368858,60.36496,32.64653,0.04095111,0.04095111,0,0,0,0.04095111,3342.664,0,0,0,1.368858,0.04310643,0.04095111,0,0,1.521778,3.184089,1.325752,0,1.325752,5.814045,96.90056,0.1339608,0.04504622,1.095086,0,4.552947
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.463121,66.20604,35.34197,0.8235379,0.8235379,0,0,0,0.8235379,177.6629,0.4002126,0,0,1.463121,0.866882,0.8235379,0,0,0.1960264,4.377265,0.1960264,0,0.1960264,6.000012,100,0.1339439,0.9058917,1.170497,0,5.840386
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.413613,68.19076,37.94473,1.244806,1.244806,0,0,0,1.244806,113.5609,0.1032905,0,0,1.413613,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1339439,1.369287,1.13089,0,5.967301
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.259209,66.07329,39.53574,0.8165699,0.8165699,0,-1,0,0.8165699,154.2071,0.3996617,0,0,1.259209,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1339439,0.8982269,1.007367,0,5.812898
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.142062,63.8837,40.1845,1.039718,1.039718,0,-1,0,1.039718,109.8435,0.04762271,0,0,1.142062,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1339439,1.143689,0.9136497,0,5.695751
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7901056,56.41459,40.84098,0,0,0,-1,0,0,0,0.7901056,0,0,0.7901056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339439,0,0.6320845,0,5.343794
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3806619,47.10946,40.0532,0.2365752,0.2365752,0,-1,0,0.2365752,160.9052,0.1316353,0,0,0.3806619,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1339439,0.2602328,0.3045295,0,4.934351
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,37.68986,37.68986,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1339439,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,35.40376,35.40376,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1339439,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,33.666,33.666,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1339439,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.95143,31.95143,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1339439,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.21368,30.21368,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1339439,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.71535,28.71535,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1339439,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,27.56457,27.56457,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1339439,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.39063,26.39063,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1339439,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.41749,25.41749,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1339439,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.54475,24.54475,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1339439,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.6334,23.6334,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1339439,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.87651,22.87651,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1339439,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.14279,22.14279,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1339439,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4212134,28.33876,21.38591,0.6669304,0.6669304,0,0,0,0.6669304,63.15703,0,0,0,0.4212134,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2808186,-0.2808186,2.184987,36.41637,0.1339439,0.7336234,0.3369707,0,1.63647
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7910404,36.47495,22.76066,1.217779,1.217779,0.425,0,0.172125,1.217779,64.95761,2.220446E-16,0,0,0.7910404,0.8345047,0.7927794,0,0,4.02139,0.934438,0,0.04346429,-0.04346429,2.139171,35.65278,0.1339439,1.339557,0.6328323,1.7,1.725478
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8519195,41.35183,26.12803,1.143837,1.143837,0,-1,0,1.143837,74.47907,0,0,0.2499315,0.8519195,1.204039,1.143837,0,0,4.069684,0.8909737,0,0.3521199,-0.3521199,1.768004,29.46668,0.1339439,1.258221,0.6815356,0,1.742893
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.049771,49.34742,29.60353,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,109.2889,0,0,0,1.049771,0,0,0.7394535,0.7024808,4.460928,0.5388538,1.752252,0,1.752252,3.430336,57.17215,0.1340413,1.056601,0.8398165,1.7,1.588624
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.000596,51.6428,32.5384,1.239877,1.239877,1.7,0,0.5202,1.239877,80.70126,0,0,0,1.000596,0,0,0.4601234,0.4371172,2.708677,2.11588,1.437713,0,1.437713,4.794271,79.90434,0.1341655,1.363864,0.8004767,1.7,3.116476
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.206237,59.51731,35.23384,0.3498745,0.3498745,0.425,0,0.172125,0.3498745,344.7627,0.006992463,0,0,1.206237,0,0,0.068133,0.06472636,1.270963,3.409822,1.270963,0,1.270963,6.000012,100,0.1340564,0.384862,0.9649896,1.7,4.616059
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9912419,57.52185,37.83661,0.6350396,0.6350396,0,0,0,0.6350396,156.0914,0.3227792,0,0,0.9912419,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1340564,0.6985435,0.7929935,0,5.544931
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.043307,60.60421,39.44306,0.7612111,0.7612111,0,-1,0,0.7612111,137.0589,0.2420324,0,0,1.043307,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1340564,0.8373322,0.8346457,0,5.596996
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.081262,62.28805,40.09954,0.5450498,0.5450498,0,-1,0,0.5450498,198.3785,0.5075252,0,0,1.081262,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1340564,0.5995548,0.8650094,0,5.634951
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7633045,55.74949,40.77147,1.091416,1.091416,0,-1,0,1.091416,69.93708,0,0,0,0.7633045,1.148859,1.091416,0,0,0,4.553689,0,0.3855545,-0.3855545,5.593602,93.22651,0.1340564,1.200558,0.6106436,0,5.316994
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3432683,46.32235,39.99141,0.7403663,0.7403663,0,-1,0,0.7403663,46.36465,0,0,0,0.3432683,0.7793329,0.7403663,0,0,0.4283938,4.168135,0,0.4360647,-0.4360647,5.133949,85.56565,0.1340564,0.8144029,0.2746146,0,4.511403
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,37.64352,37.64352,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9129102,3.73207,0,0.5952494,-0.5952494,4.506502,75.10821,0.1340564,0.6220356,0,0,3.73207
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,35.38831,35.38831,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.574298,3.136821,0,1.452632,-1.452632,2.975293,49.58812,0.1340564,1.657954,0,0,3.136821
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,33.62739,33.62739,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.188334,1.684189,0,0.8822429,-0.8822429,2.045328,34.08873,0.1340564,0.9219438,0,0,1.684189
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.92826,31.92826,1.092941,0.7618486,0,-1,0,0.7618486,0,0,0.3310924,0.4403865,0,0.8019459,0.7618486,0,0,4.168603,0.8019459,0,0.8019459,-0.8019459,1.200002,20,0.1340564,1.202235,0,0,0.8019459
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.17506,30.17506,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.67673,28.67673,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,27.50278,27.50278,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.32884,26.32884,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.37115,25.37115,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,24.48296,24.48296,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.58706,23.58706,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340564,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.807,22.807,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341588,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.08101,22.08101,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1342473,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1572209,23.84401,21.3164,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.56694,0,0,0,0.1572209,0,0,1.281491,1.217417,2.299654,2.484,1.374638,0,1.374638,5.122464,85.37423,0.1343763,0.4603595,0.1257767,1.7,2.641221
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3300194,28.11606,22.6757,0.2178316,0.2178316,0,0,0,0.2178316,151.5021,0,0,0,0.3300194,0.2292964,0.2178316,0,0,0.9250166,3.721174,0.100723,0,0.100723,5.218019,86.9668,0.1343676,0.2396148,0.2640155,0,4.051193
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7819862,39.88993,26.04308,0.5715904,0.5715904,0,-1,0,0.5715904,136.8089,0,0,0,0.7819862,0.601674,0.5715904,0,0,0.8242937,3.811825,0.1803121,0,0.1803121,5.389078,89.81778,0.1343522,0.6287494,0.625589,0,4.593811
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9425591,46.97554,29.51858,0.7419221,0.7419221,0,0,0,0.7419221,127.0429,0,0,0,0.9425591,0.7809706,0.7419221,0,0,0.6439815,3.974106,0.1615884,0,0.1615884,5.542374,92.37271,0.1343383,0.8161143,0.7540472,0,4.916665
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.09906,53.73016,32.45344,0,0,0,0,0,0,0,0.6166666,0,0,1.09906,0,0,0,0,0.4823931,4.119535,0.4823931,0,0.4823931,6.000012,100,0.1342971,0,0.8792477,0,5.218595
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.288476,61.43299,35.14888,0.4233394,0.4233394,0,0,0,0.4233394,304.36,0.8428553,0,0,1.288476,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1342971,0.4656733,1.030781,0,5.842165
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.100014,59.96489,37.75165,0.5484464,0.5484464,0,0,0,0.5484464,200.569,0.5227016,0,0,1.100014,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1342971,0.603291,0.8800108,0,5.653703
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8435683,55.93139,39.3581,0.1219929,0.1219929,0,-1,0,0.1219929,691.4894,0.7151546,0,0,0.8435683,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1342971,0.1341922,0.6748546,0,5.397257
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9711978,59.59179,40.03003,0.8867618,0.8867618,0,-1,0,0.8867618,109.5218,0.03776433,0,0,0.9711978,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1342971,0.975438,0.7769582,0,5.524887
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4829534,49.82111,40.70968,0.02887558,0.02887558,0,-1,0,0.02887558,1672.532,0.4525581,0,0,0.4829534,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1342971,0.03176314,0.3863627,0,5.036643
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1875513,43.33888,39.94507,0.1055519,0.1055519,0,-1,0,0.1055519,177.6863,0.07644402,0,0,0.1875513,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1342971,0.1161071,0.150041,0,4.74124
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,37.59718,37.59718,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1342971,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,35.36514,35.36514,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1342971,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,33.60422,33.60422,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1342971,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.88964,31.88964,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1342971,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.12872,30.12872,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1342971,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,28.60722,28.60722,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1342971,0.06539315,0,0,2.0817
