Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.572898,73.50439,38.51909,0.3924495,0.3924495,0,0,0,0.3924495,400.7899,1.159793,0,0,1.572898,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1408778,0.4316945,1.258319,0,6.126587
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.366976,69.8574,40.25489,0.3333146,0.3333146,0,-1,0,0.3333146,410.1158,1.016118,0,0,1.366976,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408778,0.3666461,1.093581,0,5.920665
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.116809,64.2373,41.00445,1.107579,1.107579,0,-1,0,1.107579,100.8334,0,0,0,1.116809,1.165873,1.107579,0,0,0,4.553689,0,0.04906356,-0.04906356,5.948295,99.13805,0.1408778,1.218337,0.8934473,0,5.670498
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7734115,57.07467,41.76189,1.054173,1.054173,0,-1,0,1.054173,73.36668,0,0,0,0.7734115,1.109655,1.054173,0,0,0.05451507,4.504625,0,0.336244,-0.336244,5.593862,93.23085,0.1408778,1.15959,0.6187292,0,5.278037
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4026419,48.637,41.09913,0.2646061,0.2646061,0,-1,0,0.2646061,152.1665,0,0,0,0.4026419,0.2785327,0.2646061,0,0,0.4281195,4.168381,0.1241092,0,0.1241092,5.711603,95.19318,0.1402934,0.2910667,0.3221135,0,4.571023
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,38.78735,38.78735,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.3040102,4.28008,0,1.421376,-1.421376,4.213341,70.22221,0.1402934,1.485338,0,0,4.28008
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,36.57026,36.57026,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.883317,2.858704,0,1.452632,-1.452632,2.682133,44.70212,0.1402934,1.690179,0,0,2.858704
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,34.74766,34.74766,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.1151046,0,1.388395,1.318976,0,0,3.497352,1.406072,0,1.388395,-1.388395,1.218635,20.31055,0.1402934,1.450873,0,0,1.406072
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,32.9724,32.9724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040013,0.01767684,0,0,0,1.218635,20.31055,0.1402934,0,0,0,0.01767684
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.13403,31.13403,0.1545347,0.01679299,0,-1,0,0.01679299,0,0,0.1377417,0.1531952,0,0.01767684,0.01679299,0,0,5.040013,0.01767684,0,0.01767684,-0.01767684,1.200002,20,0.1402934,0.1699882,0,0,0.01767684
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,29.60336,29.60336,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402934,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,28.38041,28.38041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402934,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402934,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.16331,26.16331,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402934,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.27174,25.27174,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402934,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,24.36439,24.36439,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402934,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.4097,23.4097,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448887,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.64437,22.64437,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490956,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3344994,27.33632,21.84747,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3344994,0,0,1.452632,1.38,2.299654,2.484,1.714499,0,1.714499,5.444885,90.7479,0.1507265,0,0.2675995,1.7,2.818499
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7172904,35.48624,23.12566,0.4829254,0.4829254,0,0,0,0.4829254,148.5303,0,0,0,0.7172904,0.5083424,0.4829254,0,0,0.585155,4.02705,0.2089479,0,0.2089479,5.643111,94.05166,0.1498163,0.5312179,0.5738323,0,4.74434
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.054473,45.94244,26.54204,0.3027418,0.3027418,0,-1,0,0.3027418,348.3078,0.3595906,0,0,1.054473,0.3186756,0.3027418,0,0,0.3762071,4.215103,0.3762071,0,0.3762071,6.000012,100,0.1482049,0.333016,0.8435786,0,5.269576
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.412504,58.20301,30.02154,0.7591709,0.7591709,0,0,0,0.7591709,186.0587,0.6133766,0,0,1.412504,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,0.835088,1.130003,0,5.966193
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.473991,63.50124,32.99607,1.327817,1.327817,0.425,0,0.172125,1.327817,111.0086,0.5236576,0,0,1.473991,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,1.460599,1.179193,1.7,6.02768
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.412676,65.51406,35.86015,0,0,0,0,0,0,0,1.412676,0,0,1.412676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,0,1.130141,0,5.966365
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.262712,65.02888,38.61377,0.7092671,0.7092671,0,0,0,0.7092671,178.0305,0.5161147,0,0,1.262712,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,0.7801939,1.010169,0,5.816401
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.176642,64.94098,40.34169,0.4107394,0.4107394,0,-1,0,0.4107394,286.4692,0.7442845,0,0,1.176642,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,0.4518133,0.9413134,0,5.73033
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9680386,60.75393,41.09913,0.703912,0.703912,0,-1,0,0.703912,137.5227,0.2270786,0,0,0.9680386,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,0.7743033,0.7744309,0,5.521728
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7452735,56.57857,41.87235,0,0,0,-1,0,0,0,0.7452735,0,0,0.7452735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482049,0,0.5962188,0,5.298963
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4329161,49.32704,41.18592,0.5369974,0.5369974,0,-1,0,0.5369974,80.6179,0,0,0,0.4329161,0.5652605,0.5369974,0,0,0,4.553689,0,0.1323444,-0.1323444,5.860509,97.67495,0.1482049,0.5906972,0.3463329,0,4.986605
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.89781,38.89781,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1470493,4.421345,0,0.7188765,-0.7188765,5.102746,85.0456,0.1482049,0.7512259,0,0,4.421345
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,36.68072,36.68072,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.945801,3.702468,0,1.214452,-1.214452,3.822602,63.70991,0.1482049,1.269102,0,0,3.702468
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,34.84234,34.84234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295192,2.488017,0,0,0,3.822602,63.70991,0.1482049,0,0,0,2.488017
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,33.06709,33.06709,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.295192,2.488017,0,1.154403,-1.154403,2.605754,43.42915,0.1482049,1.206351,0,0,2.488017
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,31.22082,31.22082,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.577862,1.333613,0,0.0705914,-0.0705914,2.531344,42.18899,0.1482049,0.07376801,0,0,1.333613
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,29.69016,29.69016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656297,1.263022,0,0,0,2.531344,42.18899,0.1482049,0,0,0,1.263022
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656297,1.263022,0,0,0,2.531344,42.18899,0.1482049,0,0,0,1.263022
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,27.2048,27.2048,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.656297,1.263022,0,0.2724001,-0.2724001,2.24421,37.40342,0.1482049,0.284658,0,0,1.263022
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.21066,26.21066,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.958963,0.9906219,0,0.1891864,-0.1891864,2.04479,34.07976,0.1482049,0.1976998,0,0,0.9906219
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.31908,25.31908,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.16917,0.8014355,0,0.06952127,-0.06952127,1.971508,32.85839,0.1482049,0.07264972,0,0,0.8014355
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,24.41173,24.41173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.246417,0.7319142,0,0,0,1.971508,32.85839,0.1482049,0,0,0,0.7319142
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,23.48071,23.48071,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.246417,0.7319142,0,0.2259469,-0.2259469,1.733339,28.88892,0.1482049,0.2361146,0,0,0.7319142
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,22.69171,22.69171,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.497468,0.5059673,0,0.317525,-0.317525,1.398638,23.31059,0.1482049,0.3318136,0,0,0.5059673
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07605191,23.1123,21.89481,0,0,0,0,0,0,0,0,0,0,0.07605191,0,0,0,0,4.850274,0.1884423,0.07605191,0,0.07605191,1.470787,24.51307,0.1478834,0,0.06084153,0,0.2644942
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5416425,32.32124,23.16511,0.02251629,0.02251629,0,0,0,0.02251629,2405.559,0,0,0,0.5416425,0.02370135,0.02251629,0,0,4.774222,0.256889,0.5179411,0,0.5179411,1.962149,32.70242,0.1457301,0.02476791,0.433314,0,0.7985315
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.920493,43.25271,26.60516,0.8375573,0.8375573,0,-1,0,0.8375573,109.9021,0,0,0.05953506,0.920493,0.8816392,0.8375573,0,0,4.256281,0.7230361,0.03885381,0,0.03885381,1.999009,33.31675,0.1455711,0.921313,0.7363944,0,1.643529
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9439683,47.65215,30.09255,0,0,0,0,0,0,0,0,0,0,0.9439683,0,0,0,0,4.217427,0.7580045,0.9439683,0,0.9439683,2.894536,48.24217,0.1418119,0,0.7551746,0,1.701973
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.142001,55.44624,33.08287,0.4992138,0.4992138,0,0,0,0.4992138,228.7599,0,0,0,1.142001,0.5254883,0.4992138,0,0,3.273459,1.607576,0.616513,0,0.616513,3.479412,57.99008,0.1394598,0.5491352,0.913601,0,2.749577
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.147381,58.98513,35.97062,0.1557841,0.1557841,0,0,0,0.1557841,736.5201,0,0,0,1.147381,0.1639832,0.1557841,0,0,2.656946,2.162438,0.9833978,0,0.9833978,4.412345,73.53893,0.1358653,0.1713625,0.9179048,0,3.309819
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5889143,49.83578,38.72423,0.6406193,0.6406193,0,0,0,0.6406193,91.92891,0,0,0,0.5889143,0.6743361,0.6406193,0,0,1.673548,3.047496,0,0.08542179,-0.08542179,4.322302,72.03823,0.1358653,0.7046813,0.4711315,0,3.63641
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5281535,50.48327,40.47581,0.6895559,0.6895559,0,-1,0,0.6895559,76.59327,0,0,0,0.5281535,0.7258484,0.6895559,0,0,1.768461,2.962074,0,0.1976949,-0.1976949,4.113914,68.56509,0.1358653,0.7585115,0.4225228,0,3.490227
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4904404,50.5289,41.23326,0.3497966,0.3497966,0,-1,0,0.3497966,140.2073,0,0,0,0.4904404,0.3682069,0.3497966,0,0,1.988122,2.764379,0.1222334,0,0.1222334,4.229875,70.49776,0.1354314,0.3847763,0.3923523,0,3.254819
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3061835,47.70399,42.00648,0.2101597,0.2101597,0,-1,0,0.2101597,145.6909,0,0,0,0.3061835,0.2212208,0.2101597,0,0,1.865889,2.874389,0.08496274,0,0.08496274,4.310477,71.84114,0.1351314,0.2311757,0.2449468,0,3.180573
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2203804,45.35954,41.32005,0.7192758,0.7192758,0,-1,0,0.7192758,30.63921,0,1.110223E-16,0,0.2203804,0.7571324,0.7192758,0,0,1.780926,2.950855,0,0.536752,-0.536752,3.744691,62.41139,0.1351314,0.7912034,0.1763043,0,3.171236
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.00827,39.00827,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.377317,2.414104,0,1.052496,-1.052496,2.635262,43.92095,0.1351314,1.099859,0,0,2.414104
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,36.79118,36.79118,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.546757,1.361607,0,0.871797,-0.871797,1.716308,28.60507,0.1351314,0.9110278,0,0,1.361607
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,34.9528,34.9528,0.8497165,0.4653197,0,-1,0,0.4653197,0,0,0.3843968,0.4693685,0,0.4898102,0.4653197,0,0,4.515421,0.4898102,0,0.4898102,-0.4898102,1.200002,20,0.1351314,0.9346882,0,0,0.4898102
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,33.15387,33.15387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,31.30761,31.30761,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.77695,29.77695,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,28.51454,28.51454,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.27581,27.27581,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.27378,26.27378,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.39009,25.39009,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,24.49852,24.49852,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,23.54383,23.54383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351314,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,22.77061,22.77061,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397498,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1884761,25.03278,21.9816,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,95.07013,0,0,0,0.1884761,0,0,1.452632,1.38,3.679654,1.242,1.568476,0,1.568476,3.997172,66.61941,0.1434453,0.2180745,0.1507809,1.7,1.430476
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4227844,30.31317,23.2519,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,517.683,2.220446E-16,0,0,0.4227844,0,0,1.452632,1.38,2.111178,2.653629,1.802784,0,1.802784,5.707444,95.12387,0.1452519,0.08983544,0.3382275,1.7,3.076413
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9801648,44.56736,26.69195,0.7745376,0.7745376,0,-1,0,0.7745376,126.5484,0,0,0,0.9801648,0.8153027,0.7745376,0,0,0.3083939,4.276134,0.1648622,0,0.1648622,5.863846,97.73057,0.1446985,0.8519913,0.7841319,0,5.256299
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.076245,50.58574,30.17934,0,0,0,0,0,0,0,0.932713,0,0,1.076245,0,0,0,0,0.1435317,4.42451,0.1435317,0,0.1435317,6.000012,100,0.1442202,0,0.8609958,0,5.500755
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8264831,48.62532,33.15387,0.6266069,0.6266069,0,0,0,0.6266069,131.8982,0.1668969,0,0,0.8264831,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1442202,0.6892676,0.6611865,0,5.380172
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6173507,47.53242,36.0574,1.014149,1.014149,0,0,0,1.014149,60.87378,0,2.220446E-16,0,0.6173507,1.067525,1.014149,0,0,0,4.553689,0,0.4501743,-0.4501743,5.525486,92.09126,0.1442202,1.115564,0.4938806,0,5.17104
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8445511,55.33746,38.81102,1.636995,1.636995,1.309855,0,0.4136904,1.636995,51.59156,1.110223E-16,0,0,0.8445511,0.3443574,0.3271396,0,0,0.5001937,4.103515,0.5001937,0,0.5001937,6.000012,100,0.1458596,1.800694,0.6756409,1.7,4.948066
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4215534,48.44467,40.56261,0.4585278,0.4585278,0,-1,0,0.4585278,91.93627,0,0,0,0.4215534,0.4826609,0.4585278,0,0,0,4.553689,0,0.06110749,-0.06110749,5.935599,98.92645,0.1458596,0.5043806,0.3372427,0,4.975242
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3181844,47.24709,41.34372,0.9789355,0.9789355,0,-1,0,0.9789355,32.50311,0,0,0,0.3181844,1.030458,0.9789355,0,0,0.06789722,4.492581,0,0.712274,-0.712274,5.184796,86.4131,0.1458596,1.076829,0.2545475,0,4.810766
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1563678,44.95198,42.09327,0.3270578,0.3270578,0,-1,0,0.3270578,47.81044,0,0,0,0.1563678,0.3442714,0.3270578,0,0,0.8593128,3.780308,0,0.1879036,-0.1879036,4.986729,83.11198,0.1458596,0.3597636,0.1250942,0,3.936675
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1115259,43.45003,41.43051,0,0,0,-1,0,0,0,0,0,0,0.1115259,0,0,0,0,1.068095,3.592404,0.1115259,0,0.1115259,5.092531,84.87535,0.1454901,0,0.08922075,0,3.70393
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.1424,39.1424,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9565687,3.692777,0,0.4835864,-0.4835864,4.582787,76.37962,0.1454901,0.5053478,0,0,3.692777
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,36.92531,36.92531,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.493887,3.209191,0,1.355805,-1.355805,3.153643,52.56061,0.1454901,1.416816,0,0,3.209191
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.06326,35.06326,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.000337,1.853386,0,0.9626468,-0.9626468,2.138924,35.64866,0.1454901,1.005966,0,0,1.853386
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,33.26434,33.26434,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.069944,0.8907391,0,0.752515,-0.752515,1.345703,22.42835,0.1454901,0.7863781,0,0,0.8907391
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,31.41807,31.41807,0.1465819,0.1313129,0,-1,0,0.1313129,0,0,0.01526895,0.02992714,0,0.1382241,0.1313129,0,0,4.906072,0.1382241,0,0.1382241,-0.1382241,1.200002,20,0.1454901,0.1612401,0,0,0.1382241
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,29.87163,29.87163,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,28.625,28.625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,27.38627,27.38627,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,26.38424,26.38424,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,25.50055,25.50055,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,24.58531,24.58531,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,23.63062,23.63062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454901,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,22.8574,22.8574,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1497492,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.329848,27.48569,22.06839,0.101501,0.101501,1.554133,0,0.4803782,0.101501,324.9701,0,0,0,0.329848,0,0,1.452632,1.38,3.729359,1.197266,1.709848,0,1.709848,4.084136,68.06879,0.1515859,0.1116511,0.2638784,1.7,1.527114
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6354628,34.18702,23.32291,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,87.33084,0,0,0,0.6354628,0,0,0.9723501,0.9237326,2.019511,2.736129,1.559195,0,1.559195,5.563319,92.72179,0.1546784,0.8004149,0.5083702,1.7,3.371592
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8793483,42.60098,26.76296,0,0,0,-1,0,0,0,0.4190329,0,0,0.8793483,0,0,0,0,0.4603154,4.139405,0.4603154,0,0.4603154,6.000012,100,0.1532281,0,0.7034786,0,5.018754
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.120476,51.63457,30.24246,0.4650872,0.4650872,0,0,0,0.4650872,240.9174,0.6309106,0,0,1.120476,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0.5115959,0.8963808,0,5.674165
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.452905,63.22834,33.217,0.0554965,0.0554965,0,0,0,0.0554965,2618.011,1.394488,0,0,1.452905,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0.06104615,1.162324,0,6.006594
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.467919,67.34678,36.12841,0,0,0,0,0,0,0,1.467919,0,0,1.467919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0,1.174335,0,6.021608
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.437369,70.04303,38.87414,0,0,0,0,0,0,0,1.437369,0,0,1.437369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0,1.149895,0,5.991057
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.204813,66.01411,40.63362,0.386288,0.386288,0,-1,0,0.386288,311.8951,0.7981944,0,0,1.204813,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0.4249168,0.9638507,0,5.758502
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9018049,59.54088,41.38317,0,0,0,-1,0,0,0,0.9018049,0,0,0.9018049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0,0.7214439,0,5.455494
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4382676,50.46773,42.16428,0,0,0,-1,0,0,0,0.4382676,0,0,0.4382676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532281,0,0.350614,0,4.991957
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2546748,46.18653,41.49363,1.149978,1.149978,0,-1,0,1.149978,22.14605,0,0,0,0.2546748,1.210503,1.149978,0,0,0,4.553689,0,0.9558286,-0.9558286,4.99248,83.20784,0.1532281,1.264976,0.2037398,0,4.808364
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,39.21341,39.21341,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.062032,3.59786,0,0.4929763,-0.4929763,4.472837,74.54714,0.1532281,0.5151602,0,0,3.59786
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.98843,36.98843,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.609783,3.104884,0,0.9898776,-0.9898776,3.429415,57.1568,0.1532281,1.034422,0,0,3.104884
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,35.15005,35.15005,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.709647,2.115006,0,0.6142306,-0.6142306,2.781959,46.36589,0.1532281,0.6418709,0,0,2.115006
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,33.35113,33.35113,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.392126,1.500776,0,0.680845,-0.680845,2.064286,34.40469,0.1532281,0.7114831,0,0,1.500776
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,31.48908,31.48908,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.14862,0.8199309,0,0.02020102,-0.02020102,2.042992,34.04979,0.1532281,0.02111007,0,0,0.8199309
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.93475,29.93475,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.171066,0.7997298,0,0.1774122,-0.1774122,1.855983,30.93299,0.1532281,0.1853958,0,0,0.7997298
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,28.67234,28.67234,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.36819,0.6223176,0,0.2697098,-0.2697098,1.571684,26.19468,0.1532281,0.2818467,0,0,0.6223176
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,27.42572,27.42572,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.667868,0.3526078,0,0.100677,-0.100677,1.465561,24.42596,0.1532281,0.1052075,0,0,0.3526078
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,26.44736,26.44736,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.779731,0.2519308,0,0.08996543,-0.08996543,1.370729,22.84544,0.1532281,0.09401387,0,0,0.2519308
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,25.56367,25.56367,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.879693,0.1619654,0,0.04727812,-0.04727812,1.320893,22.01485,0.1532281,0.04940563,0,0,0.1619654
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.65632,24.65632,0.1654355,0.1089529,0,-1,0,0.1089529,0,0,0.05648262,0.07302617,0,0.1146873,0.1089529,0,0,4.932224,0.1146873,0,0.1146873,-0.1146873,1.200002,20,0.1532281,0.1819791,0,0,0.1146873
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,23.67796,23.67796,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1552394,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,22.90474,22.90474,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1584999,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760387,24.97245,22.12362,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.67319,0,0,0,0.1760387,0,0,0.8484683,0.8060449,2.299654,2.484,0.9820836,0,0.9820836,4.750055,79.16742,0.1613851,0.9366848,0.140831,1.7,2.660039
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6802099,35.06147,23.37025,0.9603192,0.9603192,1.565812,0,0.4835667,0.9603192,70.83165,0,0,0,0.6802099,0,0,0.6054928,0.5752181,1.317571,3.367875,1.255428,0,1.255428,5.941058,99.01744,0.164037,1.056351,0.5441679,1.7,4.048085
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8755056,42.56792,26.80241,0.3324277,0.3324277,0,-1,0,0.3324277,263.3672,0.463439,0,0,0.8755056,0.3499238,0.3324277,0,0,0.06214268,4.49776,0.06214268,0,0.06214268,6.000012,100,0.1638487,0.3656704,0.7004045,0,5.373266
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7178366,43.27396,30.2898,0.05444653,0.05444653,0,0,0,0.05444653,1318.425,0.6605244,0,0,0.7178366,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0.05989119,0.5742692,0,5.271525
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7350928,46.86956,33.26434,0,0,0,0,0,0,0,0.7350928,0,0,0.7350928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0,0.5880742,0,5.288782
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.095675,57.99759,36.16787,0,0,0,0,0,0,0,1.095675,0,0,1.095675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0,0.8765404,0,5.649364
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.165849,62.95786,38.92148,0.4664998,0.4664998,0,0,0,0.4664998,249.9142,0.6747968,0,0,1.165849,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0.5131498,0.9326794,0,5.719538
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9977931,60.96102,40.67307,0.4143413,0.4143413,0,-1,0,0.4143413,240.8143,0.5616443,0,0,0.9977931,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0.4557755,0.7982345,0,5.551482
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6443128,53.94535,41.45418,0.4142688,0.4142688,0,-1,0,0.4142688,155.5301,0.2082404,0,0,0.6443128,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0.4556957,0.5154502,0,5.198002
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4637489,51.04711,42.2274,0,0,0,-1,0,0,0,0.4637489,0,0,0.4637489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638487,0,0.3709992,0,5.017438
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2385632,45.9541,41.56464,0.6408046,0.6408046,0,-1,0,0.6408046,37.2287,0,0,0,0.2385632,0.6745312,0.6408046,0,0,0,4.553689,0,0.435968,-0.435968,5.540462,92.34084,0.1638487,0.7048851,0.1908506,0,4.792252
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,39.3002,39.3002,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4844088,4.117721,0,0.5994246,-0.5994246,4.908612,81.81004,0.1638487,0.6263987,0,0,4.117721
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,37.08311,37.08311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150436,3.518296,0,0,0,4.908612,81.81004,0.1638487,0,0,0,3.518296
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,35.21317,35.21317,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.150436,3.518296,0,1.436637,-1.436637,3.394264,56.57096,0.1638487,1.501285,0,0,3.518296
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,33.42213,33.42213,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.746699,2.08166,0,1.452632,-1.452632,1.863056,31.05087,0.1638487,1.682226,0,0,2.08166
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,31.5522,31.5522,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.360734,0.6290281,0,0.2271706,-0.2271706,1.623597,27.0599,0.1638487,0.2373932,0,0,0.6290281
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,29.99787,29.99787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.613146,0.4018575,0,0,0,1.623597,27.0599,0.1638487,0,0,0,0.4018575
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,28.73546,28.73546,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.613146,0.4018575,0,0.03085731,-0.03085731,1.591071,26.5178,0.1638487,0.03224589,0,0,0.4018575
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,27.47306,27.47306,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.647432,0.3710002,0,0.2339267,-0.2339267,1.344491,22.40813,0.1638487,0.2444534,0,0,0.3710002
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,26.4947,26.4947,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.907351,0.1370735,0,0.0734307,-0.0734307,1.267088,21.11809,0.1638487,0.07673509,0,0,0.1370735
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,25.61101,25.61101,0.1670688,0.06046063,0,-1,0,0.06046063,0,0,0.1066082,0.1233151,0,0.06364277,0.06046063,0,0,4.98894,0.06364277,0,0.06364277,-0.06364277,1.200002,20,0.1638487,0.1837757,0,0,0.06364277
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,24.69577,24.69577,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1638487,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,23.7253,23.7253,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1660256,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,22.94419,22.94419,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1682521,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3700092,28.25997,22.15518,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3700092,0,0,1.452632,1.38,2.299654,2.484,1.750009,0,1.750009,5.478573,91.30936,0.1685466,0,0.2960074,1.7,2.854009
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8530213,38.37263,23.4097,0.927345,0.927345,0,0,0,0.927345,91.98532,0,0,0,0.8530213,0.9761527,0.927345,0,0,0.5496451,4.059008,0,0.1231313,-0.1231313,5.348781,89.14617,0.1685466,1.020079,0.682417,0,4.91203
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.129597,47.89552,26.84975,0.1176623,0.1176623,0,-1,0,0.1176623,960.0326,0.319284,0,0,1.129597,0.1238551,0.1176623,0,0,0.6864578,3.935877,0.6864578,0,0.6864578,6.000012,100,0.166597,0.1294286,0.9036775,0,5.065474
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.266862,55.0856,30.33714,0.894753,0.894753,0,0,0,0.894753,141.5879,0.3250164,0,0,1.266862,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.166597,0.9842283,1.013489,0,5.82055
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.460333,63.59309,33.35113,0.08510675,0.08510675,0,0,0,0.08510675,1715.884,1.370747,0,0,1.460333,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.166597,0.09361742,1.168266,0,6.014022
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.324411,63.68343,36.23887,0.574033,0.574033,0,0,0,0.574033,230.7204,0.7201658,0,0,1.324411,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.166597,0.6314363,1.059529,0,5.8781
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.395369,69.04932,39.00827,0,0,0,0,0,0,0,1.395369,0,0,1.395369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.166597,0,1.116295,0,5.949058
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.254653,67.47508,40.76775,0.3467822,0.3467822,0,-1,0,0.3467822,361.7984,0.8896186,0,0,1.254653,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.166597,0.3814604,1.003722,0,5.808342
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.858505,58.73124,41.54097,0.8584566,0.8584566,0,-1,0,0.8584566,100.0056,0,0,0,0.858505,0.9036385,0.8584566,0,0,0,4.553689,0,0.04513353,-0.04513353,5.952437,99.20708,0.166597,0.9443023,0.686804,0,5.412194
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7523963,57.22621,42.31419,0.1636693,0.1636693,0,-1,0,0.1636693,459.7052,0.5299644,0,0,0.7523963,0.1722835,0.1636693,0,0,0.05014837,4.508555,0.05014837,0,0.05014837,6.000012,100,0.1664564,0.1800362,0.601917,0,5.260952
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3965732,49.12287,41.6751,1.012613,1.012613,0,-1,0,1.012613,39.16335,0,0,0,0.3965732,1.065909,1.012613,0,0,0,4.553689,0,0.6693354,-0.6693354,5.294471,88.241,0.1664564,1.113874,0.3172586,0,4.950262
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,39.38699,39.38699,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.743706,3.884354,0,0.6696931,-0.6696931,4.588552,76.47572,0.1664564,0.6998293,0,0,3.884354
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,37.1699,37.1699,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.487809,3.21466,0,1.36848,-1.36848,3.146048,52.43403,0.1664564,1.430061,0,0,3.21466
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,35.30785,35.30785,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.008342,1.846181,0,0.9863787,-0.9863787,2.106313,35.10516,0.1664564,1.030766,0,0,1.846181
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,33.50893,33.50893,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.104319,0.8598022,0,0.3962728,-0.3962728,1.688605,28.14336,0.1664564,0.4141051,0,0,0.8598022
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,31.62321,31.62321,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.544622,0.4635293,0,0.06298718,-0.06298718,1.622211,27.03679,0.1664564,0.0658216,0,0,0.4635293
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.06888,30.06888,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.614607,0.4005422,0,0.1402349,-0.1402349,1.47439,24.57312,0.1664564,0.1465455,0,0,0.4005422
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.80647,28.80647,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.770424,0.2603073,0,0.1116035,-0.1116035,1.35675,22.61245,0.1664564,0.1166257,0,0,0.2603073
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,27.49673,27.49673,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.894428,0.1487038,0,0.1311753,-0.1311753,1.218479,20.30794,0.1664564,0.1370782,0,0,0.1487038
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,26.51837,26.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040178,0.01752844,0,0,0,1.218479,20.30794,0.1664564,0,0,0,0.01752844
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,25.62679,25.62679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040178,0.01752844,0,0,0,1.218479,20.30794,0.1664564,0,0,0,0.01752844
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,24.69577,24.69577,0.2170392,0.01665202,0,-1,0,0.01665202,0,0,0.2003872,0.2220912,0,0.01752844,0.01665202,0,0,5.040178,0.01752844,0,0.01752844,-0.01752844,1.200002,20,0.1664564,0.2387432,0,0,0.01752844
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.74108,23.74108,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1681506,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,22.96786,22.96786,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1694323,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2521089,26.29034,22.17885,0.494253,0.494253,1.7,0,0.5202,0.494253,51.00806,0,0,0,0.2521089,0,0,1.205747,1.14546,2.299654,2.484,1.397569,0,1.397569,5.144218,85.7368,0.1717918,0.5436783,0.2016871,1.7,2.736109
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6183685,33.99276,23.43337,0,0,0,0,0,0,0,0,0,0,0.6183685,0,0,0,0,0.9020858,3.741812,0.6183685,0,0.6183685,5.730854,95.51405,0.1701364,0,0.4946948,0,4.36018
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6092387,37.50284,26.87342,0.3263113,0.3263113,0,-1,0,0.3263113,186.7047,0,0,0,0.6092387,0.3434856,0.3263113,0,0,0.2837174,4.298343,0.2657531,0,0.2657531,5.98297,99.71596,0.1694348,0.3589425,0.487391,0,4.907582
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5694534,40.49845,30.37659,0.2750702,0.2750702,0,0,0,0.2750702,207.0211,0.2619416,0,0,0.5694534,0.2895476,0.2750702,0,0,0.01796426,4.537521,0.01796426,0,0.01796426,6.000012,100,0.1693875,0.3025772,0.4555627,0,5.106975
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.02465,53.13228,33.3748,0,0,0,0,0,0,0,1.02465,0,0,1.02465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693875,0,0.8197203,0,5.578339
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.072733,57.59208,36.27832,0.3275082,0.3275082,0,0,0,0.3275082,327.5439,0.7279876,0,0,1.072733,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1693875,0.3602591,0.8581864,0,5.626422
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3558884,45.58848,39.05561,0,0,0,0,0,0,0,0.3558884,0,0,0.3558884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693875,0,0.2847107,0,4.909577
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2138274,44.73463,40.83087,0.1868843,0.1868843,0,-1,0,0.1868843,114.4169,0.01710699,0,0,0.2138274,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1693875,0.2055728,0.1710619,0,4.767516
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2927694,47.02826,41.60409,0,0,0,-1,0,0,0,0.2927694,0,0,0.2927694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693875,0,0.2342156,0,4.846458
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3153385,48.2748,42.3852,0,0,0,-1,0,0,0,0.3153385,0,0,0.3153385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693875,0,0.2522708,0,4.869028
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1356609,44.20662,41.73822,0.4793039,0.4793039,0,-1,0,0.4793039,28.30374,0,0,0,0.1356609,0.5045304,0.4793039,0,0,0,4.553689,0,0.3688695,-0.3688695,5.611189,93.51964,0.1693875,0.5272343,0.1085287,0,4.68935
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,39.49746,39.49746,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4098549,4.18482,0,0.4934508,-0.4934508,5.091047,84.85061,0.1693875,0.5156561,0,0,4.18482
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,37.28036,37.28036,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9581336,3.691369,0,0.7765432,-0.7765432,4.272498,71.20816,0.1693875,0.8114877,0,0,3.691369
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,35.41831,35.41831,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.820959,2.914825,0,0.4664212,-0.4664212,3.780847,63.01399,0.1693875,0.4874102,0,0,2.914825
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339205,2.448404,0,0,0,3.780847,63.01399,0.1693875,0,0,0,2.448404
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,31.71,31.71,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.339205,2.448404,0,0.04001877,-0.04001877,3.738664,62.31094,0.1693875,0.04181962,0,0,2.448404
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,30.15567,30.15567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.383671,2.408386,0,0,0,3.738664,62.31094,0.1693875,0,0,0,2.408386
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.89326,28.89326,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.383671,2.408386,0,0.07906523,-0.07906523,3.655322,60.92191,0.1693875,0.08262317,0,0,2.408386
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.60719,27.60719,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.471521,2.32932,0,0.110126,-0.110126,3.539238,58.98719,0.1693875,0.1150817,0,0,2.32932
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,26.60516,26.60516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.593883,2.219194,0,0,0,3.539238,58.98719,0.1693875,0,0,0,2.219194
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,25.6978,25.6978,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.593883,2.219194,0,0.0472312,-0.0472312,3.489452,58.15742,0.1693875,0.04935661,0,0,2.219194
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.79045,24.79045,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.646362,2.171963,0,0.08710047,-0.08710047,3.39764,56.62723,0.1693875,0.09101999,0,0,2.171963
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,23.83576,23.83576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.74314,2.084862,0,0,0,3.39764,56.62723,0.1693875,0,0,0,2.084862
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.03098,23.03098,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.74314,2.084862,0,0.0721747,-0.0721747,3.321562,55.35925,0.1693875,0.07542256,0,0,2.084862
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3310246,27.69316,22.24986,0.05405929,0.05405929,0,0,0,0.05405929,612.3364,0,0,0,0.3310246,0.05690451,0.05405929,0,0,2.823334,2.012688,0.2741202,0,0.2741202,3.581615,59.69346,0.1686703,0.05946521,0.2648197,0,2.343713
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7746567,36.96746,23.49649,0.9465719,0.9465719,0,0,0,0.9465719,81.83813,0,0,0,0.7746567,0.9963915,0.9465719,0,0,2.549214,2.259396,0,0.2217347,-0.2217347,3.347886,55.79799,0.1686703,1.041229,0.6197253,0,3.034053
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.159591,48.64664,26.93654,0.8958907,0.8958907,0,-1,0,0.8958907,129.4344,0,0,0,1.159591,0.9430429,0.8958907,0,0,2.795586,2.037661,0.2165478,0,0.2165478,3.553321,59.2219,0.1681079,0.9854798,0.9276726,0,3.197252
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.35287,57.26827,30.4476,0,0,0,0,0,0,0,0,0,0,1.35287,0,0,0,0,2.579038,2.232554,1.35287,0,1.35287,4.836767,80.61262,0.1646777,0,1.082296,0,3.585424
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.51957,65.31421,33.46159,0.726482,0.726482,0,0,0,0.726482,209.1682,0,0,0,1.51957,0.7647179,0.726482,0,0,1.226168,3.450137,0.7548516,0,0.7548516,5.552882,92.54784,0.1628239,0.7991303,1.215656,0,4.969707
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.470749,67.73975,36.373,0,0,0,0,0,0,0,0.9994317,0,0,1.470749,0,0,0,0,0.4713168,4.129504,0.4713168,0,0.4713168,6.000012,100,0.1616875,0,1.176599,0,5.600252
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.326095,67.34402,39.1424,0.3567453,0.3567453,0,0,0,0.3567453,371.7202,0.9505731,0,0,1.326095,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1616875,0.3924198,1.060876,0,5.879784
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.420817,72.2533,40.94133,0.06961709,0.06961709,0,-1,0,0.06961709,2040.903,1.347536,0,0,1.420817,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1616875,0.07657879,1.136654,0,5.974506
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.151748,65.97902,41.72244,0.7598699,0.7598699,0,-1,0,0.7598699,151.5717,0.3518849,0,0,1.151748,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1616875,0.8358569,0.9213984,0,5.705437
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8929356,60.63429,42.51933,0.1924263,0.1924263,0,-1,0,0.1924263,464.0403,0.6903816,0,0,0.8929356,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1616875,0.211669,0.7143485,0,5.446625
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4559147,50.51269,41.87235,1.103158,1.103158,0,-1,0,1.103158,41.32814,0,2.220446E-16,0,0.4559147,1.161219,1.103158,0,0,0,4.553689,0,0.7053041,-0.7053041,5.256556,87.60909,0.1616875,1.213474,0.3647318,0,5.009604
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,39.63158,39.63158,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7836713,3.848385,0,0.6079659,-0.6079659,4.615704,76.92825,0.1616875,0.6353244,0,0,3.848385
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,37.41449,37.41449,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.459189,3.240419,0,0.7104096,-0.7104096,3.866866,64.44764,0.1616875,0.7423781,0,0,3.240419
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,35.52877,35.52877,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.248533,2.530009,0,0.6527367,-0.6527367,3.178822,52.98025,0.1616875,0.6821098,0,0,2.530009
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,33.72985,33.72985,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.973796,1.877273,0,0.0299616,-0.0299616,3.147239,52.45388,0.1616875,0.03130987,0,0,1.877273
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.84413,31.84413,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.007087,1.847311,0,0.08416639,-0.08416639,3.05852,50.97523,0.1616875,0.08795388,0,0,1.847311
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,30.26613,30.26613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.100605,1.763145,0,0,0,3.05852,50.97523,0.1616875,0,0,0,1.763145
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.00372,29.00372,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.100605,1.763145,0,0.1825981,-0.1825981,2.866045,47.76731,0.1616875,0.1908151,0,0,1.763145
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.69398,27.69398,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.303492,1.580546,0,0.1743084,-0.1743084,2.682307,44.70504,0.1616875,0.1821523,0,0,1.580546
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.69195,26.69195,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.497168,1.406238,0,0.2100785,-0.2100785,2.460865,41.01434,0.1616875,0.219532,0,0,1.406238
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.80826,25.80826,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.730588,1.196159,0,0.0447287,-0.0447287,2.413717,40.22854,0.1616875,0.04674149,0,0,1.196159
