Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.0631001,43.25817,42.11694,0,0,0,-1,0,0,0,0.0631001,0,0,0.0631001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.158051,0,0.05048008,0,4.616789
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,39.89985,39.89985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.158051,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,37.94312,37.94312,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.158051,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,36.01795,36.01795,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.158051,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.97444,33.97444,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.158051,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,32.37276,32.37276,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.158051,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,31.08669,31.08669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.158051,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.76117,29.76117,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.158051,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,28.60133,28.60133,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.158051,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,27.63086,27.63086,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.158051,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,26.6525,26.6525,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.158051,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.67413,25.67413,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.158051,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,24.90091,24.90091,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.158051,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1920256,27.24542,24.09613,0.6048189,0.6048189,0,0,0,0.6048189,31.74927,0,1.110223E-16,0,0.1920256,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4446259,-0.4446259,4.073491,67.89138,0.158051,0.6653008,0.1536205,0,3.362682
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.555192,35.04187,25.50055,0.6303927,0.6303927,0,0,0,0.6303927,88.07083,0,0,0,0.555192,0.6635712,0.6303927,0,0,2.030731,2.726031,0,0.1083792,-0.1083792,3.959249,65.98736,0.158051,0.6934319,0.4441536,0,3.281223
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7853193,43.27139,29.06684,0.8084973,0.8084973,0,-1,0,0.8084973,97.1332,0,0,0,0.7853193,0.8510498,0.8084973,0,0,2.151153,2.617651,0,0.06573049,-0.06573049,3.889963,64.83259,0.158051,0.889347,0.6282554,0,3.402971
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8578616,48.91122,32.82249,0,0,0,0,0,0,0,0,0,0,0.8578616,0,0,0,0,2.224187,2.551921,0.8578616,0,0.8578616,4.703802,78.39655,0.1570882,0,0.6862893,0,3.409783
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.365096,64.50992,36.0574,0.4815361,0.4815361,0,0,0,0.4815361,283.4878,0,0,0,1.365096,0.5068802,0.4815361,0,0,1.366325,3.323996,0.8582159,0,0.8582159,5.517977,91.9661,0.1561368,0.5296897,1.092077,0,4.689092
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.413823,69.5591,39.00827,0,0,0,0,0,0,0,0.9057134,0,0,1.413823,0,0,0,0,0.5081092,4.096391,0.5081092,0,0.5081092,6.000012,100,0.1555789,0,1.131058,0,5.510213
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8481962,58.80121,41.80923,0,0,0,0,0,0,0,0.8481962,0,0,0.8481962,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1555789,0,0.678557,0,5.401885
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9265568,62.64577,43.58448,1.69479,1.38,0,-1,0,1.38,67.1418,0,0.3147895,0.4842684,0.9265568,1.452632,1.38,0,0,0,4.553689,0,0.5260748,-0.5260748,5.44548,90.75783,0.1555789,1.864268,0.7412454,0,5.480246
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9536598,64.18998,44.35771,0.9954223,0.9954223,0,-1,0,0.9954223,95.80455,0,1.110223E-16,0,0.9536598,1.047813,0.9954223,0,0,0.5845276,4.027614,0,0.09415311,-0.09415311,5.346234,89.10373,0.1555789,1.094965,0.7629278,0,4.981274
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7388321,60.04284,45.11515,0.313421,0.313421,0,-1,0,0.313421,235.7315,0,0,0,0.7388321,0.3299169,0.313421,0,0,0.6891421,3.933461,0.4089151,0,0.4089151,5.734165,95.56923,0.1551328,0.3447632,0.5910656,0,4.672293
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4330968,52.85098,44.51551,0.8081667,0.8081667,0,-1,0,0.8081667,53.59003,0,1.110223E-16,0,0.4330968,0.8507019,0.8081667,0,0,0.2802269,4.301485,0,0.417605,-0.417605,5.293971,88.23267,0.1551328,0.8889834,0.3464774,0,4.734581
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05295763,43.2562,42.29841,0.645345,0.645345,0,-1,0,0.645345,8.206096,0,0,0,0.05295763,0.6793106,0.645345,0,0,0.7442325,3.88388,0,0.626353,-0.626353,4.633737,77.2288,0.1551328,0.7098795,0.0423661,0,3.936837
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,40.07343,40.07343,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.44018,3.257527,0,0.6937889,-0.6937889,3.902419,65.04019,0.1551328,0.7250094,0,0,3.257527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,38.12459,38.12459,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.211057,2.563738,0,1.256876,-1.256876,2.577556,42.95918,0.1551328,1.313435,0,0,2.563738
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,36.19154,36.19154,1.878431,1.241519,0,-1,0,1.241519,0,0,0.6369119,0.824755,0,1.306862,1.241519,0,0,3.607585,1.306862,0,1.306862,-1.306862,1.200002,20,0.1551328,2.066274,0,0,1.306862
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,34.14802,34.14802,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,32.53056,32.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.22082,31.22082,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,29.91108,29.91108,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,28.75913,28.75913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,27.7571,27.7571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,26.78663,26.78663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1551328,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,25.83193,25.83193,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1558438,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.05082,25.05082,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1567282,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1112376,26.06564,24.25393,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1112376,0,0,1.452632,1.38,2.299654,2.484,1.491238,0,1.491238,5.23308,87.21783,0.1572593,0,0.08899006,1.7,2.595237
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.505003,34.31456,25.67413,1.464396,1.464396,1.7,0,0.5202,1.464396,34.48542,0,0,0,0.505003,0,0,0.2356043,0.2238241,0.8084168,3.826114,0.7288271,0,0.7288271,5.924507,98.74158,0.1579529,1.610835,0.4040024,1.7,4.331117
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.553777,39.00005,29.24831,0.4154503,0.4154503,0,-1,0,0.4154503,133.2956,0.03687112,0,0,0.553777,0.4373161,0.4154503,0,0,0.07958975,4.482058,0.07958975,0,0.07958975,6.000012,100,0.1578678,0.4569953,0.4430216,0,5.035835
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7627715,47.112,32.9724,0.1423362,0.1423362,0,0,0,0.1423362,535.8941,0.6129439,0,0,0.7627715,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.1565699,0.6102173,0,5.316461
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.289142,62.8142,36.26254,0.7837768,0.7837768,0,0,0,0.7837768,164.4782,0.4641139,0,0,1.289142,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.8621545,1.031314,0,5.842831
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.405284,69.55521,39.18974,0.2952077,0.2952077,0,0,0,0.2952077,476.0323,1.094539,0,0,1.405284,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.3247285,1.124227,0,5.958973
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.170204,66.76668,41.98281,0.8525833,0.8525833,0,0,0,0.8525833,137.2539,0.2727475,0,0,1.170204,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.9378416,0.9361629,0,5.723893
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6193522,55.9258,43.75807,0.122946,0.122946,0,-1,0,0.122946,503.7594,0.4899354,0,0,0.6193522,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.1352406,0.4954818,0,5.173041
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5057704,54.37246,44.53918,0.1421412,0.1421412,0,-1,0,0.1421412,355.8225,0.3561481,0,0,0.5057704,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.1563553,0.4046163,0,5.059459
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3703373,52.39481,45.28873,0.08483119,0.08483119,0,-1,0,0.08483119,436.558,0.2810414,0,0,0.3703373,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1578678,0.0933143,0.2962699,0,4.924026
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0820978,46.18612,44.67331,0.6566876,0.6566876,0,-1,0,0.6566876,12.50181,1.110223E-16,0,0,0.0820978,0.69125,0.6566876,0,0,0,4.553689,0,0.6091523,-0.6091523,5.357909,89.29831,0.1578678,0.7223563,0.06567824,0,4.635787
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03683409,43.13767,42.47199,1.536778,1.38,0,-1,0,1.38,2.669137,2.220446E-16,0.1567783,0.3104561,0.03683409,1.452632,1.38,0,0,0.6768358,3.944537,0,1.415797,-1.415797,3.865528,64.42533,0.1578678,1.690456,0.02946727,0,3.981371
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,40.25489,40.25489,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.249944,2.528739,0,1.182187,-1.182187,2.619393,43.65646,0.1578678,1.235385,0,0,2.528739
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,38.29817,38.29817,1.399768,1.279225,0,-1,0,1.279225,0,0,0.1205435,0.2605203,0,1.346552,1.279225,0,0,3.563485,1.346552,0,1.346552,-1.346552,1.200002,20,0.1578678,1.539745,0,0,1.346552
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,36.34933,36.34933,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,34.30582,34.30582,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,32.68836,32.68836,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,31.37862,31.37862,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,30.06888,30.06888,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,28.91693,28.91693,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,27.9149,27.9149,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,26.93654,26.93654,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1578678,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,25.98185,25.98185,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1588589,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.20862,25.20862,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1598464,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2790335,29.03678,24.41173,1.097857,1.097857,1.7,0,0.5202,1.097857,25.41621,0,0,0,0.2790335,0,0,0.6021433,0.5720362,2.299654,2.484,0.8510697,0,0.8510697,4.625764,77.09591,0.160686,1.207642,0.2232268,1.7,2.763034
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7413357,38.87646,25.83193,0.4363082,0.4363082,1.108195,0,0.3586372,0.4363082,169.911,0,0,0,0.7413357,0,0,0.6718864,0.6382921,1.448585,3.249963,1.379628,0,1.379628,5.934594,98.9097,0.1605913,0.479939,0.5930686,1.7,3.991298
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.118551,50.61934,29.40611,0.4447182,0.4447182,0,-1,0,0.4447182,251.519,0.5814694,0,0,1.118551,0.4681244,0.4447182,0,0,0.06895677,4.491628,0.06895677,0,0.06895677,6.000012,100,0.1605188,0.48919,0.8948405,0,5.610178
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.41353,62.12867,33.15387,0,0,0,0,0,0,0,1.41353,0,0,1.41353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,0,1.130824,0,5.967219
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.526332,69.37392,36.43613,1.069982,1.069982,0,0,0,1.069982,142.6503,0.4000355,0,0,1.526332,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,1.17698,1.221066,0,6.080021
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.501231,72.51009,39.36332,0.1842771,0.1842771,0,0,0,0.1842771,814.6596,1.307255,0,0,1.501231,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,0.2027048,1.200985,0,6.05492
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.393801,73.06542,42.16428,0,0,0,0,0,0,0,1.393801,0,0,1.393801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,0,1.115041,0,5.94749
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.237072,70.94115,43.93954,0.01914788,0.01914788,0,-1,0,0.01914788,6460.623,1.216917,0,0,1.237072,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,0.02106267,0.9896579,0,5.790761
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.035942,66.60397,44.68909,0.4544274,0.4544274,0,-1,0,0.4544274,227.9664,0.5575972,0,0,1.035942,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,0.4998701,0.8287534,0,5.589631
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7484204,60.63799,45.45442,0.3916157,0.3916157,0,-1,0,0.3916157,191.1109,0.3361933,0,0,0.7484204,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1605188,0.4307773,0.5987363,0,5.302109
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3649671,51.82353,44.84689,1.747074,1.38,0,-1,0,1.38,26.4469,2.220446E-16,0.367074,0.5417814,0.3649671,1.452632,1.38,0,0,0,4.553689,0,1.087664,-1.087664,4.853513,80.89172,0.1605188,1.921781,0.2919737,0,4.918656
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1276784,44.98821,42.65346,0.4404728,0.4404728,0,-1,0,0.4404728,28.98668,0,5.551115E-17,0,0.1276784,0.4636556,0.4404728,0,0,1.208516,3.466024,0,0.3359772,-0.3359772,4.499362,74.98922,0.1605188,0.4845201,0.1021428,0,3.593703
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,40.45215,40.45215,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.581824,3.130047,0,0.5485821,-0.5485821,3.921106,65.35163,0.1605188,0.5732683,0,0,3.130047
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,38.50331,38.50331,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.19136,2.581465,0,1.035567,-1.035567,2.829522,47.15862,0.1605188,1.082167,0,0,2.581465
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,36.52291,36.52291,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.34199,1.545898,0,0.320891,-0.320891,2.491274,41.52114,0.1605188,0.3353311,0,0,1.545898
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,34.46362,34.46362,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.698535,1.225008,0,0.06103467,-0.06103467,2.426938,40.44888,0.1605188,0.06378123,0,0,1.225008
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,32.84616,32.84616,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.766351,1.163973,0,0.1218956,-0.1218956,2.298448,38.30739,0.1605188,0.1273809,0,0,1.163973
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,31.53642,31.53642,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.901791,1.042077,0,0.06157228,-0.06157228,2.233545,37.22568,0.1605188,0.06434303,0,0,1.042077
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,30.22668,30.22668,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.970204,0.9805049,0,0.09846189,-0.09846189,2.129757,35.49588,0.1605188,0.1028927,0,0,0.9805049
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,29.06684,29.06684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079607,0.8820431,0,0,0,2.129757,35.49588,0.1605188,0,0,0,0.8820431
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.0727,28.0727,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.079607,0.8820431,0,0.06747995,-0.06747995,2.058627,34.31039,0.1605188,0.07051654,0,0,0.8820431
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,27.09434,27.09434,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.154584,0.8145631,0,0.08973477,-0.08973477,1.964038,32.73391,0.1605188,0.09377284,0,0,0.8145631
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,26.13964,26.13964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25429,0.7248283,0,0,0,1.964038,32.73391,0.1605188,0,0,0,0.7248283
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,25.36642,25.36642,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.25429,0.7248283,0,0.05162867,-0.05162867,1.909617,31.82689,0.1605188,0.05395196,0,0,0.7248283
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2140341,28.08943,24.56164,0,0,0,0,0,0,0,0,0,0,0.2140341,0,0,0,0,4.311655,0.6731997,0.2140341,0,0.2140341,2.112668,35.21106,0.1602942,0,0.1712273,0,0.8872337
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5431269,35.33239,25.98185,0.7152075,0.7152075,0,0,0,0.7152075,75.93977,0,0,0,0.5431269,0.75285,0.7152075,0,0,4.09762,0.8658304,0,0.2097231,-0.2097231,1.8916,31.52661,0.1602942,0.7867283,0.4345015,0,1.408957
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.130861,51.06569,29.55603,1.285912,1.285912,0,-1,0,1.285912,87.94238,0,0,0.5763373,1.130861,1.353591,1.285912,0,0,4.330647,0.6561072,0,0.2227299,-0.2227299,1.656822,27.61365,0.1602942,1.414503,0.9046891,0,1.786969
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.351135,60.74263,33.31168,0.613389,0.613389,1.7,0,0.5202,0.613389,220.2738,0,0,0,1.351135,0,0,1.086611,1.03228,4.578124,0.4333773,2.383416,0,2.383416,3.917929,65.29868,0.1603244,0.6747279,1.080908,1.7,1.784513
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.477985,68.25572,36.6176,0.5685615,0.5685615,1.249449,0,0.3971996,0.5685615,259.9516,0,0,0,1.477985,0,0,0.6808875,0.6468431,2.194708,2.578451,2.124828,0,2.124828,5.933717,98.8951,0.1597492,0.6254176,1.182388,1.7,4.056436
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.533518,73.70494,39.54479,1.056866,1.056866,0,0,0,1.056866,145.1005,0.3511469,0,0,1.533518,1.11249,1.056866,0,0,0.06988056,4.490797,0.06988056,0,0.06988056,6.000012,100,0.1596783,1.162552,1.226814,0,6.024314
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.389112,73.15559,42.33786,0.5298437,0.5298437,0,0,0,0.5298437,262.1739,0.8313816,0,0,1.389112,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1596783,0.5828281,1.11129,0,5.942801
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.09466,67.40267,44.11312,1.37894,1.37894,0,-1,0,1.37894,79.38419,0,0,0.1368336,1.09466,1.451515,1.37894,0,0,0,4.553689,0,0.3568553,-0.3568553,5.623854,93.73071,0.1596783,1.516834,0.8757281,0,5.648349
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.014546,66.28394,44.87056,0.6950204,0.6950204,0,-1,0,0.6950204,145.9735,0,0,0,1.014546,0.7316005,0.6950204,0,0,0.3965059,4.196834,0.2829453,0,0.2829453,5.892279,98.20445,0.159392,0.7645225,0.8116366,0,5.21138
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7195815,60.17176,45.62011,0,0,0,-1,0,0,0,0.6060209,0,0,0.7195815,0,0,0,0,0.1135606,4.451484,0.1135606,0,0.1135606,6.000012,100,0.1592774,0,0.5756652,0,5.171066
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4554187,53.85198,45.02836,0.8914641,0.8914641,0,-1,0,0.8914641,51.08661,0,1.110223E-16,0,0.4554187,0.9383832,0.8914641,0,0,0,4.553689,0,0.4829645,-0.4829645,5.490923,91.5152,0.1592774,0.9806105,0.364335,0,5.009108
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05194307,43.76954,42.82705,0.6284614,0.6284614,0,-1,0,0.6284614,8.265117,0,1.110223E-16,0,0.05194307,0.6615384,0.6284614,0,0,0.5366272,4.070724,0,0.6095952,-0.6095952,4.848353,80.80572,0.1592774,0.6913075,0.04155446,0,4.122667
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,40.6494,40.6494,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.213955,3.461129,0,0.3101353,-0.3101353,4.521441,75.35721,0.1592774,0.3240913,0,0,3.461129
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,38.67689,38.67689,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.55855,3.150994,0,1.212931,-1.212931,3.2429,54.04822,0.1592774,1.267513,0,0,3.150994
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,36.72805,36.72805,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.906251,1.938063,0,0.966686,-0.966686,2.223923,37.06532,0.1592774,1.010187,0,0,1.938063
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,34.66087,34.66087,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.980347,0.9713766,0,0.1480408,-0.1480408,2.067875,34.46451,0.1592774,0.1547026,0,0,0.9713766
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144837,0.8233358,0,0,0,2.067875,34.46451,0.1592774,0,0,0,0.8233358
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,31.73367,31.73367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144837,0.8233358,0,0,0,2.067875,34.46451,0.1592774,0,0,0,0.8233358
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,30.40026,30.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144837,0.8233358,0,0,0,2.067875,34.46451,0.1592774,0,0,0,0.8233358
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,29.22464,29.22464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144837,0.8233358,0,0,0,2.067875,34.46451,0.1592774,0,0,0,0.8233358
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,28.22261,28.22261,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.144837,0.8233358,0,0.1499661,-0.1499661,1.909796,31.82988,0.1592774,0.1567146,0,0,0.8233358
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,27.25214,27.25214,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.311466,0.6733697,0,0.01706761,-0.01706761,1.891806,31.53003,0.1592774,0.01783565,0,0,0.6733697
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.32112,26.32112,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.33043,0.6563021,0,0.1882651,-0.1882651,1.693357,28.22256,0.1592774,0.1967371,0,0,0.6563021
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,25.54,25.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.539613,0.468037,0,0,0,1.693357,28.22256,0.1592774,0,0,0,0.468037
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1231743,26.75741,24.74311,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.60483,0,0,0,0.1231743,0,0,1.237023,1.175172,4.539613,0.468037,1.298346,0,1.298346,2.925076,48.75117,0.1604076,0.5092748,0.0985394,1.7,0.5912113
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2028558,29.5357,26.16331,0.667455,0.667455,1.7,0,0.5202,0.667455,30.39243,0,0,0,0.2028558,0,0,1.032545,0.9809178,3.241267,1.636548,1.183774,0,1.183774,4.048102,67.46823,0.1615409,0.7342004,0.1622846,1.7,1.839404
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.153594,32.33411,29.7375,0,0,0,-1,0,0,0,0,0,0,0.153594,0,0,0,0,2.057494,2.701945,0.153594,0,0.153594,4.193814,69.89677,0.1613863,0,0.1228752,0,2.855539
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1739779,36.52613,33.50893,1.07119,1.07119,0,0,0,1.07119,16.24156,0,2.220446E-16,0,0.1739779,1.127568,1.07119,0,0,1.9039,2.840179,0,0.9535902,-0.9535902,3.188642,53.14392,0.1613863,1.178309,0.1391823,0,3.014157
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2706418,41.63619,36.79118,0,0,0,0,0,0,0,0,0,0,0.2706418,0,0,0,0,2.963444,1.886589,0.2706418,0,0.2706418,3.445395,57.42314,0.1611147,0,0.2165134,0,2.157231
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2519803,44.33052,39.74205,0,0,0,0,0,0,0,0,0,0,0.2519803,0,0,0,0,2.692803,2.130167,0.2519803,0,0.2519803,3.684445,61.40729,0.1608627,0,0.2015842,0,2.382147
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4797263,51.68106,42.51933,0.3294592,0.3294592,0,0,0,0.3294592,145.6102,0,0,0,0.4797263,0.3467992,0.3294592,0,0,2.440822,2.356949,0.132927,0,0.132927,3.81055,63.50904,0.16073,0.3624052,0.383781,0,2.836675
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.361302,51.17156,44.29459,0.1223839,0.1223839,0,-1,0,0.1223839,295.2203,0,0,0,0.361302,0.1288251,0.1223839,0,0,2.307895,2.476583,0.2324769,0,0.2324769,4.031097,67.18482,0.1604986,0.1346223,0.2890416,0,2.837885
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2946289,50.6568,45.06781,0.411977,0.411977,0,-1,0,0.411977,71.51587,0,5.551115E-17,0,0.2946289,0.43366,0.411977,0,0,2.075418,2.685812,0,0.1390311,-0.1390311,3.884546,64.7423,0.1604986,0.4531747,0.2357032,0,2.980441
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.072115,47.13861,45.80158,0,0,0,-1,0,0,0,0,0,0,0.072115,0,0,0,0,2.229897,2.546781,0.072115,0,0.072115,3.95296,65.88254,0.1604269,0,0.057692,0,2.618896
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09212033,46.90733,45.20194,0,0,0,-1,0,0,0,0,0,0,0.09212033,0,0,0,0,2.157782,2.611685,0.09212033,0,0.09212033,4.040353,67.33908,0.1603355,0,0.07369626,0,2.703805
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.0640918,44.19035,43.0243,0.4045033,0.4045033,0,-1,0,0.4045033,15.84457,0,0,0,0.0640918,0.4257929,0.4045033,0,0,2.065662,2.694593,0,0.3617011,-0.3617011,3.659086,60.98465,0.1603355,0.4449536,0.05127344,0,2.758685
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,40.83087,40.83087,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.467552,2.332892,0,0.916412,-0.916412,2.693104,44.88497,0.1603355,0.9576505,0,0,2.332892
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,38.87414,38.87414,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.485788,1.41648,0,0.4488011,-0.4488011,2.220026,37.00035,0.1603355,0.4689972,0,0,1.41648
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.92531,36.92531,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.984456,0.9676789,0,0.4721683,-0.4721683,1.722316,28.70522,0.1603355,0.4934159,0,0,0.9676789
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,34.85812,34.85812,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.509087,0.4955106,0,0.01180542,-0.01180542,1.709872,28.49782,0.1603355,0.01233667,0,0,0.4955106
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.217,33.217,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.522204,0.4837052,0,0.09057722,-0.09057722,1.614396,26.90654,0.1603355,0.0946532,0,0,0.4837052
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,31.90725,31.90725,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.622846,0.3931279,0,0.1335789,-0.1335789,1.473591,24.5598,0.1603355,0.1395899,0,0,0.3931279
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,30.58173,30.58173,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.771266,0.2595491,0,0.1423196,-0.1423196,1.323573,22.05951,0.1603355,0.148724,0,0,0.2595491
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,29.40611,29.40611,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.929399,0.1172294,0,0.01122294,-0.01122294,1.311743,21.86234,0.1603355,0.01172797,0,0,0.1172294
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,28.40408,28.40408,0.1050734,0.1007062,0,-1,0,0.1007062,0,0,0.004367255,0.0148746,0,0.1060065,0.1007062,0,0,4.941869,0.1060065,0,0.1060065,-0.1060065,1.200002,20,0.1603355,0.1155808,0,0,0.1060065
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.40205,27.40205,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1603355,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,26.4947,26.4947,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1611,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,25.72147,25.72147,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1621182,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2220752,28.57171,24.90091,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.11747,0,0,0,0.2220752,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9623091,0,0.9623091,4.714191,78.56969,0.1629913,1.012887,0.1776602,1.7,2.689849
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4053229,33.20972,26.32112,0.2482682,0.2482682,1.248322,0,0.3968919,0.2482682,163.2601,0,0,0,0.4053229,0,0,1.000054,0.9500512,1.355374,3.333852,1.355374,0,1.355374,6.000012,100,0.1631643,0.273095,0.3242583,1.7,3.739175
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5392221,39.43204,29.91108,0.2940452,0.2940452,0,-1,0,0.2940452,183.3807,0.2297008,0,0,0.5392221,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,0.3234497,0.4313776,0,5.092911
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5906271,44.44551,33.68251,0.2268917,0.2268917,0,0,0,0.2268917,260.3123,0.3517937,0,0,0.5906271,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,0.2495809,0.4725017,0,5.144316
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4770489,45.75471,36.98843,0,0,0,0,0,0,0,0.4770489,0,0,0.4770489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,0,0.3816391,0,5.030738
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6504531,52.40535,39.92352,1.393656,1.393656,0.775726,0,0.2678732,1.393656,46.67241,0,0,0,0.6504531,0.6504531,0.6179304,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,1.533022,0.5203624,1.7,5.204142
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8070239,58.86741,42.69291,0.3227205,0.3227205,0,0,0,0.3227205,250.069,0.4673181,0,0,0.8070239,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,0.3549925,0.6456192,0,5.360713
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8765671,62.48025,44.46817,0.1966204,0.1966204,0,-1,0,0.1966204,445.817,0.6695982,0,0,0.8765671,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,0.2162824,0.7012537,0,5.430256
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6802287,58.85798,45.22561,0,0,0,-1,0,0,0,0.6802287,0,0,0.6802287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631643,0,0.5441829,0,5.233918
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3128144,51.96026,45.97516,0.9932522,0.9932522,0,-1,0,0.9932522,31.49395,0,1.110223E-16,0,0.3128144,1.045529,0.9932522,0,0,0,4.553689,0,0.7327143,-0.7327143,5.227664,87.12755,0.1631643,1.092577,0.2502515,0,4.866503
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07788754,46.82455,45.38341,0,0,0,-1,0,0,0,0,0,0,0.07788754,0,0,0,0,0.814127,3.820975,0.07788754,0,0.07788754,5.301554,88.35905,0.1630881,0,0.06231003,0,3.898862
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03935738,43.8968,43.18209,0,0,0,-1,0,0,0,0,0,0,0.03935738,0,0,0,0,0.7362394,3.891073,0.03935738,0,0.03935738,5.338892,88.98135,0.1630496,0,0.0314859,0,3.930431
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,41.00445,41.00445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6968821,3.926495,0,0,0,5.338892,88.98135,0.1630496,0,0,0,3.926495
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.05561,39.05561,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6968821,3.926495,0,0.4926769,-0.4926769,4.819565,80.32591,0.1630496,0.5148473,0,0,3.926495
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,37.08311,37.08311,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.244301,3.433818,0,0.09426545,-0.09426545,4.7202,78.66985,0.1630496,0.0985074,0,0,3.433818
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,35.01592,35.01592,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.34904,3.339553,0,0.2096908,-0.2096908,4.499166,74.98596,0.1630496,0.2191269,0,0,3.339553
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,33.35113,33.35113,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.58203,3.129862,0,0.1948908,-0.1948908,4.293734,71.56209,0.1630496,0.2036609,0,0,3.129862
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.06505,32.06505,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.798575,2.934971,0,0.08165427,-0.08165427,4.207663,70.12757,0.1630496,0.08532871,0,0,2.934971
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.73164,30.73164,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.889302,2.853317,0,0.07700191,-0.07700191,4.126495,68.77479,0.1630496,0.08046699,0,0,2.853317
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,29.53236,29.53236,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.97486,2.776315,0,0.02764158,-0.02764158,4.097359,68.28918,0.1630496,0.02888545,0,0,2.776315
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,28.53821,28.53821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.005573,2.748673,0,0,0,4.097359,68.28918,0.1630496,0,0,0,2.748673
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,27.55985,27.55985,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.005573,2.748673,0,0.2129476,-0.2129476,3.872892,64.54807,0.1630496,0.2225302,0,0,2.748673
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,26.62883,26.62883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.242181,2.535726,0,0,0,3.872892,64.54807,0.1630496,0,0,0,2.535726
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.8556,25.8556,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.242181,2.535726,0,0.08073225,-0.08073225,3.787793,63.12976,0.1630496,0.0843652,0,0,2.535726
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2450071,29.11374,25.05082,0,0,0,0,0,0,0,0,0,0,0.2450071,0,0,0,0,2.331884,2.454994,0.2450071,0,0.2450071,4.020227,67.00365,0.1628104,0,0.1960057,0,2.700001
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6373972,37.59828,26.47103,0,0,0,0,0,0,0,0,0,0,0.6373972,0,0,0,0,2.086877,2.6755,0.6373972,0,0.6373972,4.624915,77.08176,0.1621915,0,0.5099178,0,3.312897
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9993059,48.7963,30.06888,0.7060984,0.7060984,0,-1,0,0.7060984,141.525,0,0,0,0.9993059,0.7432615,0.7060984,0,0,1.449479,3.249158,0.2560444,0,0.2560444,4.86782,81.13017,0.1619442,0.7767082,0.7994447,0,4.248464
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.242169,58.70911,33.84031,1.411072,1.411072,1.364775,0,0.4286835,1.411072,88.03016,0,0,0,1.242169,0.04873386,0.04629717,0,0,1.193435,3.479598,1.193435,0,1.193435,6.000012,100,0.162487,1.552179,0.993735,1.7,4.721766
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.382662,66.3112,37.12256,0.4328931,0.4328931,0,0,0,0.4328931,319.4003,0.926985,0,0,1.382662,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.162487,0.4761824,1.10613,0,5.936351
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.504695,73.53304,40.05764,0,0,0,0,0,0,0,1.504695,0,0,1.504695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162487,0,1.203756,0,6.058384
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.478385,76.47136,42.85071,0.1332698,0.1332698,0,0,0,0.1332698,1109.317,1.338101,0,0,1.478385,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.162487,0.1465968,1.182708,0,6.032074
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.314523,73.93405,44.6023,0,0,0,-1,0,0,0,1.314523,0,0,1.314523,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.162487,0,1.051619,0,5.868212
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.063538,68.12906,45.38341,0.02926473,0.02926473,0,-1,0,0.02926473,3634.198,1.032733,0,0,1.063538,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.162487,0.0321912,0.8508304,0,5.617227
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6318974,58.76501,46.10929,0.6147407,0.6147407,0,-1,0,0.6147407,102.7909,1.110223E-16,0,0,0.6318974,0.6470954,0.6147407,0,0,0,4.553689,0,0.01519804,-0.01519804,5.983992,99.733,0.162487,0.6762148,0.505518,0,5.185586
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4357009,53.98225,45.53332,0.3300629,0.3300629,0,-1,0,0.3300629,132.0054,0.07137958,0,0,0.4357009,0.3474346,0.3300629,0,0,0.01688671,4.538491,0.01688671,0,0.01688671,6.000012,100,0.1624707,0.3630691,0.3485607,0,4.974192
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06332576,44.51808,43.36356,0.942886,0.942886,0,-1,0,0.942886,6.716163,0,1.110223E-16,0,0.06332576,0.9925116,0.942886,0,0,0,4.553689,0,0.9291859,-0.9291859,5.020564,83.6759,0.1624707,1.037175,0.05066061,0,4.617015
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,41.18592,41.18592,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.032429,3.624503,0,0.2192589,-0.2192589,4.789445,79.82392,0.1624707,0.2291256,0,0,3.624503
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,39.22919,39.22919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27605,3.405244,0,0,0,4.789445,79.82392,0.1624707,0,0,0,3.405244
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,37.25669,37.25669,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.27605,3.405244,0,0.386551,-0.386551,4.381984,73.03293,0.1624707,0.4039458,0,0,3.405244
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,35.19739,35.19739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705551,3.018693,0,0,0,4.381984,73.03293,0.1624707,0,0,0,3.018693
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,33.5326,33.5326,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.705551,3.018693,0,0.04721067,-0.04721067,4.33222,72.20352,0.1624707,0.04933515,0,0,3.018693
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,32.22285,32.22285,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.758007,2.971483,0,0.01284892,-0.01284892,4.318676,71.97779,0.1624707,0.01342712,0,0,2.971483
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.88944,30.88944,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.772284,2.958634,0,0.1377121,-0.1377121,4.173515,69.55844,0.1624707,0.1439092,0,0,2.958634
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.69016,29.69016,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.925297,2.820921,0,0.1430602,-0.1430602,4.022716,67.04514,0.1624707,0.1494979,0,0,2.820921
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,28.69601,28.69601,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.084253,2.677861,0,0.02047108,-0.02047108,4.001138,66.68549,0.1624707,0.02139228,0,0,2.677861
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.71765,27.71765,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.106999,2.65739,0,0.1392573,-0.1392573,3.854347,64.239,0.1624707,0.1455239,0,0,2.65739
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,26.78663,26.78663,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.261729,2.518133,0,0.1712641,-0.1712641,3.673819,61.2302,0.1624707,0.178971,0,0,2.518133
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.02918,26.02918,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.452022,2.346869,0,0.09346418,-0.09346418,3.5753,59.5882,0.1624707,0.09767007,0,0,2.346869
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1269902,27.31584,25.23229,0,0,0,0,0,0,0,0,0,0,0.1269902,0,0,0,0,2.555871,2.253405,0.1269902,0,0.1269902,3.695773,61.59609,0.1623488,0,0.1015922,0,2.380395
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4729005,34.76592,26.6525,0.5720415,0.5720415,0,0,0,0.5720415,82.66891,0,1.110223E-16,0,0.4729005,0.602149,0.5720415,0,0,2.428881,2.367696,0,0.1292485,-0.1292485,3.559533,59.32543,0.1623488,0.6292457,0.3783204,0,2.840596
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.032937,49.71659,30.24246,0.7112912,0.7112912,0,-1,0,0.7112912,145.2199,0,0,0,1.032937,0.7487276,0.7112912,0,0,2.572491,2.238447,0.284209,0,0.284209,3.829157,63.81916,0.1620767,0.7824203,0.8263493,0,3.271384
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.285932,59.96589,33.99811,0.6135792,0.6135792,0,0,0,0.6135792,209.5788,0,0,0,1.285932,0.6458728,0.6135792,0,0,2.288282,2.494236,0.6400593,0,0.6400593,4.436371,73.93937,0.1614671,0.6749371,1.028746,0,3.780168
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.419428,67.53098,37.30403,0.03009126,0.03009126,0,0,0,0.03009126,4717.078,0,0,0,1.419428,0.03167501,0.03009126,0,0,1.648222,3.070289,1.387753,0,1.387753,5.752909,95.88163,0.1601611,0.03310039,1.135543,0,4.489717
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.430533,71.57758,40.20756,0.3883257,0.3883257,0,0,0,0.3883257,368.3847,0.7612994,0,0,1.430533,0.4087639,0.3883257,0,0,0.2604692,4.319267,0.2604692,0,0.2604692,6.000012,100,0.1599183,0.4271583,1.144426,0,5.749799
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.364632,73.2895,42.98484,0.1989984,0.1989984,0,0,0,0.1989984,685.7504,1.15516,0,0,1.364632,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1599183,0.2188983,1.091706,0,5.918321
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.409734,76.93099,44.7601,0.7156128,0.7156128,0,-1,0,0.7156128,196.9967,0.6564572,0,0,1.409734,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1599183,0.7871741,1.127787,0,5.963423
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9048265,64.37452,45.53332,0.782468,0.782468,0,-1,0,0.782468,115.6375,0.081176,0,0,0.9048265,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1599183,0.8607148,0.7238612,0,5.458516
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6853603,60.14812,46.29076,0.5927422,0.5927422,0,-1,0,0.5927422,115.6254,0.06142115,0,0,0.6853603,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1599183,0.6520164,0.5482882,0,5.239049
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1811268,49.06785,45.66745,0.0005042672,0.0005042672,0,-1,0,0.0005042672,35918.81,0.1805959,0,0,0.1811268,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1599183,0.0005546939,0.1449014,0,4.734816
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05192002,44.48351,43.53715,0,0,0,-1,0,0,0,0.05192002,0,0,0.05192002,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1599183,0,0.04153601,0,4.605609
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,41.38317,41.38317,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1599183,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,39.41066,39.41066,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1599183,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,37.43816,37.43816,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1599183,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,35.3473,35.3473,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1599183,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,33.70618,33.70618,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1599183,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,32.39643,32.39643,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1599183,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.07091,31.07091,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1599183,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,29.87163,29.87163,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1599183,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,28.84592,28.84592,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1599183,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,27.86756,27.86756,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1599183,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,26.93654,26.93654,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1599183,0.2351441,0,0,2.539838
