Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08977088,48.95319,47.26913,0.9554797,0.9554797,0,-1,0,0.9554797,9.395371,0,0,0,0.08977088,1.005768,0.9554797,0,0,3.74075,1.187014,0,0.9159973,-0.9159973,1.485679,24.76127,0.1339533,1.051028,0.0718167,0,1.276785
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,45.22561,45.22561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.758525,0.2710166,0,0,0,1.485679,24.76127,0.1339533,0,0,0,0.2710166
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,43.18209,43.18209,0.3674444,0.2574658,0,-1,0,0.2574658,0,0,0.1099786,0.1467231,0,0.2710166,0.2574658,0,0,4.758525,0.2710166,0,0.2710166,-0.2710166,1.200002,20,0.1339533,0.4041889,0,0,0.2710166
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,41.16225,41.16225,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,39.05561,39.05561,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,37.34348,37.34348,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,36.04162,36.04162,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,34.66087,34.66087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,33.35113,33.35113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,32.35698,32.35698,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.33128,31.33128,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,30.47127,30.47127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,29.71383,29.71383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339533,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1185546,30.90402,28.91693,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.69042,0,0,0,0.1185546,0,0,1.065693,1.012409,5.059654,0,1.130963,0,1.130963,2.272928,37.88206,0.1348134,0.6977373,0.09484366,1.7,0.1185546
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2688391,35.09287,30.47127,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,142.5816,0,0,0,0.2688391,0,0,1.452632,1.38,3.928691,1.017867,1.648839,0,1.648839,3.837154,63.95245,0.1354216,0.2074062,0.2150713,1.7,1.286706
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7931626,49.16643,34.26637,0.2085097,0.2085097,0,-1,0,0.2085097,380.396,0,0,0,0.7931626,0.2194839,0.2085097,0,0,2.279852,2.501822,0.5736787,0,0.5736787,4.381394,73.02309,0.1351001,0.2293607,0.6345301,0,3.294985
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.922096,56.35573,38.18771,0.5136897,0.5136897,0,0,0,0.5136897,179.5045,0,0,0,0.922096,0.540726,0.5136897,0,0,1.706173,3.018133,0.3813699,0,0.3813699,4.743193,79.05306,0.1348872,0.5650586,0.7376767,0,3.940229
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.176951,66.432,41.56464,0.2155554,0.2155554,0,0,0,0.2155554,546.0085,0,0,0,1.176951,0.2269004,0.2155554,0,0,1.324803,3.361366,0.9500502,0,0.9500502,5.64449,94.07465,0.1343598,0.2371109,0.9415605,0,4.538316
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.207157,70.75793,44.4445,0.3324355,0.3324355,0,0,0,0.3324355,363.1251,0.4824713,0,0,1.207157,0.3499321,0.3324355,0,0,0.3747532,4.216411,0.3747532,0,0.3747532,6.000012,100,0.1341529,0.365679,0.9657252,0,5.423568
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.229574,74.73547,47.13499,0,0,0,0,0,0,0,1.229574,0,0,1.229574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341529,0,0.9836591,0,5.783263
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.17946,75.48795,48.86291,0.5308849,0.5308849,0,-1,0,0.5308849,222.1687,0.6206341,0,0,1.17946,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1341529,0.5839735,0.9435683,0,5.73315
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9475589,70.13414,49.57301,0.1035612,0.1035612,0,-1,0,0.1035612,914.9745,0.8385471,0,0,0.9475589,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1341529,0.1139174,0.7580471,0,5.501248
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6799002,64.3516,50.19632,0.9924552,0.9924552,0,-1,0,0.9924552,68.5069,0,2.220446E-16,0,0.6799002,1.04469,0.9924552,0,0,0,4.553689,0,0.3647894,-0.3647894,5.61549,93.59132,0.1341529,1.091701,0.5439202,0,5.233589
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4201292,57.9402,49.57301,0.5018173,0.5018173,0,-1,0,0.5018173,83.72155,0,0,0,0.4201292,0.5282287,0.5018173,0,0,0.4053215,4.1889,0,0.1080995,-0.1080995,5.501544,91.69221,0.1341529,0.551999,0.3361034,0,4.609029
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09180313,49.25507,47.5295,0.5786557,0.5786557,0,-1,0,0.5786557,15.8649,0,0,0,0.09180313,0.6091112,0.5786557,0,0,0.5254321,4.0808,0,0.5173081,-0.5173081,4.956253,82.60405,0.1341529,0.6365212,0.0734425,0,4.172603
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,45.49387,45.49387,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.100219,3.563492,0,1.203979,-1.203979,3.687147,61.45233,0.1341529,1.258158,0,0,3.563492
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437973,2.359513,0,0,0,3.687147,61.45233,0.1341529,0,0,0,2.359513
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,41.43051,41.43051,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.437973,2.359513,0,1.018422,-1.018422,2.613637,43.56052,0.1341529,1.064251,0,0,2.359513
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,39.34754,39.34754,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.569553,1.341091,0,0.06407652,-0.06407652,2.546094,42.43481,0.1341529,0.06695997,0,0,1.341091
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,37.61174,37.61174,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.640749,1.277015,0,0.1509793,-0.1509793,2.386948,39.78239,0.1341529,0.1577734,0,0,1.277015
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,36.30199,36.30199,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.808504,1.126035,0,0.08959783,-0.08959783,2.292503,38.20831,0.1341529,0.09362973,0,0,1.126035
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.92913,34.92913,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.908057,1.036438,0,0.1225889,-0.1225889,2.163283,36.05465,0.1341529,0.1281054,0,0,1.036438
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,33.61939,33.61939,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.044267,0.9138486,0,0.09203864,-0.09203864,2.066266,34.4377,0.1341529,0.09618037,0,0,0.9138486
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,32.61736,32.61736,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.146532,0.8218099,0,0.2917386,-0.2917386,1.758747,29.31239,0.1341529,0.3048668,0,0,0.8218099
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470686,0.5300714,0,0,0,1.758747,29.31239,0.1341529,0,0,0,0.5300714
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.75531,30.75531,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.470686,0.5300714,0,0.1200823,-0.1200823,1.632169,27.20276,0.1341529,0.125486,0,0,0.5300714
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.99787,29.99787,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.604111,0.4099891,0,0.07261859,-0.07261859,1.555622,25.92698,0.1341529,0.07588643,0,0,0.4099891
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1315566,31.41273,29.20098,0.07013367,0.07013367,0,0,0,0.07013367,187.5798,0,0,0,0.1315566,0.07382492,0.07013367,0,0,4.684798,0.3373705,0.05773167,0,0.05773167,1.610391,26.8398,0.1341211,0.07714704,0.1052453,0,0.4689271
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2932272,35.79415,30.73164,1.012401,1.012401,0.425,0,0.172125,1.012401,28.96355,0,0,0,0.2932272,0.6183165,0.5874007,0,0,4.627067,0.389329,0,0.3250893,-0.3250893,1.267717,21.12857,0.1341211,1.113641,0.2345817,1.7,0.6825562
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7002517,47.56946,34.55041,0.8233266,0.7262669,0,-1,0,0.7262669,96.41797,0,0.09705979,0.7115838,0.7002517,0.7644914,0.7262669,0,0,4.988277,0.0642397,0,0.0642397,-0.0642397,1.200002,20,0.1341211,0.9056593,0.5602014,0,0.7644914
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8552453,55.19989,38.47964,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,237.0913,0,0,0,0.8552453,0,0,1.339276,1.272312,5.059654,0,2.127558,0,2.127558,3.218381,53.63957,0.1345341,0.3967965,0.6841962,1.7,0.8552453
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4874658,51.10733,41.8329,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4874658,0,0,1.452632,1.38,2.932097,1.914802,1.867466,0,1.867466,4.990014,83.16674,0.1347785,0,0.3899727,1.7,2.402267
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7524987,59.8754,44.68909,0.197552,0.197552,0,0,0,0.197552,380.9118,0,0,0,0.7524987,0.2079494,0.197552,0,0,1.064631,3.595521,0.5445493,0,0.5445493,5.506619,91.7768,0.1344825,0.2173072,0.601999,0,4.34802
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5720884,58.86073,47.39537,0.9152452,0.9152452,0,0,0,0.9152452,62.50657,0,1.110223E-16,0,0.5720884,0.963416,0.9152452,0,0,0.5200818,4.085615,0,0.3913277,-0.3913277,5.094123,84.90189,0.1344825,1.00677,0.4576707,0,4.657703
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3122908,55.2381,49.13117,0,0,0,-1,0,0,0,0,0,0,0.3122908,0,0,0,0,0.9548904,3.694288,0.3122908,0,0.3122908,5.390388,89.83963,0.1343134,0,0.2498327,0,4.006578
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2429276,54.52169,49.79393,0.5429837,0.5429837,0,-1,0,0.5429837,44.73938,0,0,0,0.2429276,0.5715618,0.5429837,0,0,0.6425995,3.975349,0,0.3286343,-0.3286343,5.043978,84.06612,0.1343134,0.5972821,0.194342,0,4.218277
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1867367,54.08827,50.46458,0,0,0,-1,0,0,0,0,0,0,0.1867367,0,0,0,0,1.007749,3.646715,0.1867367,0,0.1867367,5.221132,87.01868,0.1342124,0,0.1493894,0,3.833452
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05888912,50.91292,49.79393,0.5775134,0.5775134,0,-1,0,0.5775134,10.19701,0,1.110223E-16,0,0.05888912,0.6079088,0.5775134,0,0,0.821012,3.814778,0,0.5490198,-0.5490198,4.642414,77.37341,0.1342124,0.6352648,0.0471113,0,3.873667
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04803877,48.64983,47.75042,0,0,0,-1,0,0,0,0,0,0,0.04803877,0,0,0,0,1.431034,3.265759,0.04803877,0,0.04803877,4.687988,78.13297,0.1341865,0,0.03843102,0,3.313797
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,45.75424,45.75424,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.382995,3.308993,0,0.8291042,-0.8291042,3.814035,63.56712,0.1341865,0.866414,0,0,3.308993
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,43.69495,43.69495,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.304222,2.479889,0,0.225918,-0.225918,3.575897,59.59816,0.1341865,0.2360843,0,0,2.479889
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,41.69877,41.69877,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.555242,2.253971,0,0.2251015,-0.2251015,3.338619,55.64353,0.1341865,0.2352311,0,0,2.253971
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,39.59213,39.59213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805355,2.02887,0,0,0,3.338619,55.64353,0.1341865,0,0,0,2.02887
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.88,37.88,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.805355,2.02887,0,0.2259848,-0.2259848,3.10041,51.67339,0.1341865,0.2361541,0,0,2.02887
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,36.57026,36.57026,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.056449,1.802885,0,0.07959722,-0.07959722,3.016507,50.27502,0.1341865,0.08317909,0,0,1.802885
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,35.19739,35.19739,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.144891,1.723288,0,0.3655135,-0.3655135,2.631222,43.85361,0.1341865,0.3819616,0,0,1.723288
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.88765,33.88765,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.551017,1.357774,0,0.09381573,-0.09381573,2.532331,42.20544,0.1341865,0.09803744,0,0,1.357774
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,32.88562,32.88562,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.655256,1.263958,0,0.1898198,-0.1898198,2.332244,38.87065,0.1341865,0.1983617,0,0,1.263958
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,31.8678,31.8678,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.866167,1.074139,0,0.1667609,-0.1667609,2.156462,35.94097,0.1341865,0.1742651,0,0,1.074139
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.02357,31.02357,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.051457,0.9073777,0,0.1112179,-0.1112179,2.039228,33.98707,0.1341865,0.1162227,0,0,0.9073777
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,30.26613,30.26613,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.175033,0.7961598,0,0.3550726,-0.3550726,1.664949,27.7491,0.1341865,0.3710509,0,0,0.7961598
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3015472,34.61435,29.44556,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,64.45676,0,0,0,0.3015472,0,0,1.232171,1.170563,4.569558,0.4410871,1.47211,0,1.47211,3.061515,51.02515,0.1349434,0.5146115,0.2412377,1.7,0.7426343
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7203541,44.09791,30.9999,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,263.8327,0,0,0,0.7203541,0,0,1.426966,1.355617,3.097448,1.765986,2.075971,0,2.075971,5.030954,83.84908,0.1353664,0.3003379,0.5762833,1.7,2.48634
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.001359,54.27453,34.81867,0.6179077,0.6179077,0,-1,0,0.6179077,162.0563,0,0,0,1.001359,0.6504292,0.6179077,0,0,1.021476,3.63436,0.3509294,0,0.3509294,5.363875,89.39774,0.1351782,0.6796985,0.8010869,0,4.635719
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.104036,61.21131,38.72423,0.6649783,0.6649783,0,0,0,0.6649783,166.0258,0,0,0,1.104036,0.6999772,0.6649783,0,0,0.6705468,3.950197,0.4040588,0,0.4040588,5.747199,95.78646,0.1349621,0.7314761,0.8832287,0,5.054233
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.275292,69.67351,42.09327,0.2922839,0.2922839,0,0,0,0.2922839,436.3199,0.7011372,0,0,1.275292,0.3076672,0.2922839,0,0,0.266488,4.31385,0.266488,0,0.266488,6.000012,100,0.13482,0.3215123,1.020234,0,5.589142
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.271337,73.13406,44.93368,0.6585307,0.6585307,0,0,0,0.6585307,193.0566,0.5781471,0,0,1.271337,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.13482,0.7243838,1.01707,0,5.825027
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.273869,76.62813,47.62418,1.065833,1.065833,0,0,0,1.065833,119.5187,0.1519402,0,0,1.273869,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.13482,1.172416,1.019096,0,5.827559
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.244854,77.98934,49.35209,1.243136,1.243136,0,-1,0,1.243136,100.1382,0,0,0,1.244854,1.308564,1.243136,0,0,0,4.553689,0,0.06371045,-0.06371045,5.932855,98.88072,0.13482,1.36745,0.995883,0,5.798543
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.133481,75.62905,50.01485,0.1673711,0.1673711,0,-1,0,0.1673711,677.2263,0.8865113,0,0,1.133481,0.1761801,0.1673711,0,0,0.07078939,4.489978,0.07078939,0,0.07078939,6.000012,100,0.1347823,0.1841082,0.9067847,0,5.623459
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8158016,68.07929,50.63816,0.9493295,0.9493295,0,-1,0,0.9493295,85.93451,0,0,0,0.8158016,0.9992942,0.9493295,0,0,0,4.553689,0,0.1834926,-0.1834926,5.806594,96.77637,0.1347823,1.044262,0.6526413,0,5.369491
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4241964,58.49506,50.01485,0.3908437,0.3908437,0,-1,0,0.3908437,108.5335,0,0,0,0.4241964,0.4114144,0.3908437,0,0,0.2038806,4.370196,0.01278199,0,0.01278199,5.81872,96.97847,0.1347755,0.4299281,0.3393571,0,4.794393
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1153802,50.16084,47.97923,0.3873182,0.3873182,0,-1,0,0.3873182,29.78951,0,5.551115E-17,0,0.1153802,0.4077034,0.3873182,0,0,0.1910986,4.3817,0,0.2923232,-0.2923232,5.510584,91.84289,0.1347755,0.42605,0.09230416,0,4.49708
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.97516,45.97516,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5159022,4.089377,0,0.869554,-0.869554,4.593994,76.56641,0.1347755,0.9086839,0,0,4.089377
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,43.91587,43.91587,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.482073,3.219823,0,0.5318877,-0.5318877,4.033335,67.22211,0.1347755,0.5558227,0,0,3.219823
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,41.91969,41.91969,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.07306,2.687935,0,1.071398,-1.071398,2.903982,48.39961,0.1347755,1.119611,0,0,2.687935
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,39.82883,39.82883,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.263502,1.616537,0,0.1588097,-0.1588097,2.736582,45.60962,0.1347755,0.1659562,0,0,1.616537
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.439957,1.457728,0,0,0,2.736582,45.60962,0.1347755,0,0,0,1.457728
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,36.81485,36.81485,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.439957,1.457728,0,0.07089178,-0.07089178,2.661856,44.36417,0.1347755,0.07408191,0,0,1.457728
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,35.44198,35.44198,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.518726,1.386836,0,0.31054,-0.31054,2.334518,38.90855,0.1347755,0.3245142,0,0,1.386836
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,34.14802,34.14802,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.86377,1.076296,0,0.2202018,-0.2202018,2.102405,35.04001,0.1347755,0.2301108,0,0,1.076296
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.15387,33.15387,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.108438,0.8560942,0,0.1631762,-0.1631762,1.930402,32.1733,0.1347755,0.1705192,0,0,0.8560942
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,32.12817,32.12817,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.289745,0.6929179,0,0.1124798,-0.1124798,1.811838,30.19724,0.1347755,0.1175414,0,0,0.6929179
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.26816,31.26816,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.414723,0.5804382,0,0.125822,-0.125822,1.67921,27.98678,0.1347755,0.131484,0,0,0.5804382
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,30.51072,30.51072,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.554525,0.4546162,0,0.02903298,-0.02903298,1.648607,27.47672,0.1347755,0.03033946,0,0,0.4546162
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2559186,34.08643,29.71383,0.07156919,0.07156919,0,0,0,0.07156919,357.5821,0,0,0,0.2559186,0.07533599,0.07156919,0,0,4.586784,0.4255832,0.1805826,0,0.1805826,1.819922,30.33198,0.1346794,0.07872611,0.2047349,0,0.6815018
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5869533,41.7603,31.24449,0.3758648,0.3758648,0,0,0,0.3758648,156.1608,0,0,0,0.5869533,0.3956471,0.3758648,0,0,4.406201,0.5881075,0.1913062,0,0.1913062,2.001411,33.35678,0.1345778,0.4134513,0.4695627,0,1.175061
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9343263,53.09876,35.08693,0,0,0,-1,0,0,0,0,0,0,0.9343263,0,0,0,0,4.214895,0.7602831,0.9343263,0,0.9343263,2.887791,48.12975,0.1340836,0,0.747461,0,1.694609
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.299119,66.44331,38.99249,0.8244563,0.8244563,0,0,0,0.8244563,157.5728,0,0,0,1.299119,0.8678488,0.8244563,0,0,3.280569,1.601177,0.4312698,0,0.4312698,3.296929,54.94871,0.1338568,0.906902,1.039295,0,2.900295
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.285281,70.25095,42.33786,0,0,0,0,0,0,0,0,0,0,1.285281,0,0,0,0,2.849299,1.98932,1.285281,0,1.285281,4.516254,75.27075,0.1331852,0,1.028225,0,3.274601
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.173889,70.76851,45.17827,0.5729557,0.5729557,0,0,0,0.5729557,204.883,0,0,0,1.173889,0.6031113,0.5729557,0,0,1.564018,3.146073,0.5707775,0,0.5707775,5.057741,84.29552,0.1328891,0.6302512,0.9391111,0,4.319962
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.356458,79.38414,47.8451,1.135421,1.135421,0,0,0,1.135421,119.4674,0,0,0,1.356458,1.19518,1.135421,0,0,0.9932405,3.659772,0.1612775,0,0.1612775,5.210742,86.84554,0.1328056,1.248963,1.085166,0,5.01623
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.138881,75.23293,49.57301,0.7894422,0.7894422,0,-1,0,0.7894422,144.264,0,0,0,1.138881,0.8309918,0.7894422,0,0,0.831963,3.804922,0.3078888,0,0.3078888,5.502831,91.71368,0.1326467,0.8683864,0.9111045,0,4.943803
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8588848,68.68629,50.24366,0.6418431,0.6418431,0,-1,0,0.6418431,133.8154,0,0,0,0.8588848,0.6756243,0.6418431,0,0,0.5240743,4.082022,0.1832605,0,0.1832605,5.676688,94.61127,0.1325522,0.7060274,0.6871079,0,4.940907
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6196514,63.70115,50.85909,0.4404876,0.4404876,0,-1,0,0.4404876,140.674,0,0,0,0.6196514,0.4636711,0.4404876,0,0,0.3408137,4.246956,0.1559803,0,0.1559803,5.824664,97.07753,0.1324719,0.4845363,0.4957211,0,4.866608
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4140623,58.47267,50.19632,0.9495147,0.9495147,0,-1,0,0.9495147,43.60778,1.110223E-16,0,0,0.4140623,0.9994891,0.9495147,0,0,0.1848335,4.387339,0,0.5854268,-0.5854268,5.20757,86.79265,0.1324719,1.044466,0.3312498,0,4.801401
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06503934,49.42401,48.20015,1.211103,1.211103,0,-1,0,1.211103,5.370257,0,2.220446E-16,0,0.06503934,1.274845,1.211103,0,0,0.8353077,3.801912,0,1.209806,-1.209806,3.932322,65.53857,0.1324719,1.332213,0.05203147,0,3.866951
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,46.15663,46.15663,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.179537,2.592106,0,0.5731699,-0.5731699,3.328148,55.46902,0.1324719,0.5989625,0,0,2.592106
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,44.13679,44.13679,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.816392,2.018936,0,0.1035442,-0.1035442,3.219003,53.64994,0.1324719,0.1082037,0,0,2.018936
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,42.14061,42.14061,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.931441,1.915392,0,0.003397432,-0.003397432,3.215422,53.59025,0.1324719,0.003550317,0,0,1.915392
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,40.05764,40.05764,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.935216,1.911995,0,0.06735344,-0.06735344,3.144425,52.40697,0.1324719,0.07038435,0,0,1.911995
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,38.34551,38.34551,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.010053,1.844641,0,0.1397435,-0.1397435,2.997122,49.95194,0.1324719,0.1460319,0,0,1.844641
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.05944,37.05944,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.165324,1.704898,0,0.1267108,-0.1267108,2.863558,47.72586,0.1324719,0.1324127,0,0,1.704898
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,35.67868,35.67868,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.306113,1.578187,0,0.01090645,-0.01090645,2.852061,47.53426,0.1324719,0.01139724,0,0,1.578187
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.318232,1.56728,0,0,0,2.852061,47.53426,0.1324719,0,0,0,1.56728
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,33.3748,33.3748,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.318232,1.56728,0,0.2363605,-0.2363605,2.602915,43.38183,0.1324719,0.2469967,0,0,1.56728
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,32.35698,32.35698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580854,1.33092,0,0,0,2.602915,43.38183,0.1324719,0,0,0,1.33092
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,31.51275,31.51275,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.580854,1.33092,0,0.2839073,-0.2839073,2.303651,38.3941,0.1324719,0.2966831,0,0,1.33092
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,30.75531,30.75531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896307,1.047013,0,0,0,2.303651,38.3941,0.1324719,0,0,0,1.047013
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2514735,34.2596,29.95842,0.3276485,0.3276485,0,0,0,0.3276485,76.75099,0,0,0,0.2514735,0.3448932,0.3276485,0,0,3.896307,1.047013,0,0.09341968,-0.09341968,2.205178,36.75289,0.1324719,0.3604134,0.2011788,0,1.298486
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5760061,41.78681,31.46541,0.4417276,0.4417276,0,0,0,0.4417276,130.3985,0,0,0,0.5760061,0.4649764,0.4417276,0,0,4.000107,0.953593,0.1110297,0,0.1110297,2.31051,38.50842,0.1324149,0.4859003,0.4608049,0,1.529599
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.039136,55.69028,35.30785,0.9847158,0.9847158,0,-1,0,0.9847158,105.5265,0,0,0,1.039136,1.036543,0.9847158,0,0,3.889077,1.05352,0.002593259,0,0.002593259,2.31297,38.54942,0.1324135,1.083187,0.831309,0,2.092656
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.129963,62.44198,39.22919,1.237082,1.237082,1.7,0,0.5202,1.237082,91.34099,0,0,0,1.129963,0,0,0.4629175,0.4397717,3.886484,1.055854,1.569735,0,1.569735,3.802151,63.36906,0.1331036,1.360791,0.9039707,1.7,2.185817
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.147439,66.90885,42.58245,1.278457,1.278457,1.7,0,0.5202,1.278457,89.75185,0,0,0,1.147439,0,0,0.4215432,0.4004661,2.316749,2.468615,1.547905,0,1.547905,5.270623,87.84354,0.1337966,1.406302,0.9179509,1.7,3.616054
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.301152,74.57045,45.39919,1.108071,1.108071,0,0,0,1.108071,117.4249,0,0,0,1.301152,1.166391,1.108071,0,0,0.768844,3.861729,0.1347609,0,0.1347609,5.398468,89.97429,0.1337275,1.218879,1.040921,0,5.162881
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.352879,79.56575,48.06602,0,0,0,0,0,0,0,0.718796,0,0,1.352879,0,0,0,0,0.6340832,3.983014,0.6340832,0,0.6340832,6.000012,100,0.1334033,0,1.082303,0,5.335893
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.132851,75.28934,49.75448,0.2571971,0.2571971,0,-1,0,0.2571971,440.4604,0.8621177,0,0,1.132851,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1334033,0.2829168,0.9062812,0,5.686541
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.013478,72.85089,50.41724,0,0,0,-1,0,0,0,1.013478,0,0,1.013478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334033,0,0.8107827,0,5.567167
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7835744,67.75355,51.04056,0.2320669,0.2320669,0,-1,0,0.2320669,337.6502,0.5392934,0,0,0.7835744,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1334033,0.2552736,0.6268595,0,5.337263
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3796158,57.9297,50.36991,0.2543316,0.2543316,0,-1,0,0.2543316,149.2602,0.1118983,0,0,0.3796158,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1334033,0.2797648,0.3036927,0,4.933305
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06669199,49.63038,48.37373,0.5978205,0.5978205,0,-1,0,0.5978205,11.15586,0,0,0,0.06669199,0.6292847,0.5978205,0,0,0,4.553689,0,0.5625927,-0.5625927,5.406987,90.11627,0.1334033,0.6576025,0.05335359,0,4.620381
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,46.37755,46.37755,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.625103,3.991096,0,0.09178612,-0.09178612,5.310236,88.50376,0.1334033,0.09591649,0,0,3.991096
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,44.33404,44.33404,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7270876,3.89931,0,1.371218,-1.371218,3.864845,64.41396,0.1334033,1.432923,0,0,3.89931
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,42.33786,42.33786,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.250664,2.528092,0,0.05157986,-0.05157986,3.810475,63.50779,0.1334033,0.05390096,0,0,2.528092
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,40.25489,40.25489,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.307975,2.476512,0,0.1677824,-0.1677824,3.633617,60.56016,0.1334033,0.1753326,0,0,2.476512
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,38.54276,38.54276,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.4944,2.308729,0,0.1203696,-0.1203696,3.506736,58.44549,0.1334033,0.1257863,0,0,2.308729
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,37.25669,37.25669,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.628144,2.18836,0,0.1614212,-0.1614212,3.336583,55.60961,0.1334033,0.1686852,0,0,2.18836
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.8075,2.026939,0,0,0,3.336583,55.60961,0.1334033,0,0,0,2.026939
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,34.55041,34.55041,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.8075,2.026939,0,0.01297936,-0.01297936,3.322902,55.38159,0.1334033,0.01356343,0,0,2.026939
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.821922,2.013959,0,0,0,3.322902,55.38159,0.1334033,0,0,0,2.013959
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,32.55423,32.55423,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.821922,2.013959,0,0.1645137,-0.1645137,3.149489,52.49138,0.1334033,0.1719168,0,0,2.013959
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.71,31.71,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.004715,1.849446,0,0.1517307,-0.1517307,2.989551,49.82575,0.1334033,0.1585586,0,0,1.849446
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,30.95256,30.95256,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.173305,1.697715,0,0.1013303,-0.1013303,2.88274,48.04556,0.1334033,0.1058901,0,0,1.697715
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2868125,35.08605,30.15567,0.063587,0.063587,0,0,0,0.063587,451.0552,0,0,0,0.2868125,0.06693369,0.063587,0,0,3.285894,1.596385,0.2198788,0,0.2198788,3.091335,51.52214,0.1332913,0.0699457,0.22945,0,1.883197
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7330113,45.07398,31.66266,0.9394899,0.9394899,0,0,0,0.9394899,78.02227,0,0,0,0.7330113,0.9889367,0.9394899,0,0,3.066015,1.794276,0,0.2559254,-0.2559254,2.821566,47.026,0.1332913,1.033439,0.586409,0,2.527287
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.073004,56.72261,35.52877,0.1225155,0.1225155,0,-1,0,0.1225155,875.811,0,0,0,1.073004,0.1289637,0.1225155,0,0,3.350377,1.53835,0.9440405,0,0.9440405,3.717161,61.95256,0.1328123,0.1347671,0.8584034,0,2.611354
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.251604,65.75138,39.43433,0.9156744,0.9156744,0,0,0,0.9156744,136.6866,0,0,0,1.251604,0.9638678,0.9156744,0,0,2.406336,2.387986,0.2877364,0,0.2877364,3.990132,66.50207,0.132667,1.007242,1.001283,0,3.639591
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.334898,72.18298,42.77971,0.4522031,0.4522031,0,0,0,0.4522031,295.1987,0,0,0,1.334898,0.4760033,0.4522031,0,0,2.1186,2.646949,0.8588946,0,0.8588946,4.804951,80.08235,0.1322351,0.4974234,1.067918,0,3.981847
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.297953,74.71065,45.58066,1.095366,1.095366,0,0,0,1.095366,118.4948,0,0,0,1.297953,1.153017,1.095366,0,0,1.259705,3.419954,0.1449354,0,0.1449354,4.942449,82.37398,0.1321625,1.204903,1.038362,0,4.717907
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.422297,81.98032,48.2396,0.7087846,0.7087846,0,0,0,0.7087846,200.667,0,0,0,1.422297,0.7460891,0.7087846,0,0,1.11477,3.550396,0.6762077,0,0.6762077,5.583955,93.06574,0.1318249,0.7796631,1.137837,0,4.972693
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.109298,74.84998,49.92806,0.8443977,0.8443977,0,-1,0,0.8443977,131.3715,0,0,0,1.109298,0.8888397,0.8443977,0,0,0.4385621,4.158983,0.2204583,0,0.2204583,5.7931,96.55148,0.1317152,0.9288375,0.8874384,0,5.268281
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9842824,72.29738,50.59872,1.667518,1.38,0,-1,0,1.38,71.32481,2.220446E-16,0.2875183,0.4542701,0.9842824,1.452632,1.38,0,0,0.2181038,4.357396,0,0.4683492,-0.4683492,5.299417,88.32344,0.1317152,1.83427,0.7874259,0,5.341678
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6029725,63.6682,51.17469,0.3897103,0.3897103,0,-1,0,0.3897103,154.7233,0,0,0,0.6029725,0.4102214,0.3897103,0,0,0.7384917,3.889046,0.1927511,0,0.1927511,5.482277,91.3711,0.1316194,0.4286813,0.482378,0,4.492019
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.343866,57.37339,50.55138,0.7385287,0.7385287,0,-1,0,0.7385287,46.56096,0,1.110223E-16,0,0.343866,0.7773986,0.7385287,0,0,0.5457406,4.062522,0,0.4335326,-0.4335326,5.025293,83.75472,0.1316194,0.8123815,0.2750928,0,4.406388
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.0568923,49.62717,48.5552,0,0,0,-1,0,0,0,0,0,0,0.0568923,0,0,0,0,1.027443,3.62899,0.0568923,0,0.0568923,5.079267,84.65427,0.1315912,0,0.04551384,0,3.685882
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,46.55902,46.55902,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.9705511,3.680193,0,0.6902292,-0.6902292,4.351701,72.52821,0.1315912,0.7212895,0,0,3.680193
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737472,2.989964,0,0,0,4.351701,72.52821,0.1315912,0,0,0,2.989964
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,42.51933,42.51933,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.737472,2.989964,0,0.4477394,-0.4477394,3.879742,64.66224,0.1315912,0.4678877,0,0,2.989964
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,40.42848,40.42848,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.234961,2.542224,0,0.2657086,-0.2657086,3.599661,59.99422,0.1315912,0.2776655,0,0,2.542224
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,38.72423,38.72423,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.530192,2.276516,0,0.03277095,-0.03277095,3.565117,59.4185,0.1315912,0.03424565,0,0,2.276516
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,37.45394,37.45394,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.566605,2.243745,0,0.2635362,-0.2635362,3.287326,54.78865,0.1315912,0.2753953,0,0,2.243745
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.08107,36.08107,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.859422,1.980209,0,0.09912091,-0.09912091,3.182843,53.04728,0.1315912,0.1035813,0,0,1.980209
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,34.74766,34.74766,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.969557,1.881088,0,0.2054816,-0.2054816,2.966246,49.43734,0.1315912,0.2147283,0,0,1.881088
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.75352,33.75352,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.19787,1.675606,0,0.09534571,-0.09534571,2.865743,47.76229,0.1315912,0.09963627,0,0,1.675606
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,32.72781,32.72781,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.30381,1.58026,0,0.2610318,-0.2610318,2.590591,43.17644,0.1315912,0.2727782,0,0,1.58026
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,31.89147,31.89147,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.593845,1.319229,0,0.1175268,-0.1175268,2.466707,41.11171,0.1315912,0.1228155,0,0,1.319229
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.13403,31.13403,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.72443,1.201702,0,0.1435034,-0.1435034,2.315441,38.59061,0.1315912,0.1499611,0,0,1.201702
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3424116,36.26593,30.33714,0.7447312,0.7447312,0,0,0,0.7447312,45.97787,0,1.110223E-16,0,0.3424116,0.7839276,0.7447312,0,0,3.883878,1.058198,0,0.441516,-0.441516,1.850043,30.83398,0.1315912,0.8192044,0.2739293,0,1.40061
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8330631,47.33237,31.8678,0,0,0,0,0,0,0,0,0,0,0.8330631,0,0,0,0,4.374452,0.6166824,0.8330631,0,0.8330631,2.640356,44.00584,0.131179,0,0.6664504,0,1.449745
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.165652,59.10207,35.70235,0.8051041,0.8051041,0,-1,0,0.8051041,144.7827,0,0,0,1.165652,0.847478,0.8051041,0,0,3.541389,1.366439,0.3181735,0,0.3181735,2.942202,49.03659,0.1310223,0.8856146,0.9325212,0,2.532091
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.284937,66.86438,39.63158,0.3443018,0.3443018,0,0,0,0.3443018,373.2008,0,0,0,1.284937,0.3624229,0.3443018,0,0,3.223215,1.652795,0.9225139,0,0.9225139,3.817375,63.62279,0.13057,0.3787319,1.027949,0,2.937732
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.399009,74.28286,42.98484,1.053051,1.053051,0,0,0,1.053051,132.8529,0,0,0,1.399009,1.108475,1.053051,0,0,2.300701,2.483058,0.290534,0,0.290534,4.093,68.21653,0.1304282,1.158356,1.119207,0,3.882066
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.423133,78.66077,45.75424,0.9647262,0.9647262,0,0,0,0.9647262,147.5168,0,0,0,1.423133,1.015501,0.9647262,0,0,2.010167,2.744538,0.4076318,0,0.4076318,4.479713,74.66174,0.1302297,1.061199,1.138507,0,4.167671
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.284223,77.95663,48.42107,0.6836151,0.6836151,0,0,0,0.6836151,187.8576,0,0,0,1.284223,0.7195948,0.6836151,0,0,1.602536,3.111407,0.564628,0,0.564628,5.015367,83.58927,0.1299559,0.7519765,1.027378,0,4.39563
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.265671,79.58258,50.10954,0.1309419,0.1309419,0,-1,0,0.1309419,966.5905,0.08993034,0,0,1.265671,0.1378335,0.1309419,0,0,1.037908,3.619572,1.037908,0,1.037908,6.000012,100,0.1294554,0.144036,1.012537,0,4.885243
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.170869,77.57565,50.72496,0.5178006,0.5178006,0,-1,0,0.5178006,226.1235,0.6258155,0,0,1.170869,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1294554,0.5695806,0.936695,0,5.724558
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7951964,68.38647,51.34827,1.024658,1.024658,0,-1,0,1.024658,77.60602,0,0,0,0.7951964,1.078588,1.024658,0,0,0,4.553689,0,0.2833911,-0.2833911,5.701292,95.02133,0.1294554,1.127124,0.6361571,0,5.348886
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4847078,60.51035,50.6855,0.7656154,0.7656154,0,-1,0,0.7656154,63.30956,0,0,0,0.4847078,0.8059109,0.7656154,0,0,0.314879,4.270298,0,0.3212032,-0.3212032,5.362714,89.37838,0.1294554,0.842177,0.3877662,0,4.755005
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1000938,50.62715,48.72878,0.8586619,0.8586619,0,-1,0,0.8586619,11.65696,0,0,0,0.1000938,0.9038546,0.8586619,0,0,0.6717715,3.949095,0,0.8037608,-0.8037608,4.515475,75.25777,0.1294554,0.944528,0.08007508,0,4.049189
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,46.7326,46.7326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.564839,3.145334,0,0,0,4.515475,75.25777,0.1294554,0,0,0,3.145334
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,44.71276,44.71276,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.564839,3.145334,0,0.2593859,-0.2593859,4.242059,70.70084,0.1294554,0.2710583,0,0,3.145334
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,42.71658,42.71658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.853046,2.885948,0,0,0,4.242059,70.70084,0.1294554,0,0,0,2.885948
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.853046,2.885948,0,0,0,4.242059,70.70084,0.1294554,0,0,0,2.885948
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.92148,38.92148,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.853046,2.885948,0,0.1106239,-0.1106239,4.125451,68.75738,0.1294554,0.115602,0,0,2.885948
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,37.63541,37.63541,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.975961,2.775324,0,0.1218939,-0.1218939,3.996963,66.61592,0.1294554,0.1273791,0,0,2.775324
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,36.27832,36.27832,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.111399,2.65343,0,0.06611587,-0.06611587,3.927271,65.45438,0.1294554,0.06909108,0,0,2.65343
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.9528,34.9528,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.184861,2.587314,0,0.1519843,-0.1519843,3.767066,62.7843,0.1294554,0.1588236,0,0,2.587314
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,33.95077,33.95077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353732,2.43533,0,0,0,3.767066,62.7843,0.1294554,0,0,0,2.43533
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,32.93295,32.93295,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.353732,2.43533,0,0.1684894,-0.1684894,3.589462,59.82425,0.1294554,0.1760714,0,0,2.43533
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,32.06505,32.06505,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.540943,2.26684,0,0.07350644,-0.07350644,3.51198,58.53288,0.1294554,0.07681423,0,0,2.26684
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,31.30761,31.30761,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.622617,2.193334,0,0.04125703,-0.04125703,3.468491,57.80806,0.1294554,0.0431136,0,0,2.193334
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2485603,34.77545,30.51072,0.5731435,0.5731435,0,0,0,0.5731435,43.3679,0,1.110223E-16,0,0.2485603,0.6033089,0.5731435,0,0,2.668458,2.152077,0,0.3547486,-0.3547486,3.094553,51.57578,0.1294554,0.6304578,0.1988483,0,2.400637
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7389209,45.63292,32.06505,0.2974611,0.2974611,0,0,0,0.2974611,248.4093,0,0,0,0.7389209,0.3131169,0.2974611,0,0,3.062623,1.797328,0.425804,0,0.425804,3.498506,58.30832,0.1292512,0.3272071,0.5911367,0,2.536249
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9507085,54.41201,35.92327,0.7321843,0.7321843,0,-1,0,0.7321843,129.8455,0,0,0,0.9507085,0.7707203,0.7321843,0,0,2.636819,2.180552,0.1799882,0,0.1799882,3.669258,61.15417,0.1291651,0.8054027,0.7605668,0,3.131261
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.122508,63.00254,39.8525,0.2732639,0.2732639,0,0,0,0.2732639,410.7779,0,0,0,1.122508,0.2876462,0.2732639,0,0,2.456831,2.342541,0.8348615,0,0.8348615,4.461277,74.35447,0.1287671,0.3005903,0.8980062,0,3.465049
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.301264,71.78439,43.20576,0,0,0,0,0,0,0,0,0,0,1.301264,0,0,0,0,1.621969,3.093917,1.301264,0,1.301264,5.695765,94.92922,0.1281517,0,1.041011,0,4.395181
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.447853,79.72838,45.97516,0.83898,0.83898,0,0,0,0.83898,172.573,0.2440108,0,0,1.447853,0.8831368,0.83898,0,0,0.320705,4.265054,0.320705,0,0.320705,6.000012,100,0.1280009,0.922878,1.158282,0,5.712907
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.3538,80.35544,48.64199,0.8169841,0.8169841,0,0,0,0.8169841,165.707,0.4938163,0,0,1.3538,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1280009,0.8986825,1.08304,0,5.907488
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8608461,68.7804,50.28312,0.1693168,0.1693168,0,-1,0,0.1693168,508.4234,0.6826179,0,0,0.8608461,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1280009,0.1862484,0.6886769,0,5.414535
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3701909,58.297,50.90643,0.1398646,0.1398646,0,-1,0,0.1398646,264.6781,0.222965,0,0,0.3701909,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1280009,0.153851,0.2961527,0,4.92388
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3593122,58.72408,51.52974,0.637359,0.637359,0,-1,0,0.637359,56.37517,0,1.110223E-16,0,0.3593122,0.6709042,0.637359,0,0,0,4.553689,0,0.311592,-0.311592,5.671565,94.52589,0.1280009,0.7010949,0.2874498,0,4.913001
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2162492,55.08351,50.85909,1.122671,1.122671,0,-1,0,1.122671,19.26203,0,0,0,0.2162492,1.181759,1.122671,0,0,0.3462133,4.242097,0,0.96551,-0.96551,4.653828,77.56365,0.1280009,1.234938,0.1729994,0,4.458346
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.0414523,49.69163,48.91025,0.0217058,0.0217058,0,-1,0,0.0217058,190.9734,0,0,0,0.0414523,0.02284821,0.0217058,0,0,1.419002,3.276587,0.01860409,0,0.01860409,4.671478,77.8578,0.1279922,0.02387638,0.03316184,0,3.318039
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.400398,3.293331,0,0,0,4.671478,77.8578,0.1279922,0,0,0,3.293331
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,44.9179,44.9179,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.400398,3.293331,0,0.02478783,-0.02478783,4.645349,77.42233,0.1279922,0.02590328,0,0,3.293331
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,42.91383,42.91383,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.42794,3.268543,0,0.9490495,-0.9490495,3.644963,60.74926,0.1279922,0.9917567,0,0,3.268543
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,40.83087,40.83087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.48244,2.319493,0,0,0,3.644963,60.74926,0.1279922,0,0,0,2.319493
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.11873,39.11873,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.48244,2.319493,0,0.04527126,-0.04527126,3.597243,59.95393,0.1279922,0.04730846,0,0,2.319493
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,37.85633,37.85633,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.532741,2.274222,0,0.05177855,-0.05177855,3.542664,59.04428,0.1279922,0.05410858,0,0,2.274222
