Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,36.50713,36.50713,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.590273,2.222444,0,0.0804574,-0.0804574,3.457854,57.63079,0.1279922,0.08407799,0,0,2.222444
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,35.15005,35.15005,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.67967,2.141986,0,0.1145439,-0.1145439,3.337114,55.61846,0.1279922,0.1196983,0,0,2.141986
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,34.17169,34.17169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806941,2.027442,0,0,0,3.337114,55.61846,0.1279922,0,0,0,2.027442
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,33.13021,33.13021,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.806941,2.027442,0,0.05250534,-0.05250534,3.281769,54.69604,0.1279922,0.05486809,0,0,2.027442
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,32.28597,32.28597,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.86528,1.974937,0,0.05999875,-0.05999875,3.218524,53.64197,0.1279922,0.06269869,0,0,1.974937
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,31.53642,31.53642,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.931945,1.914938,0,0.01206981,-0.01206981,3.205802,53.42992,0.1279922,0.01261295,0,0,1.914938
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1009146,32.43875,30.73164,0.4209669,0.4209669,0,0,0,0.4209669,23.97209,0,0,0,0.1009146,0.443123,0.4209669,0,0,2.945356,1.902868,0,0.3422084,-0.3422084,2.845083,47.41795,0.1279922,0.4630636,0.08073166,0,2.003783
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2732084,37.03905,32.28597,0.7252392,0.7252392,0,0,0,0.7252392,37.67149,0,1.110223E-16,0,0.2732084,0.7634097,0.7252392,0,0,3.325588,1.56066,0,0.4902012,-0.4902012,2.328365,38.806,0.1279922,0.7977631,0.2185667,0,1.833868
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5882726,47.06977,36.16787,0.2852194,0.2852194,0,-1,0,0.2852194,206.2526,0,0,0,0.5882726,0.300231,0.2852194,0,0,3.870256,1.070459,0.2880416,0,0.2880416,2.601625,43.36033,0.1278571,0.3137414,0.470618,0,1.658731
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8846308,57.68457,40.0971,0.7361313,0.7361313,0,0,0,0.7361313,120.173,0,0,0,0.8846308,0.774875,0.7361313,0,0,3.582214,1.329696,0.1097558,0,0.1097558,2.705749,45.09572,0.1278057,0.8097444,0.7077047,0,2.214327
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7686446,58.8278,43.42669,0.3677463,0.3677463,0,0,0,0.3677463,209.0149,0,0,0,0.7686446,0.3871014,0.3677463,0,0,3.472458,1.428476,0.3815432,0,0.3815432,3.067712,51.12844,0.1276273,0.4045209,0.6149157,0,2.197121
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.979085,66.97028,46.20397,0.3549334,0.3549334,0,0,0,0.3549334,275.8504,0,0,0,0.979085,0.3736141,0.3549334,0,0,3.090915,1.771865,0.605471,0,0.605471,3.642112,60.70176,0.1273453,0.3904267,0.783268,0,2.75095
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9518633,69.36272,48.82346,0.4541205,0.4541205,0,0,0,0.4541205,209.6059,0,0,0,0.9518633,0.4780216,0.4541205,0,0,2.485444,2.316789,0.4738417,0,0.4738417,4.091638,68.19383,0.1271254,0.4995326,0.7614906,0,3.268652
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7928759,67.324,50.46458,0.02476692,0.02476692,0,-1,0,0.02476692,3201.35,0,0,0,0.7928759,0.02607044,0.02476692,0,0,2.011602,2.743247,0.7668054,0,0.7668054,4.819094,80.31807,0.1267713,0.02724361,0.6343007,0,3.536123
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8972806,70.619,51.08001,0.5737864,0.5737864,0,-1,0,0.5737864,156.3789,0,0,0,0.8972806,0.6039857,0.5737864,0,0,1.244797,3.433372,0.2932949,0,0.2932949,5.097338,84.95546,0.1266363,0.631165,0.7178245,0,4.330652
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3175941,57.98294,51.65598,0,0,0,-1,0,0,0,0,0,0,0.3175941,0,0,0,0,0.9515022,3.697337,0.3175941,0,0.3175941,5.398634,89.97705,0.1264905,0,0.2540753,0,4.014931
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1180522,53.27163,50.99322,0.8628892,0.8628892,0,-1,0,0.8628892,13.68104,0,0,0,0.1180522,0.9083044,0.8628892,0,0,0.6339081,3.983172,0,0.7902521,-0.7902521,4.565635,76.09377,0.1264905,0.9491781,0.09444179,0,4.101224
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04742499,49.97948,49.08383,0.7286974,0.7286974,0,-1,0,0.7286974,6.508186,0,1.110223E-16,0,0.04742499,0.7670499,0.7286974,0,0,1.511966,3.192919,0,0.7196249,-0.7196249,3.807084,63.45127,0.1264905,0.8015671,0.03793999,0,3.240345
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,47.08765,47.08765,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.311549,2.473295,0,0.07320914,-0.07320914,3.729915,62.16512,0.1264905,0.07650355,0,0,2.473295
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,45.11515,45.11515,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.392893,2.400085,0,0.4456142,-0.4456142,3.260196,54.33649,0.1264905,0.4656669,0,0,2.400085
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,43.0953,43.0953,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.88802,1.954471,0,1.434695,-1.434695,1.747894,29.13152,0.1264905,1.499256,0,0,1.954471
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.00445,41.00445,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.482125,0.519776,0,0.2103768,-0.2103768,1.526138,25.43558,0.1264905,0.2198438,0,0,0.519776
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,39.3002,39.3002,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.715878,0.3093992,0,0.2004281,-0.2004281,1.314868,21.91442,0.1264905,0.2094474,0,0,0.3093992
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.0378,38.0378,0.2079365,0.1035225,0,-1,0,0.1035225,0,0,0.104414,0.1252077,0,0.1089711,0.1035225,0,0,4.938575,0.1089711,0,0.1089711,-0.1089711,1.200002,20,0.1264905,0.2287302,0,0,0.1089711
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,36.68072,36.68072,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264905,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,35.32363,35.32363,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264905,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,34.35316,34.35316,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264905,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,33.32746,33.32746,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264905,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,32.46744,32.46744,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270596,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,31.71,31.71,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1278076,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3322124,36.67994,30.91311,1.01463,1.01463,1.7,0,0.5202,1.01463,32.74223,0,0,0,0.3322124,0,0,0.6853701,0.6511016,2.299654,2.484,0.983314,0,0.983314,4.751222,79.18687,0.1284441,1.116093,0.2657699,1.7,2.816212
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8045117,47.40943,32.46744,0.6571714,0.6571714,1.143409,0,0.3682505,0.6571714,122.4204,0,0,0,0.8045117,0,0,0.4862373,0.4619254,1.31634,3.368983,1.266437,0,1.266437,5.95267,99.21096,0.1286408,0.7228885,0.6436093,1.7,4.173494
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.035389,56.84016,36.373,1.349752,1.349752,0,-1,0,1.349752,76.70959,0,0,0.1047272,1.035389,1.420792,1.349752,0,0,0.0499033,4.508776,0,0.3854023,-0.3854023,5.54642,92.44015,0.1286408,1.484727,0.8283114,0,5.544165
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.262858,67.10531,40.29435,0.4934041,0.4934041,0,0,0,0.4934041,255.948,0.265357,0,0,1.262858,0.5193728,0.4934041,0,0,0.478128,4.123374,0.478128,0,0.478128,6.000012,100,0.1284222,0.5427445,1.010286,0,5.386231
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.247688,70.83646,43.62394,1.221106,1.221106,0,0,0,1.221106,102.1769,0,0,0,1.247688,1.285374,1.221106,0,0,0,4.553689,0,0.03768601,-0.03768601,5.960288,99.33793,0.1284222,1.343216,0.9981506,0,5.801377
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.447803,80.27098,46.37755,0.8900549,0.8900549,0,0,0,0.8900549,162.6644,0.4690296,0,0,1.447803,0.9369,0.8900549,0,0,0.04187334,4.516003,0.04187334,0,0.04187334,6.000012,100,0.1284031,0.9790605,1.158242,0,5.963806
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.374849,81.48719,48.99704,0.283506,0.283506,0,0,0,0.283506,484.9452,1.076421,0,0,1.374849,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1284031,0.3118566,1.099879,0,5.928538
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.256737,80.05769,50.6855,0.5733433,0.5733433,0,-1,0,0.5733433,219.1945,0.6532177,0,0,1.256737,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1284031,0.6306777,1.00539,0,5.810426
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.042854,74.65688,51.26148,0,0,0,-1,0,0,0,1.042854,0,0,1.042854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284031,0,0.8342829,0,5.596542
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7789827,68.54765,51.83745,0,0,0,-1,0,0,0,0.7789827,0,0,0.7789827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284031,0,0.6231862,0,5.332672
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4130538,59.48847,51.17469,0.008868639,0.008868639,0,-1,0,0.008868639,4657.465,0.4037184,0,0,0.4130538,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1284031,0.009755502,0.330443,0,4.966743
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07927551,50.77024,49.2653,0,0,0,-1,0,0,0,0.07927551,0,0,0.07927551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284031,0,0.06342041,0,4.632965
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,47.26913,47.26913,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1284031,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,45.28873,45.28873,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1284031,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,43.26889,43.26889,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1284031,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,41.18592,41.18592,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1284031,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,39.47379,39.47379,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1284031,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,38.21138,38.21138,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1284031,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,36.86219,36.86219,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1284031,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,35.52877,35.52877,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1284031,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,34.52674,34.52674,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1284031,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,33.50893,33.50893,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1284031,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,32.6647,32.6647,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1284031,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,31.90725,31.90725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1284031,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2557368,35.51816,31.11036,0.266879,0.266879,0,0,0,0.266879,95.82501,0,0,0,0.2557368,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02518843,-0.02518843,2.536781,42.27959,0.1284031,0.2935669,0.2045895,0,1.549104
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7074158,45.65599,32.6647,1.018649,1.018649,0,0,0,1.018649,69.4465,0,0,0,0.7074158,1.072262,1.018649,0,0,3.650566,1.268179,0,0.364846,-0.364846,2.152199,35.86992,0.1284031,1.120514,0.5659327,0,1.975595
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.122827,59.1118,36.57026,0.5893341,0.5893341,0,-1,0,0.5893341,190.5247,0,0,0,1.122827,0.6203517,0.5893341,0,0,4.055951,0.9033332,0.5024756,0,0.5024756,2.628889,43.81474,0.1281742,0.6482676,0.8982618,0,2.02616
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.301608,68.41836,40.52316,1.21256,1.21256,0,0,0,1.21256,107.3438,0,0,0,1.301608,1.276379,1.21256,0,0,3.553475,1.355561,0.02522949,0,0.02522949,2.652824,44.21365,0.1281627,1.333816,1.041287,0,2.65717
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.239767,70.89645,43.84486,1.190328,1.190328,0,0,0,1.190328,104.1534,0,0,0,1.239767,1.252977,1.190328,0,0,3.528246,1.378268,0,0.01321007,-0.01321007,2.6389,43.98157,0.1281627,1.309361,0.9918133,0,2.618034
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.362219,77.91884,46.59848,0.5270588,0.5270588,0,0,0,0.5270588,258.4567,0,0,0,1.362219,0.5547987,0.5270588,0,0,3.542924,1.365058,0.8074201,0,0.8074201,3.404886,56.74798,0.1277967,0.5797647,1.089775,0,2.727277
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.21918,77.06947,49.21796,0.218147,0.218147,0,0,0,0.218147,558.8799,0,0,0,1.21918,0.2296284,0.218147,0,0,2.735503,2.091736,0.9895514,0,0.9895514,4.343657,72.39413,0.1273509,0.2399617,0.9753438,0,3.310915
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.826625,68.59766,50.85909,0.8773189,0.8773189,0,-1,0,0.8773189,94.22173,0,0,0,0.826625,0.9234935,0.8773189,0,0,1.745952,2.982332,0,0.09686852,-0.09686852,4.241548,70.69232,0.1273509,0.9650508,0.6613,0,3.808957
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6700834,65.49953,51.43506,0.07266437,0.07266437,0,-1,0,0.07266437,922.1622,0,0,0,0.6700834,0.07648882,0.07266437,0,0,1.853584,2.885463,0.5935946,0,0.5935946,4.804681,80.07786,0.127085,0.07993081,0.5360667,0,3.555547
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4834819,61.90621,52.01103,0.5958686,0.5958686,0,-1,0,0.5958686,81.13902,0,1.110223E-16,0,0.4834819,0.6272301,0.5958686,0,0,1.259989,3.419699,0,0.1437482,-0.1437482,4.653157,77.55247,0.127085,0.6554555,0.3867855,0,3.903181
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1412574,54.08943,51.34827,0.109825,0.109825,0,-1,0,0.109825,128.6205,0,0,0,0.1412574,0.1156052,0.109825,0,0,1.419709,3.27595,0.02565213,0,0.02565213,4.677493,77.95806,0.1270735,0.1208075,0.1130059,0,3.417208
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04481247,50.2869,49.43888,0.2256448,0.2256448,0,-1,0,0.2256448,19.85974,0,0,0,0.04481247,0.2375209,0.2256448,0,0,1.394057,3.299037,0,0.1927084,-0.1927084,4.47436,74.57253,0.1270735,0.2482093,0.03584998,0,3.34385
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,47.49005,47.49005,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.608178,3.106329,0,0.3912206,-0.3912206,4.061978,67.69949,0.1270735,0.4088255,0,0,3.106329
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,45.45442,45.45442,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.042867,2.715108,0,0.2329035,-0.2329035,3.816476,63.60781,0.1270735,0.2433842,0,0,2.715108
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,43.45036,43.45036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.301649,2.482205,0,0,0,3.816476,63.60781,0.1270735,0,0,0,2.482205
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,41.36739,41.36739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.301649,2.482205,0,0,0,3.816476,63.60781,0.1270735,0,0,0,2.482205
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,39.65525,39.65525,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.301649,2.482205,0,0.1651927,-0.1651927,3.642348,60.70567,0.1270735,0.1726263,0,0,2.482205
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,38.39285,38.39285,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.485196,2.317012,0,0.1653817,-0.1653817,3.46802,57.80022,0.1270735,0.1728238,0,0,2.317012
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.668954,2.15163,0,0,0,3.46802,57.80022,0.1270735,0,0,0,2.15163
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,35.70235,35.70235,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.668954,2.15163,0,0.1193556,-0.1193556,3.342208,55.70336,0.1270735,0.1247266,0,0,2.15163
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,34.73188,34.73188,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.801571,2.032275,0,0.1881861,-0.1881861,3.143843,52.39727,0.1270735,0.1966545,0,0,2.032275
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,33.70618,33.70618,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.010667,1.844089,0,0.07178327,-0.07178327,3.068177,51.13617,0.1270735,0.07501351,0,0,1.844089
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,32.84616,32.84616,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.090426,1.772306,0,0.2618689,-0.2618689,2.792142,46.53561,0.1270735,0.2736529,0,0,1.772306
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,32.08872,32.08872,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.381391,1.510437,0,0.2892632,-0.2892632,2.487232,41.45379,0.1270735,0.3022801,0,0,1.510437
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1326272,33.56653,31.30761,0.7719603,0.7719603,0,0,0,0.7719603,17.18058,0,1.110223E-16,0,0.1326272,0.8125898,0.7719603,0,0,3.702795,1.221174,0,0.6799625,-0.6799625,1.770489,29.50809,0.1270735,0.8491563,0.1061018,0,1.353801
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5016314,41.83773,32.84616,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,66.7614,0,0,0,0.5016314,0,0,0.9486206,0.9011895,4.458309,0.541211,1.402821,0,1.402821,3.101322,51.68859,0.1278032,0.8265174,0.4013052,1.7,1.042842
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5637807,47.25145,36.79118,0.6505934,0.6505934,0,-1,0,0.6505934,86.65638,0,0,0,0.5637807,0.6848352,0.6505934,0,0,3.055488,1.80375,0,0.1210545,-0.1210545,2.973719,49.56189,0.1278032,0.7156528,0.4510245,0,2.367531
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.115099,63.88376,40.74408,0.4164792,0.4164792,0,0,0,0.4164792,267.7441,0,0,0,1.115099,0.4383991,0.4164792,0,0,3.189993,1.682695,0.6766995,0,0.6766995,3.615693,60.26142,0.1275013,0.4581271,0.8920789,0,2.797794
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7908294,60.05305,44.07367,0.8644577,0.8644577,0,0,0,0.8644577,91.48272,0,0,0,0.7908294,0.9099554,0.8644577,0,0,2.513294,2.291725,0,0.119126,-0.119126,3.490123,58.16859,0.1275013,0.9509034,0.6326635,0,3.082554
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.027997,68.93259,46.8194,0.3788472,0.3788472,0,0,0,0.3788472,271.3487,0,0,0,1.027997,0.3987865,0.3788472,0,0,2.645656,2.172599,0.6292104,0,0.6292104,4.087044,68.11726,0.1272217,0.4167319,0.8223975,0,3.200596
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.137979,74.99307,49.39943,0.9093865,0.9093865,0,0,0,0.9093865,125.137,0,0,0,1.137979,0.957249,0.9093865,0,0,2.016445,2.738888,0.1807303,0,0.1807303,4.2585,70.97485,0.1271417,1.000325,0.9103834,0,3.876868
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7481958,66.90199,51.04056,0.6255215,0.6255215,0,-1,0,0.6255215,119.6115,0,0,0,0.7481958,0.6584437,0.6255215,0,0,1.835715,2.901546,0.08975211,0,0.08975211,4.343646,72.39396,0.127102,0.6880737,0.5985567,0,3.649741
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4654527,61.08887,51.61653,0.5121521,0.5121521,0,-1,0,0.5121521,90.88172,0,0,0,0.4654527,0.5391075,0.5121521,0,0,1.745963,2.982322,0,0.07365482,-0.07365482,4.266007,71.09998,0.127102,0.5633674,0.3723622,0,3.447775
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3986712,60.25945,52.1925,0.07656842,0.07656842,0,-1,0,0.07656842,520.6732,0,0,0,0.3986712,0.08059833,0.07656842,0,0,1.827802,2.908668,0.3180729,0,0.3180729,4.567758,76.12914,0.1269614,0.08422526,0.318937,0,3.307339
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2374095,56.20258,51.52974,0.2360839,0.2360839,0,-1,0,0.2360839,100.5615,0,0,0,0.2374095,0.2485094,0.2360839,0,0,1.509729,3.194933,0,0.01109985,-0.01109985,4.556057,75.93414,0.1269614,0.2596923,0.1899276,0,3.432343
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08484845,51.23603,49.62035,0,0,0,-1,0,0,0,0,0,0,0.08484845,0,0,0,0,1.522062,3.183833,0.08484845,0,0.08484845,4.636552,77.2757,0.126924,0,0.06787876,0,3.268682
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,47.66363,47.66363,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.437213,3.260197,0,1.197124,-1.197124,3.374673,56.24443,0.126924,1.250994,0,0,3.260197
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,45.66745,45.66745,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,2.767351,2.063073,0,0.9290669,-0.9290669,2.39535,39.92242,0.126924,0.9708749,0,0,2.063073
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,43.62394,43.62394,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,3.799647,1.134006,0,0.1622348,-0.1622348,2.22434,37.07225,0.126924,0.1695353,0,0,1.134006
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.979908,0.9717717,0,0,0,2.22434,37.07225,0.126924,0,0,0,0.9717717
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.8525,39.8525,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,3.979908,0.9717717,0,0.1252372,-0.1252372,2.092328,34.87207,0.126924,0.1308728,0,0,0.9717717
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,38.5901,38.5901,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.119061,0.8465345,0,0.1632337,-0.1632337,1.920265,32.00435,0.126924,0.1705792,0,0,0.8465345
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,37.21724,37.21724,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.300431,0.6833008,0,0.1792753,-0.1792753,1.731292,28.85481,0.126924,0.1873427,0,0,0.6833008
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,35.90749,35.90749,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.499626,0.5040255,0,0.09806215,-0.09806215,1.627925,27.13203,0.126924,0.1024749,0,0,0.5040255
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,34.92913,34.92913,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.608584,0.4059633,0,0.0553555,-0.0553555,1.569576,26.15954,0.126924,0.0578465,0,0,0.4059633
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,33.90343,33.90343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.67009,0.3506078,0,0,0,1.569576,26.15954,0.126924,0,0,0,0.3506078
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,33.01974,33.01974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.67009,0.3506078,0,0,0,1.569576,26.15954,0.126924,0,0,0,0.3506078
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,32.28597,32.28597,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.67009,0.3506078,0,0.0001824605,-0.0001824605,1.569383,26.15633,0.126924,0.0001906712,0,0,0.3506078
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3614137,37.80652,31.48908,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,94.52187,0,0,0,0.3614137,0,0,1.31764,1.251758,4.670293,0.3504254,1.613172,0,1.613172,3.099772,51.66277,0.127553,0.4205959,0.289131,1.7,0.7118391
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7434884,46.79765,33.04342,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,298.5842,0,0,0,0.7434884,0,0,1.450995,1.378446,3.057121,1.80228,2.121934,0,2.121934,5.112816,85.21342,0.1279514,0.2739051,0.5947908,1.7,2.545768
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.077957,58.54553,36.98843,0,0,0,-1,0,0,0,0.14277,0,0,1.077957,0,0,0,0,0.935187,3.712021,0.935187,0,0.935187,6.000012,100,0.1275421,0,0.8623655,0,4.789978
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.054572,62.66235,40.965,0.701776,0.701776,0,0,0,0.701776,150.2719,0.3158607,0,0,1.054572,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.7719536,0.8436578,0,5.608261
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9962851,65.15478,44.29459,0,0,0,0,0,0,0,0.9962851,0,0,0.9962851,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0,0.7970281,0,5.549974
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.140237,72.10136,47.00087,0.5980803,0.5980803,0,0,0,0.5980803,190.6495,0.5106791,0,0,1.140237,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.6578884,0.9121899,0,5.693926
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.451614,84.84013,49.62035,0.8170114,0.8170114,0,0,0,0.8170114,177.6737,0.5916021,0,0,1.451614,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.8987126,1.161291,0,6.005303
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.362094,84.05784,51.21414,0.4188788,0.4188788,0,-1,0,0.4188788,325.1761,0.9211687,0,0,1.362094,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.4607667,1.089675,0,5.915782
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9256713,72.1789,51.79011,0.1928893,0.1928893,0,-1,0,0.1928893,479.8976,0.7226299,0,0,0.9256713,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.2121782,0.740537,0,5.47936
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7049752,67.36914,52.37397,0.7095147,0.7095147,0,-1,0,0.7095147,99.36019,0,0,0,0.7049752,0.7468576,0.7095147,0,0,0,4.553689,0,0.0418824,-0.0418824,5.955864,99.26421,0.1275421,0.7804663,0.5639802,0,5.258664
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3875278,59.45415,51.65598,0.2028137,0.2028137,0,-1,0,0.2028137,191.0757,0.1275037,0,0,0.3875278,0.2134881,0.2028137,0,0,0.046536,4.511806,0.046536,0,0.046536,6.000012,100,0.1275218,0.2230951,0.3100222,0,4.899334
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09724052,51.65065,49.79393,0.1941967,0.1941967,0,-1,0,0.1941967,50.07322,0,2.775558E-17,0,0.09724052,0.2044175,0.1941967,0,0,0,4.553689,0,0.107177,-0.107177,5.887037,98.1171,0.1275218,0.2136163,0.07779241,0,4.650929
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,47.8451,47.8451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1190856,4.446512,0,0,0,5.887037,98.1171,0.1275218,0,0,0,4.446512
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,45.80158,45.80158,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1190856,4.446512,0,0.3212923,-0.3212923,5.548366,92.47258,0.1275218,0.3357504,0,0,4.446512
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,43.78173,43.78173,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.476077,4.12522,0,0.443696,-0.443696,5.080669,84.67765,0.1275218,0.4636624,0,0,4.12522
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,41.69877,41.69877,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9690726,3.681524,0,0.2783075,-0.2783075,4.787307,79.78829,0.1275218,0.2908313,0,0,3.681524
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,40.0103,40.0103,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.278303,3.403216,0,0.05117216,-0.05117216,4.733367,78.88929,0.1275218,0.0534749,0,0,3.403216
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.335161,3.352044,0,0,0,4.733367,78.88929,0.1275218,0,0,0,3.352044
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,37.36715,37.36715,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.335161,3.352044,0,0.1478985,-0.1478985,4.577468,76.29099,0.1275218,0.1545539,0,0,3.352044
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.499493,3.204145,0,0,0,4.577468,76.29099,0.1275218,0,0,0,3.204145
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,35.08693,35.08693,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.499493,3.204145,0,0.2461411,-0.2461411,4.318013,71.96674,0.1275218,0.2572175,0,0,3.204145
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.06123,34.06123,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.772983,2.958004,0,0.1096883,-0.1096883,4.202391,70.03971,0.1275218,0.1146242,0,0,2.958004
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,33.17754,33.17754,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.894859,2.848316,0,0.05274828,-0.05274828,4.14679,69.11302,0.1275218,0.05512195,0,0,2.848316
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,32.44377,32.44377,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.953468,2.795568,0,0.2471958,-0.2471958,3.886222,64.77024,0.1275218,0.2583196,0,0,2.795568
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1205149,33.71716,31.66266,0.210335,0.210335,0,0,0,0.210335,57.29664,0,0,0,0.1205149,0.2214052,0.210335,0,0,2.22813,2.548372,0,0.1008904,-0.1008904,3.779875,62.99778,0.1275218,0.2313685,0.09641191,0,2.668887
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4224103,40.7364,33.217,1.119514,1.119514,0,0,0,1.119514,37.73159,2.220446E-16,0,0,0.4224103,1.178436,1.119514,0,0,2.34023,2.447482,0,0.7560253,-0.7560253,2.982954,49.7158,0.1275218,1.231465,0.3379283,0,2.869892
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7986147,52.53133,37.19357,0.177126,0.177126,0,-1,0,0.177126,450.8739,0,0,0,0.7986147,0.1864484,0.177126,0,0,3.180258,1.691456,0.6121663,0,0.6121663,3.563706,59.39498,0.1272554,0.1948386,0.6388918,0,2.490071
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7616545,56.14808,41.16225,0.560945,0.560945,0,0,0,0.560945,135.7806,0,0,0,0.7616545,0.5904684,0.560945,0,0,2.568092,2.242406,0.171186,0,0.171186,3.726107,62.10167,0.1271811,0.6170395,0.6093236,0,3.004061
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6218876,56.78006,44.49184,0.9153473,0.9153473,0,0,0,0.9153473,67.94007,0,1.110223E-16,0,0.6218876,0.9635235,0.9153473,0,0,2.396906,2.396474,0,0.3416359,-0.3416359,3.365992,56.09975,0.1271811,1.006882,0.4975101,0,3.018361
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8488896,64.97299,47.22179,0.3368106,0.3368106,0,0,0,0.3368106,252.0376,0,0,0,0.8488896,0.3545375,0.3368106,0,0,2.776501,2.054838,0.4943521,0,0.4943521,3.834975,63.91612,0.126967,0.3704917,0.6791117,0,2.903727
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9152512,69.57333,49.79393,0.19893,0.19893,0,0,0,0.19893,460.087,0,0,0,0.9152512,0.2094,0.19893,0,0,2.282149,2.499755,0.7058511,0,0.7058511,4.504604,75.07659,0.1266626,0.218823,0.732201,0,3.415006
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.212278,79.63714,51.39561,1.031063,1.031063,0,-1,0,1.031063,117.5756,0,0,0,1.212278,1.085329,1.031063,0,0,1.576298,3.13502,0.1269486,0,0.1269486,4.625038,77.08382,0.126608,1.134169,0.9698222,0,4.347298
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.036694,75.34956,51.97158,0.8006112,0.8006112,0,-1,0,0.8006112,129.4878,0,0,0,1.036694,0.8427486,0.8006112,0,0,1.44935,3.249274,0.1939451,0,0.1939451,4.809031,80.15035,0.1265247,0.8806723,0.829355,0,4.285968
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7153317,67.75815,52.50021,0.6615917,0.6615917,0,-1,0,0.6615917,108.1228,0,0,0,0.7153317,0.6964123,0.6615917,0,0,1.255404,3.423825,0.01891931,0,0.01891931,4.826979,80.44949,0.1265166,0.7277509,0.5722653,0,4.139157
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4191988,60.32351,51.83745,0.7463802,0.7463802,0,-1,0,0.7463802,56.16425,0,0,0,0.4191988,0.7856633,0.7463802,0,0,1.236485,3.440852,0,0.3664646,-0.3664646,4.440691,74.01138,0.1265166,0.8210182,0.335359,0,3.860051
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06855629,51.23349,49.92806,1.138811,1.138811,0,-1,0,1.138811,6.019988,0,2.220446E-16,0,0.06855629,1.198749,1.138811,0,0,1.643668,3.074388,0,1.130192,-1.130192,3.249364,54.15596,0.1265166,1.252692,0.05484503,0,3.142944
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,47.97923,47.97923,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.899437,1.944196,0,0.7156622,-0.7156622,2.49499,41.58309,0.1265166,0.747867,0,0,1.944196
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,45.97516,45.97516,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.694617,1.228533,0,0.1740993,-0.1740993,2.311473,38.52448,0.1265166,0.1819338,0,0,1.228533
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,43.96321,43.96321,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.888061,1.054434,0,0.7624213,-0.7624213,1.507811,25.13013,0.1265166,0.7967302,0,0,1.054434
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,41.84868,41.84868,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.735196,0.2920128,0,0.1117922,-0.1117922,1.389972,23.16615,0.1265166,0.1168228,0,0,0.2920128
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,40.16811,40.16811,0.2723659,0.1712095,0,-1,0,0.1712095,0,0,0.1011563,0.1283929,0,0.1802206,0.1712095,0,0,4.859409,0.1802206,0,0.1802206,-0.1802206,1.200002,20,0.1265166,0.2996024,0,0,0.1802206
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.89781,38.89781,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265166,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,37.54862,37.54862,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265166,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,36.23887,36.23887,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265166,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,35.26051,35.26051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265166,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265166,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,33.35113,33.35113,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272308,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,32.61736,32.61736,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1278073,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2356021,35.91476,31.84413,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.81787,0,0,0,0.2356021,0,0,0.8824444,0.8383222,2.299654,2.484,1.073924,0,1.073924,4.837183,80.61954,0.1284715,0.8993111,0.1884817,1.7,2.719602
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6677991,45.66275,33.39846,0.04816019,0.04816019,0,0,0,0.04816019,1386.62,0,0,0,0.6677991,0.05069494,0.04816019,0,0,1.22573,3.450532,0.6171042,0,0.6171042,5.422619,90.3768,0.1282066,0.05297621,0.5342393,0,4.118331
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.033092,57.96976,37.39082,0.9908531,0.9908531,0,-1,0,0.9908531,104.2629,2.220446E-16,0,0,1.033092,1.043003,0.9908531,0,0,0.6086259,4.005926,0,0.009910963,-0.009910963,5.412172,90.20268,0.1282066,1.089938,0.8264738,0,5.039018
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.144893,65.39585,41.38317,0.2989946,0.2989946,0,0,0,0.2989946,382.9143,0.210524,0,0,1.144893,0.3147312,0.2989946,0,0,0.6196381,3.996015,0.6196381,0,0.6196381,6.000012,100,0.1279416,0.328894,0.9159146,0,5.140908
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.412897,76.96387,44.71276,1.089987,1.089987,0,0,0,1.089987,129.6252,0.2655431,0,0,1.412897,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1279416,1.198985,1.130318,0,5.966586
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.3931,79.9201,47.39537,0.8009589,0.8009589,0,0,0,0.8009589,173.929,0.5499852,0,0,1.3931,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1279416,0.8810548,1.11448,0,5.946789
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.386898,83.18912,49.9754,0.4984362,0.4984362,0,0,0,0.4984362,278.2498,0.8622279,0,0,1.386898,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1279416,0.5482799,1.109518,0,5.940587
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.151004,78.06213,51.56919,0.7361757,0.7361757,0,-1,0,0.7361757,156.349,0.3760818,0,0,1.151004,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1279416,0.8097933,0.9208029,0,5.704692
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.782746,68.94481,52.10571,0.5896786,0.5896786,0,-1,0,0.5896786,132.7411,0.1620317,0,0,0.782746,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1279416,0.6486465,0.6261969,0,5.336435
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7908626,69.8012,52.68168,0.5131628,0.5131628,0,-1,0,0.5131628,154.1153,0.2506912,0,0,0.7908626,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1279416,0.5644791,0.6326901,0,5.344552
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3558368,59.11543,51.97158,1.208482,1.208482,0,-1,0,1.208482,29.44495,0,0,0,0.3558368,1.272086,1.208482,0,0,0,4.553689,0,0.9162492,-0.9162492,5.034201,83.90318,0.1279416,1.32933,0.2846695,0,4.909526
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06251013,51.30035,50.10954,0.6407259,0.6407259,0,-1,0,0.6407259,9.756143,0,0,0,0.06251013,0.6744483,0.6407259,0,0,1.018055,3.63744,0,0.6119382,-0.6119382,4.389161,73.15254,0.1279416,0.7047985,0.05000811,0,3.69995
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,48.15281,48.15281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.697986,3.025502,0,0,0,4.389161,73.15254,0.1279416,0,0,0,3.025502
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,46.15663,46.15663,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.697986,3.025502,0,0.6731818,-0.6731818,3.679565,61.32596,0.1279416,0.703475,0,0,3.025502
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,44.11312,44.11312,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.445966,2.35232,0,0.6284019,-0.6284019,3.017171,50.28609,0.1279416,0.65668,0,0,2.35232
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,42.00648,42.00648,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.14419,1.723918,0,0.3109578,-0.3109578,2.689393,44.82313,0.1279416,0.3249509,0,0,1.723918
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,40.31802,40.31802,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.489699,1.41296,0,0.1149086,-0.1149086,2.568269,42.80439,0.1279416,0.1200795,0,0,1.41296
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,39.07928,39.07928,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.617375,1.298051,0,0.1928143,-0.1928143,2.365025,39.417,0.1279416,0.2014909,0,0,1.298051
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,37.7222,37.7222,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.831613,1.105237,0,0.09755237,-0.09755237,2.262195,37.70318,0.1279416,0.1019422,0,0,1.105237
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,36.41246,36.41246,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.940005,1.007685,0,0.08388156,-0.08388156,2.173776,36.22953,0.1279416,0.08765623,0,0,1.007685
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,35.44198,35.44198,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.033206,0.9238032,0,0.2602432,-0.2602432,1.899456,31.65754,0.1279416,0.2719542,0,0,0.9238032
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,34.41628,34.41628,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.322365,0.66356,0,0.03517957,-0.03517957,1.862374,31.0395,0.1279416,0.03676265,0,0,0.66356
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,33.54838,33.54838,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.361454,0.6283804,0,0.4560995,-0.4560995,1.381603,23.02666,0.1279416,0.4766239,0,0,0.6283804
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.84616,32.84616,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.868231,0.172281,0,0.1225065,-0.1225065,1.252469,20.87445,0.1279416,0.1280193,0,0,0.172281
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2158797,35.76791,32.04138,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,60.86639,0,0,0,0.2158797,0,0,1.345322,1.278056,5.004349,0.04977446,1.493936,0,1.493936,2.669741,44.49559,0.1285908,0.3901459,0.1727038,1.7,0.2656542
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4440712,41.5656,33.61939,1.482814,1.482814,1.7,0,0.5202,1.482814,29.94787,0,0,0,0.4440712,0,0,0.2171858,0.2063265,3.510414,1.394316,0.6503977,0,0.6503977,3.286762,54.77927,0.1289558,1.631096,0.355257,1.7,1.838388
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5697904,48.25219,37.61174,0.08960047,0.08960047,0,-1,0,0.08960047,635.9234,0,0,0,0.5697904,0.09431628,0.08960047,0,0,2.860016,1.979674,0.4754741,0,0.4754741,3.737837,62.29715,0.1287531,0.09856051,0.4558323,0,2.549465
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9823878,61.70583,41.62776,0.7105489,0.7105489,0,0,0,0.7105489,138.2576,0,0,0,0.9823878,0.7479462,0.7105489,0,0,2.384542,2.407601,0.2344416,0,0.2344416,3.960248,66.004,0.1286533,0.7816038,0.7859102,0,3.389989
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.285726,73.53883,44.93368,0.8616379,0.8616379,0,0,0,0.8616379,149.2188,0,0,0,1.285726,0.9069872,0.8616379,0,0,2.1501,2.618598,0.3787387,0,0.3787387,4.319551,71.99237,0.1284925,0.9478016,1.028581,0,3.904325
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.181611,74.00386,47.62418,0.6146579,0.6146579,0,0,0,0.6146579,192.2388,0,0,0,1.181611,0.6470084,0.6146579,0,0,1.771362,2.959463,0.5346027,0,0.5346027,4.826719,80.44516,0.1282663,0.6761237,0.9452888,0,4.141075
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.239366,78.90789,50.19632,0.3970324,0.3970324,0,0,0,0.3970324,312.1575,0,0,0,1.239366,0.4179288,0.3970324,0,0,1.236759,3.440606,0.8214375,0,0.8214375,5.606003,93.4332,0.1279201,0.4367356,0.9914931,0,4.679972
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8724185,70.76906,51.75066,0.5362338,0.5362338,0,-1,0,0.5362338,162.6937,0,0,0,0.8724185,0.5644566,0.5362338,0,0,0.4153215,4.1799,0.3079619,0,0.3079619,5.898162,98.3025,0.1277908,0.5898572,0.6979348,0,5.052318
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8169975,69.98862,52.27929,0.48443,0.48443,0,-1,0,0.48443,168.6513,0.1997115,0,0,0.8169975,0.5099264,0.48443,0,0,0.1073596,4.457065,0.1073596,0,0.1073596,6.000012,100,0.1277458,0.532873,0.653598,0,5.274063
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4298186,61.59362,52.81581,0,0,0,-1,0,0,0,0.4298186,0,0,0.4298186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277458,0,0.3438548,0,4.983508
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2331704,56.75162,52.14516,0.854108,0.854108,0,-1,0,0.854108,27.29988,0,1.110223E-16,0,0.2331704,0.899061,0.854108,0,0,0,4.553689,0,0.6658906,-0.6658906,5.298102,88.30152,0.1277458,0.9395187,0.1865364,0,4.78686
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07645317,51.74381,50.28312,0.7873759,0.7873759,0,-1,0,0.7873759,9.709868,0,1.110223E-16,0,0.07645317,0.8288168,0.7873759,0,0,0.7398784,3.887798,0,0.7523636,-0.7523636,4.505041,75.08386,0.1277458,0.8661135,0.06116254,0,3.964252
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,48.33428,48.33428,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.575838,3.135435,0,0.9126265,-0.9126265,3.543048,59.05068,0.1277458,0.9536947,0,0,3.135435
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,46.33022,46.33022,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.589867,2.222808,0,0.656269,-0.656269,2.85128,47.52124,0.1277458,0.685801,0,0,2.222808
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,44.29459,44.29459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.319055,1.566539,0,0,0,2.85128,47.52124,0.1277458,0,0,0,1.566539
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,42.18795,42.18795,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.319055,1.566539,0,0.1876166,-0.1876166,2.653515,44.22515,0.1277458,0.1960594,0,0,1.566539
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,40.49949,40.49949,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.527518,1.378923,0,0.1032531,-0.1032531,2.544676,42.41119,0.1277458,0.1078995,0,0,1.378923
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,39.25286,39.25286,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.642244,1.27567,0,0.1602032,-0.1602032,2.375807,39.59671,0.1277458,0.1674124,0,0,1.27567
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,37.90367,37.90367,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.820247,1.115466,0,0.2374366,-0.2374366,2.125527,35.42538,0.1277458,0.2481213,0,0,1.115466
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,36.59393,36.59393,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.084066,0.8780297,0,0.2504592,-0.2504592,1.86152,31.02527,0.1277458,0.2617298,0,0,0.8780297
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,35.61556,35.61556,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.362354,0.6275706,0,0.2533084,-0.2533084,1.594509,26.5751,0.1277458,0.2647073,0,0,0.6275706
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,34.59775,34.59775,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.643807,0.3742621,0,0.1413953,-0.1413953,1.445466,24.09104,0.1277458,0.1477581,0,0,0.3742621
