Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,33.75352,33.75352,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.800913,0.2328668,0,0.06612501,-0.06612501,1.375764,22.92935,0.1277458,0.06910063,0,0,0.2328668
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,33.01974,33.01974,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.874386,0.1667418,1.376508,0,1.376508,2.681634,44.69381,0.1284346,0.2761486,0,1.7,0.1667418
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2236569,36.11553,32.24652,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,124.7892,2.220446E-16,0,0,0.2236569,0,0,1.452632,1.38,3.497878,1.405599,1.603657,0,1.603657,4.202996,70.0498,0.1289548,0.1971505,0.1789255,1.7,1.629256
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6306637,45.37782,33.81664,0.1173378,0.1173378,1.447398,0,0.4512396,0.1173378,537.4769,0,0,0,0.6306637,0,0,1.33006,1.263557,1.894221,2.84889,1.894221,0,1.894221,6.000012,100,0.1291675,0.1290716,0.504531,1.7,3.479554
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.024135,58.25741,37.81688,0,0,0,-1,0,0,0,1.024135,0,0,1.024135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291675,0,0.8193078,0,5.577824
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.025835,63.00541,41.84868,0.3554741,0.3554741,0,0,0,0.3554741,288.5822,0.6516514,0,0,1.025835,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1291675,0.3910215,0.8206677,0,5.579524
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.266086,73.2659,45.1546,0,0,0,0,0,0,0,1.266086,0,0,1.266086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291675,0,1.012869,0,5.819775
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.466453,82.87851,47.8451,0.3614441,0.3614441,0,0,0,0.3614441,405.7206,1.085986,0,0,1.466453,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1291675,0.3975885,1.173162,0,6.020142
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.420303,84.8262,50.36991,0.51284,0.51284,0,0,0,0.51284,276.9486,0.8804718,0,0,1.420303,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1291675,0.564124,1.136243,0,5.973992
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.237885,81.08691,51.92424,0,0,0,-1,0,0,0,1.237885,0,0,1.237885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291675,0,0.9903077,0,5.791574
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9000505,72.3034,52.46076,0.9878291,0.9878291,0,-1,0,0.9878291,91.11398,0,1.110223E-16,0,0.9000505,1.03982,0.9878291,0,0,0,4.553689,0,0.1397697,-0.1397697,5.852682,97.5445,0.1291675,1.086612,0.7200404,0,5.45374
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5219658,63.81565,52.98939,0.6144191,0.6144191,0,-1,0,0.6144191,84.95273,0,0,0,0.5219658,0.6467569,0.6144191,0,0,0.1552996,4.413919,0,0.1247911,-0.1247911,5.72114,95.35215,0.1291675,0.6758611,0.4175726,0,4.935885
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2232926,56.73752,52.32663,1.087171,1.087171,0,-1,0,1.087171,20.53887,0,2.220446E-16,0,0.2232926,1.14439,1.087171,0,0,0.2939565,4.289128,0,0.9210976,-0.9210976,4.750218,79.17014,0.1291675,1.195888,0.178634,0,4.512421
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07513571,51.9016,50.46458,0.4811699,0.4811699,0,-1,0,0.4811699,15.61521,0,5.551115E-17,0,0.07513571,0.5064946,0.4811699,0,0,1.317398,3.368031,0,0.431359,-0.431359,4.295526,71.59196,0.1291675,0.5292869,0.06010856,0,3.443166
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,48.5552,48.5552,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.796686,2.936671,0,0.8724357,-0.8724357,3.375898,56.26485,0.1291675,0.9116953,0,0,2.936671
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,46.51168,46.51168,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.766059,2.064236,0,0.6182403,-0.6182403,2.724216,45.4035,0.1291675,0.6460611,0,0,2.064236
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,44.46817,44.46817,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.452993,1.445996,0,0.02373516,-0.02373516,2.699196,44.98652,0.1291675,0.02480324,0,0,1.445996
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,42.36153,42.36153,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.479365,1.42226,0,0.2179115,-0.2179115,2.469498,41.15821,0.1291675,0.2277175,0,0,1.42226
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,40.67307,40.67307,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.721489,1.204349,0,0.1563961,-0.1563961,2.304642,38.41062,0.1291675,0.1634339,0,0,1.204349
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,39.43433,39.43433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895262,1.047953,0,0,0,2.304642,38.41062,0.1291675,0,0,0,1.047953
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,38.07725,38.07725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895262,1.047953,0,0,0,2.304642,38.41062,0.1291675,0,0,0,1.047953
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,36.74384,36.74384,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.895262,1.047953,0,0.1529136,-0.1529136,2.143457,35.72421,0.1291675,0.1597947,0,0,1.047953
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,35.79703,35.79703,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.065166,0.8950393,0,0.06475339,-0.06475339,2.075201,34.58661,0.1291675,0.06766729,0,0,0.8950393
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,34.74766,34.74766,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.137115,0.8302858,0,0.04323804,-0.04323804,2.029624,33.82699,0.1291675,0.04518375,0,0,0.8302858
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,33.90343,33.90343,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.185157,0.7870478,0,0.0340353,-0.0340353,1.993747,33.22905,0.1291675,0.03556689,0,0,0.7870478
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,33.19333,33.19333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.222974,0.7530125,0,0,0,1.993747,33.22905,0.1291675,0,0,0,0.7530125
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3008776,37.67511,32.4201,0.289671,0.289671,0,0,0,0.289671,103.8687,0,0,0,0.3008776,0.3049168,0.289671,0,0,4.222974,0.7530125,0,0.004039242,-0.004039242,1.98949,33.15809,0.1291675,0.3186381,0.2407021,0,1.05389
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5643256,44.27036,33.99811,0.5138479,0.5138479,0,0,0,0.5138479,109.8235,0,0,0,0.5643256,0.5408925,0.5138479,0,0,4.227462,0.7489733,0.02343312,0,0.02343312,2.01172,33.5286,0.1291577,0.5652326,0.4514605,0,1.313299
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.053316,59.16839,38.01413,1.012572,1.012572,0,-1,0,1.012572,104.0238,0,0,0.1821394,1.053316,1.065865,1.012572,0,0,4.204029,0.770063,0,0.01254921,-0.01254921,1.998492,33.30814,0.1291577,1.113829,0.842653,0,1.823379
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.052748,63.92118,42.0696,0.1984877,0.1984877,0,0,0,0.1984877,530.3845,0,0,0,1.052748,0.2089344,0.1984877,0,0,4.217972,0.7575139,0.8438137,0,0.8438137,2.799004,46.64997,0.1288068,0.2183365,0.8421986,0,1.810262
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.259808,73.39861,45.39919,0.7061842,0.7061842,0,0,0,0.7061842,178.3965,0,0,0,1.259808,0.7433518,0.7061842,0,0,3.374159,1.516946,0.5164562,0,0.5164562,3.288957,54.81585,0.1285929,0.7768027,1.007846,0,2.776754
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.183311,74.60149,48.06602,0.1343454,0.1343454,0,0,0,0.1343454,880.7978,0,0,0,1.183311,0.1414162,0.1343454,0,0,2.857702,1.981757,1.041895,0,1.041895,4.277386,71.28963,0.1281637,0.14778,0.9466492,0,3.165068
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.172616,77.46738,50.59872,0,0,0,0,0,0,0,0,0,0,1.172616,0,0,0,0,1.815807,2.919462,1.172616,0,1.172616,5.389827,89.83027,0.127684,0,0.9380924,0,4.092078
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.135792,78.34424,52.14516,0.04935564,0.04935564,0,-1,0,0.04935564,2301.24,0.4406471,0,0,1.135792,0.05195331,0.04935564,0,0,0.6431917,3.974816,0.6431917,0,0.6431917,6.000012,100,0.1274224,0.05429121,0.9086337,0,5.110609
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7143967,67.93953,52.68168,0.9262287,0.9262287,0,-1,0,0.9262287,77.12962,0,1.110223E-16,0,0.7143967,0.9749776,0.9262287,0,0,0,4.553689,0,0.2605809,-0.2605809,5.725336,95.42207,0.1274224,1.018852,0.5715173,0,5.268085
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.353147,60.36111,53.21032,0.005801132,0.005801132,0,-1,0,0.005801132,6087.553,0.05750617,0,0,0.353147,0.006106455,0.005801132,0,0,0.2895344,4.293108,0.2895344,0,0.2895344,6.000012,100,0.1273049,0.006381245,0.2825176,0,4.646255
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2238149,56.9271,52.50021,1.129274,1.129274,0,-1,0,1.129274,19.81936,0,2.220446E-16,0,0.2238149,1.188709,1.129274,0,0,0,4.553689,0,0.9648947,-0.9648947,4.982924,83.04856,0.1273049,1.242201,0.1790519,0,4.777504
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05768654,51.74028,50.63816,1.017731,1.017731,0,-1,0,1.017731,5.668153,0,0,0,0.05768654,1.071295,1.017731,0,0,1.072105,3.588794,0,1.013609,-1.013609,3.914486,65.2413,0.1273049,1.119504,0.04614923,0,3.646481
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.198337,2.575185,0,0,0,3.914486,65.2413,0.1273049,0,0,0,2.575185
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,46.7326,46.7326,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.198337,2.575185,0,0.5634107,-0.5634107,3.320599,55.34321,0.1273049,0.5887642,0,0,2.575185
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,44.64964,44.64964,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.824349,2.011775,0,0.579395,-0.579395,2.709863,45.1643,0.1273049,0.6054678,0,0,2.011775
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,42.543,42.543,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.468121,1.43238,0,0.08769103,-0.08769103,2.617429,43.62373,0.1273049,0.09163713,0,0,1.43238
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,40.85454,40.85454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565556,1.344689,0,0,0,2.617429,43.62373,0.1273049,0,0,0,1.344689
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,39.60791,39.60791,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.565556,1.344689,0,0.3209888,-0.3209888,2.279077,37.98454,0.1273049,0.3354333,0,0,1.344689
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,38.23505,38.23505,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.92221,1.0237,0,0.06638893,-0.06638893,2.209097,36.81821,0.1273049,0.06937642,0,0,1.0237
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.92531,36.92531,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.995975,0.957311,0,0.0918826,-0.0918826,2.112244,35.20399,0.1273049,0.09601732,0,0,0.957311
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,35.94695,35.94695,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.098067,0.8654284,0,0.1949618,-0.1949618,1.906736,31.77887,0.1273049,0.2037351,0,0,0.8654284
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,34.92913,34.92913,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.314692,0.6704665,0,0.2016969,-0.2016969,1.694129,28.23543,0.1273049,0.2107733,0,0,0.6704665
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.06123,34.06123,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.538799,0.4687696,0,0.1102331,-0.1102331,1.577933,26.29883,0.1273049,0.1151935,0,0,0.4687696
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,33.35113,33.35113,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.661281,0.3585366,0,0.1229556,-0.1229556,1.448327,24.13873,0.1273049,0.1284886,0,0,0.3585366
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3660516,39.02488,32.5779,0.2411161,0.2411161,0,0,0,0.2411161,151.8155,0,0,0,0.3660516,0.2538064,0.2411161,0,0,4.797898,0.235581,0.1122452,0,0.1122452,1.554812,25.91348,0.1272595,0.2652277,0.2928413,0,0.6016327
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7654546,48.46183,34.14802,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,127.4599,0,0,0,0.7654546,0,0,1.099455,1.044482,4.685653,0.3366017,1.809936,0,1.809936,3.271868,54.53102,0.1277543,0.6606001,0.6123636,1.7,1.102056
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.108884,60.72071,38.21138,0.1887111,0.1887111,0,-1,0,0.1887111,587.6095,0,0,0,1.108884,0.1986433,0.1887111,0,0,2.875716,1.965544,0.9102411,0,0.9102411,4.135398,68.92317,0.1273875,0.2075822,0.8871074,0,3.074429
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.219794,68.41614,42.27474,0.491104,0.491104,0,0,0,0.491104,248.378,0,0,0,1.219794,0.5169516,0.491104,0,0,1.965475,2.784761,0.7028425,0,0.7028425,4.802174,80.03606,0.1271057,0.5402144,0.9758353,0,4.004555
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.478408,80.21509,45.62011,0.884293,0.884293,0,0,0,0.884293,167.1853,0,0,0,1.478408,0.9308348,0.884293,0,0,1.262633,3.41732,0.5475731,0,0.5475731,5.321647,88.69394,0.1268871,0.9727224,1.182726,0,4.895728
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.424345,82.1106,48.28694,0.6850628,0.6850628,0,0,0,0.6850628,207.9145,0,0,0,1.424345,0.7211188,0.6850628,0,0,0.7150595,3.910136,0.703226,0,0.703226,5.988786,99.8129,0.1266073,0.7535691,1.139476,0,5.33448
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.21709,78.98428,50.7723,0.5219666,0.5219666,0,0,0,0.5219666,233.1739,0.6558177,0,0,1.21709,0.5494385,0.5219666,0,0,0.01183348,4.543039,0.01183348,0,0.01183348,6.000012,100,0.1266026,0.5741633,0.9736717,0,5.760128
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9743648,74.09411,52.32663,0.5635149,0.5635149,0,-1,0,0.5635149,172.9084,0.3811912,0,0,0.9743648,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1266026,0.6198664,0.7794918,0,5.528054
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4158348,61.33211,52.85526,0.5529587,0.5529587,0,-1,0,0.5529587,75.20178,0,0,0,0.4158348,0.5820618,0.5529587,0,0,0,4.553689,0,0.166227,-0.166227,5.824793,97.0797,0.1266026,0.6082546,0.3326679,0,4.969524
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5252469,64.27391,53.34444,0.7107135,0.7107135,0,-1,0,0.7107135,73.90416,0,0,0,0.5252469,0.7481195,0.7107135,0,0,0.1846967,4.387462,0,0.2228726,-0.2228726,5.589865,93.16423,0.1266026,0.7817849,0.4201975,0,4.912709
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2341035,57.32456,52.68168,0.2643702,0.2643702,0,-1,0,0.2643702,88.55139,0,0,0,0.2341035,0.2782844,0.2643702,0,0,0.4323329,4.164589,0,0.04418093,-0.04418093,5.543294,92.38805,0.1266026,0.2908072,0.1872828,0,4.398693
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.0463724,51.70539,50.81964,0.8436397,0.8436397,0,-1,0,0.8436397,5.496706,0,0,0,0.0463724,0.8880419,0.8436397,0,0,0.4814228,4.120409,0,0.8416694,-0.8416694,4.656097,77.60146,0.1266026,0.9280037,0.03709792,0,4.166781
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,48.91025,48.91025,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.416611,3.278739,0,0.5889854,-0.5889854,4.035252,67.25406,0.1266026,0.6154898,0,0,3.278739
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,46.91407,46.91407,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.071039,2.689754,0,0.7199804,-0.7199804,3.276326,54.60532,0.1266026,0.7523795,0,0,2.689754
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,44.82322,44.82322,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.871017,1.969773,0,0.7734203,-0.7734203,2.461069,41.01773,0.1266026,0.8082243,0,0,1.969773
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,42.69291,42.69291,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.730373,1.196353,0,0.0184891,-0.0184891,2.44158,40.69291,0.1266026,0.01932111,0,0,1.196353
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,41.00445,41.00445,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.750917,1.177864,0,0.04610306,-0.04610306,2.392983,39.88297,0.1266026,0.0481777,0,0,1.177864
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,39.76571,39.76571,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.802143,1.131761,0,0.01588827,-0.01588827,2.376235,39.60384,0.1266026,0.01660324,0,0,1.131761
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,38.40863,38.40863,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.819796,1.115872,0,0.2953543,-0.2953543,2.064904,34.415,0.1266026,0.3086452,0,0,1.115872
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,37.09889,37.09889,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.147968,0.8205181,0,0.2203258,-0.2203258,1.832661,30.54428,0.1266026,0.2302405,0,0,0.8205181
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,36.12841,36.12841,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.392774,0.6001923,0,0.05916511,-0.05916511,1.770295,29.50486,0.1266026,0.06182754,0,0,0.6001923
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.08693,35.08693,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.458513,0.5410272,0,0.1703026,-0.1703026,1.59078,26.51295,0.1266026,0.1779662,0,0,0.5410272
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,34.21903,34.21903,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.647738,0.3707246,0,0.2466308,-0.2466308,1.330809,22.1801,0.1266026,0.2577292,0,0,0.3707246
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,33.50893,33.50893,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.921772,0.1240938,0,0.05378698,-0.05378698,1.274112,21.23516,0.1266026,0.0562074,0,0,0.1240938
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3576685,39.02724,32.72781,0,0,0,0,0,0,0,0,0,0,0.3576685,0,0,0,0,4.981536,0.07030679,0.3576685,0,0.3576685,1.613426,26.89039,0.1264609,0,0.2861348,0,0.4279753
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7466657,48.27504,34.32949,0.3953427,0.3953427,0,0,0,0.3953427,188.8654,0,0,0,0.7466657,0.4161502,0.3953427,0,0,4.623867,0.3922084,0.3305154,0,0.3305154,1.926981,32.11628,0.1263301,0.434877,0.5973325,0,1.138874
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.133625,61.53437,38.39285,0,0,0,-1,0,0,0,0,0,0,1.133625,0,0,0,0,4.293352,0.6896723,1.133625,0,1.133625,3.002432,50.04044,0.1258838,0,0.9069003,0,1.823298
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.315993,71.29409,42.49566,0,0,0,0,0,0,0,0,0,0,1.315993,0,0,0,0,3.159726,1.709935,1.315993,0,1.315993,4.250893,70.84807,0.1253695,0,1.052794,0,3.025928
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.310696,75.42178,45.84892,0,0,0,0,0,0,0,0,0,0,1.310696,0,0,0,0,1.843734,2.894329,1.310696,0,1.310696,5.494328,91.57195,0.1248615,0,1.048556,0,4.205024
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.450855,83.22305,48.46841,0,0,0,0,0,0,0,0.9178168,0,0,1.450855,0,0,0,0,0.5330381,4.073955,0.5330381,0,0.5330381,6.000012,100,0.1246561,0,1.160684,0,5.524809
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.326633,82.62295,50.99322,1.414342,1.414342,0.425,0,0.172125,1.414342,93.79858,0.28522,0,0,1.326633,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1246561,1.555777,1.061306,1.7,5.880322
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.172491,79.86219,52.50021,0.352336,0.352336,0,-1,0,0.352336,332.7764,0.8016112,0,0,1.172491,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1246561,0.3875696,0.937993,0,5.72618
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9974442,75.56616,53.03673,0.2517195,0.2517195,0,-1,0,0.2517195,396.2522,0.7324763,0,0,0.9974442,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1246561,0.2768915,0.7979554,0,5.551133
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6865523,68.26261,53.56536,0.6033217,0.6033217,0,-1,0,0.6033217,113.7954,0.05147688,0,0,0.6865523,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1246561,0.6636539,0.5492418,0,5.240241
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3145006,59.17167,52.85526,0.2999949,0.2999949,0,-1,0,0.2999949,104.8353,0,0,0,0.3145006,0.3157842,0.2999949,0,0,0,4.553689,0,0.001283589,-0.001283589,5.998659,99.97745,0.1246561,0.3299945,0.2516005,0,4.868189
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05480905,52.04245,50.99322,0.04920781,0.04920781,0,-1,0,0.04920781,111.3828,0.00158514,0,0,0.05480905,0.05179769,0.04920781,0,0,0.00142621,4.552405,0.00142621,0,0.00142621,6.000012,100,0.1246556,0.05412859,0.04384723,0,4.607214
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,49.13117,49.13117,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1246556,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,47.08765,47.08765,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1246556,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,45.02836,45.02836,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1246556,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,42.87438,42.87438,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1246556,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,41.20959,41.20959,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1246556,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,39.94719,39.94719,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1246556,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,38.5901,38.5901,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1246556,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,37.28036,37.28036,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1246556,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,36.32566,36.32566,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1246556,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,35.28418,35.28418,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1246556,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,34.39261,34.39261,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1246556,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,33.70618,33.70618,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1246556,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3196161,38.54538,32.93295,0.2193353,0.2193353,0,0,0,0.2193353,145.7203,0,0,0,0.3196161,0.2308792,0.2193353,0,0,3.633908,1.283172,0.08873684,0,0.08873684,2.636767,43.94603,0.1246214,0.2412688,0.2556929,0,1.602788
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7892679,49.37368,34.52674,0.5678205,0.5678205,0,0,0,0.5678205,138.9995,0,0,0,0.7892679,0.5977058,0.5678205,0,0,3.545171,1.363035,0.1915621,0,0.1915621,2.818499,46.97489,0.1245478,0.6246026,0.6314143,0,2.152303
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.056364,59.94223,38.61377,0.3315676,0.3315676,0,-1,0,0.3315676,318.5967,0,0,0,1.056364,0.3490185,0.3315676,0,0,3.353609,1.535441,0.7073451,0,0.7073451,3.489545,58.15897,0.1242767,0.3647244,0.8450909,0,2.591804
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.305882,71.29366,42.71658,0.662006,0.662006,0,0,0,0.662006,197.2613,0,0,0,1.305882,0.6968484,0.662006,0,0,2.646264,2.172051,0.6090331,0,0.6090331,4.067325,67.78861,0.1240443,0.7282066,1.044705,0,3.477933
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.322688,76.05566,46.06984,0.385491,0.385491,0,0,0,0.385491,343.1176,0,0,0,1.322688,0.40578,0.385491,0,0,2.037231,2.720181,0.9169077,0,0.9169077,4.93718,82.28617,0.1236959,0.4240401,1.05815,0,4.042869
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.233314,76.8081,48.68933,1.293409,1.293409,1.186068,0,0.3798964,1.293409,95.35378,0,0,0,1.233314,0.1129908,0.1073413,0,0,1.120323,3.545398,1.120323,0,1.120323,6.000012,100,0.1239776,1.42275,0.9866514,1.7,4.778712
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.384801,84.80295,51.21414,0.1875988,0.1875988,0,0,0,0.1875988,738.1714,1.187328,0,0,1.384801,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1239776,0.2063587,1.107841,0,5.93849
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.268342,83.06638,52.72113,0.6562057,0.6562057,0,-1,0,0.6562057,193.2842,0.577599,0,0,1.268342,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1239776,0.7218263,1.014673,0,5.822031
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9615936,74.8069,53.21032,0.8090569,0.8090569,0,-1,0,0.8090569,118.8536,0.1099547,0,0,0.9615936,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1239776,0.8899626,0.7692749,0,5.515283
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7427751,69.82862,53.74683,0.7046481,0.7046481,0,-1,0,0.7046481,105.4108,0.001040245,0,0,0.7427751,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1239776,0.7751129,0.59422,0,5.296464
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4743802,62.80674,53.03673,0.9133067,0.9133067,0,-1,0,0.9133067,51.94095,0,0,0,0.4743802,0.9613755,0.9133067,0,0,0,4.553689,0,0.4869953,-0.4869953,5.486674,91.44438,0.1239776,1.004637,0.3795041,0,5.028069
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06343954,52.39195,51.17469,0.7017999,0.7017999,0,-1,0,0.7017999,9.039548,0,1.110223E-16,0,0.06343954,0.7387367,0.7017999,0,0,0.5411059,4.066694,0,0.6752972,-0.6752972,4.774848,79.58064,0.1239776,0.7719799,0.05075163,0,4.130133
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,49.30475,49.30475,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.291436,3.391397,0,1.452632,-1.452632,3.24364,54.06056,0.1239776,2.022782,0,0,3.391397
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,47.30858,47.30858,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.905471,1.938765,0,1.452632,-1.452632,1.712432,28.54047,0.1239776,1.569823,0,0,1.938765
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,45.20194,45.20194,0.7853394,0.4618266,0,-1,0,0.4618266,0,0,0.3235128,0.4020468,0,0.4861332,0.4618266,0,0,4.519506,0.4861332,0,0.4861332,-0.4861332,1.200002,20,0.1239776,0.8638734,0,0,0.4861332
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.04797,43.04797,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,41.36739,41.36739,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.12077,40.12077,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,38.76368,38.76368,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,37.45394,37.45394,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,36.50713,36.50713,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,35.45776,35.45776,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239776,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,34.57408,34.57408,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245015,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,33.88765,33.88765,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1249416,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2550052,37.58145,33.13021,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,85.6492,0,0,0,0.2550052,0,0,1.402268,1.332155,2.299654,2.484,1.58716,0,1.58716,5.32408,88.73449,0.1255093,0.3275053,0.2040041,1.7,2.739005
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.668281,47.12057,34.73188,0.6467904,0.6467904,0,0,0,0.6467904,103.3227,1.110223E-16,0,0,0.668281,0.680832,0.6467904,0,0,0.7124947,3.912444,0,0.01255094,-0.01255094,5.31085,88.51399,0.1255093,0.7114694,0.5346248,0,4.580725
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8727037,55.96003,38.81102,0.7424139,0.7424139,0,-1,0,0.7424139,117.5495,0,0,0,0.8727037,0.7814884,0.7424139,0,0,0.7264402,3.899893,0.09121537,0,0.09121537,5.397385,89.95623,0.1254748,0.8166553,0.698163,0,4.772596
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9818568,63.18968,42.91383,0.1437468,0.1437468,0,0,0,0.1437468,683.0459,0.1953195,0,0,0.9818568,0.1513124,0.1437468,0,0,0.6352248,3.981987,0.6352248,0,0.6352248,6.000012,100,0.1252352,0.1581215,0.7854854,0,4.963843
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9562406,66.50539,46.29076,0.3720033,0.3720033,0,0,0,0.3720033,257.0516,0.5646581,0,0,0.9562406,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1252352,0.4092037,0.7649925,0,5.50993
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4313025,57.4727,48.91025,0.7369933,0.7369933,0,0,0,0.7369933,58.5219,0,0,0,0.4313025,0.7757824,0.7369933,0,0,0,4.553689,0,0.3444799,-0.3444799,5.636899,93.94812,0.1252352,0.8106926,0.345042,0,4.984992
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.00985,73.92799,51.39561,0,0,0,0,0,0,0,0.6270946,0,0,1.00985,0,0,0,0,0.3827555,4.209209,0.3827555,0,0.3827555,6.000012,100,0.1250913,0,0.80788,0,5.219059
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7707858,69.5043,52.85526,0.35861,0.35861,0,-1,0,0.35861,214.9371,0.3933016,0,0,0.7707858,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1250913,0.394471,0.6166286,0,5.324475
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7561327,69.7539,53.39178,0.09831753,0.09831753,0,-1,0,0.09831753,769.0721,0.6526406,0,0,0.7561327,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1250913,0.1081493,0.6049061,0,5.309822
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4329804,62.79777,53.88097,0,0,0,-1,0,0,0,0.4329804,0,0,0.4329804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250913,0,0.3463843,0,4.986669
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2685403,58.54099,53.17086,0.2582922,0.2582922,0,-1,0,0.2582922,103.9676,0,5.551115E-17,0,0.2685403,0.2718865,0.2582922,0,0,0,4.553689,0,0.003346243,-0.003346243,5.996485,99.94122,0.1250913,0.2841214,0.2148322,0,4.822229
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07546943,52.80028,51.34827,0.726185,0.726185,0,-1,0,0.726185,10.39259,0,1.110223E-16,0,0.07546943,0.7644053,0.726185,0,0,0.003718048,4.550343,0,0.6889359,-0.6889359,5.270283,87.83787,0.1250913,0.7988036,0.06037554,0,4.625812
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,49.48622,49.48622,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7692024,3.861407,0,0.3951817,-0.3951817,4.853724,80.89525,0.1250913,0.4129649,0,0,3.861407
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,47.49005,47.49005,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.208293,3.466225,0,0.1644296,-0.1644296,4.6804,78.00652,0.1250913,0.1718289,0,0,3.466225
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,45.35974,45.35974,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.390993,3.301795,0,1.452632,-1.452632,3.149192,52.48643,0.1250913,1.619465,0,0,3.301795
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.005028,1.849164,0,0,0,3.149192,52.48643,0.1250913,0,0,0,1.849164
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,41.5173,41.5173,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.005028,1.849164,0,0.1520261,-0.1520261,2.988943,49.81561,0.1250913,0.1588673,0,0,1.849164
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,40.29435,40.29435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173946,1.697138,0,0,0,2.988943,49.81561,0.1250913,0,0,0,1.697138
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,38.92148,38.92148,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.173946,1.697138,0,0.03460306,-0.03460306,2.952468,49.2077,0.1250913,0.0361602,0,0,1.697138
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,37.63541,37.63541,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.212394,1.662535,0,0.1487337,-0.1487337,2.795689,46.59472,0.1250913,0.1554267,0,0,1.662535
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,36.68072,36.68072,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.377653,1.513801,0,0.2161531,-0.2161531,2.567843,42.79731,0.1250913,0.22588,0,0,1.513801
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,35.63923,35.63923,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.617823,1.297648,0,0.04584806,-0.04584806,2.519515,41.99184,0.1250913,0.04791123,0,0,1.297648
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.74766,34.74766,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.668766,1.2518,0,0.1275938,-0.1275938,2.38502,39.75025,0.1250913,0.1333356,0,0,1.2518
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,34.06123,34.06123,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.810537,1.124206,0,0.01317028,-0.01317028,2.371137,39.51887,0.1250913,0.01376295,0,0,1.124206
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1671205,36.20424,33.31168,0,0,0,0,0,0,0,0,0,0,0.1671205,0,0,0,0,3.82517,1.111036,0.1671205,0,0.1671205,2.529681,42.16127,0.1250286,0,0.1336964,0,1.278156
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1413679,37.36989,34.90546,0.3963075,0.3963075,0,0,0,0.3963075,35.67126,0,0,0,0.1413679,0.4171658,0.3963075,0,0,3.65805,1.261444,0,0.2757979,-0.2757979,2.238965,37.31601,0.1250286,0.4359383,0.1130943,0,1.402812
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.339175,45.21967,39.00827,0,0,0,-1,0,0,0,0,0,0,0.339175,0,0,0,0,3.964492,0.9856463,0.339175,0,0.339175,2.560735,42.67882,0.1249015,0,0.27134,0,1.324821
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.654221,56.00201,43.14264,1.223468,1.223468,0,0,0,1.223468,53.47266,2.220446E-16,0,0,0.654221,1.287861,1.223468,0,0,3.625317,1.290904,0,0.6336402,-0.6336402,1.892819,31.54692,0.1249015,1.345815,0.5233768,0,1.945125
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.66405,59.86467,46.46434,1.192436,1.192436,0.425,0,0.172125,1.192436,55.68851,1.110223E-16,0,0,0.66405,0.8078278,0.7674364,0,0,4.329361,0.6572636,0,0.1437777,-0.1437777,1.741264,29.02101,0.1249015,1.31168,0.53124,1.7,1.321314
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5794144,60.85645,49.08383,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,69.0128,0,0,0,0.5794144,0,0,0.8604249,0.8174036,4.489115,0.5134858,1.396818,0,1.396818,3.066402,51.1066,0.1255352,0.9235327,0.4635315,1.7,1.0929
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9278608,71.9757,51.56919,1.473927,1.473927,1.7,0,0.5202,1.473927,62.9516,0,0,0,0.9278608,0,0,0.2260727,0.2147691,3.092297,1.770622,1.14263,0,1.14263,4.150396,69.17313,0.1261079,1.62132,0.7422886,1.7,2.698483
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5748062,65.06432,53.03673,0.2994328,0.2994328,0,-1,0,0.2994328,191.965,0,0,0,0.5748062,0.3151924,0.2994328,0,0,1.949667,2.798989,0.2596138,0,0.2596138,4.396687,73.27797,0.1260106,0.3293761,0.459845,0,3.373795
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4194874,62.12439,53.52591,0.5867348,0.5867348,0,-1,0,0.5867348,71.49524,0,0,0,0.4194874,0.6176155,0.5867348,0,0,1.690053,3.032641,0,0.1981281,-0.1981281,4.187842,69.79722,0.1260106,0.6454082,0.3355899,0,3.452129
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1243283,56.46656,54.01509,0.190551,0.190551,0,-1,0,0.190551,65.24671,0,0,0,0.1243283,0.20058,0.190551,0,0,1.910195,2.834513,0,0.07625175,-0.07625175,4.107465,68.45762,0.1260106,0.2096061,0.09946264,0,2.958842
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1402626,56.06313,53.30499,0.7538701,0.7538701,0,-1,0,0.7538701,18.60567,0,0,0,0.1402626,0.7935475,0.7538701,0,0,1.994919,2.758261,0,0.653285,-0.653285,3.418843,56.98059,0.1260106,0.8292572,0.1122101,0,2.898524
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07197526,52.8678,51.4824,0.4455394,0.4455394,0,-1,0,0.4455394,16.15463,0,5.551115E-17,0,0.07197526,0.4689888,0.4455394,0,0,2.720792,2.104976,0,0.3970136,-0.3970136,3.000353,50.00579,0.1260106,0.4900933,0.05758021,0,2.176952
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,49.62035,49.62035,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,3.161918,1.707963,0,0.2329327,-0.2329327,2.754821,45.91359,0.1260106,0.2434147,0,0,1.707963
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,47.62418,47.62418,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.420732,1.47503,0,0.6541286,-0.6541286,2.065309,34.42175,0.1260106,0.6835644,0,0,1.47503
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,45.53332,45.53332,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,4.147542,0.8209017,0,0.4692406,-0.4692406,1.570686,26.17804,0.1260106,0.4903565,0,0,0.8209017
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,43.36356,43.36356,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.66892,0.3516611,0,0.1628578,-0.1628578,1.399018,23.31693,0.1260106,0.1701864,0,0,0.3516611
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,41.69877,41.69877,0.3080551,0.179363,0,-1,0,0.179363,0,0,0.128692,0.1594975,0,0.1888032,0.179363,0,0,4.849873,0.1888032,0,0.1888032,-0.1888032,1.200002,20,0.1260106,0.3388606,0,0,0.1888032
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,40.45215,40.45215,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260106,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,39.10295,39.10295,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260106,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.81688,37.81688,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260106,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,36.86219,36.86219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260106,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,35.81281,35.81281,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260106,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,34.92913,34.92913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260106,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,34.26637,34.26637,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265133,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2231573,37.39989,33.50893,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,387.5752,2.220446E-16,0,0,0.2231573,0,0,1.452632,1.38,3.679654,1.242,1.603157,0,1.603157,4.030074,67.16776,0.1268856,0.06333558,0.1785258,1.7,1.465157
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4126137,42.53105,35.10271,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4126137,0,0,1.452632,1.38,2.076497,2.684842,1.792614,0,1.792614,5.730697,95.51141,0.1271326,0,0.3300909,1.7,3.097455
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4978817,48.52766,39.21341,0.07001656,0.07001656,0,-1,0,0.07001656,711.0914,0.1402966,0,0,0.4978817,0.07370164,0.07001656,0,0,0.2838835,4.298194,0.2838835,0,0.2838835,6.000012,100,0.1270269,0.07701822,0.3983054,0,4.796075
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8265128,60.01189,43.31622,0.503305,0.503305,0,0,0,0.503305,164.2171,0.2967181,0,0,0.8265128,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1270269,0.5536355,0.6612102,0,5.380202
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.004194,68.12106,46.64581,0.7627882,0.7627882,0,0,0,0.7627882,131.6479,0.2012593,0,0,1.004194,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1270269,0.839067,0.8033555,0,5.557883
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.032137,71.90625,49.21796,0.387956,0.387956,0,0,0,0.387956,266.0449,0.6237623,0,0,1.032137,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1270269,0.4267516,0.8257096,0,5.585826
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.076113,76.10899,51.70332,0,0,0,0,0,0,0,1.076113,0,0,1.076113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270269,0,0.8608903,0,5.629802
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5275911,64.13867,53.17086,0.8766541,0.8766541,0,-1,0,0.8766541,60.18236,0,1.110223E-16,0,0.5275911,0.9227938,0.8766541,0,0,0,4.553689,0,0.3952027,-0.3952027,5.583432,93.05701,0.1270269,0.9643195,0.4220729,0,5.08128
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4624771,63.21192,53.66005,1.251141,1.251141,0,-1,0,1.251141,36.96444,0,0,0,0.4624771,1.31699,1.251141,0,0,0.4391141,4.158486,0,0.854513,-0.854513,4.682696,78.04478,0.1270269,1.376255,0.3699816,0,4.620963
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6586856,68.19581,54.10189,1.174972,1.174972,0,-1,0,1.174972,56.0597,0,0,0,0.6586856,1.236812,1.174972,0,0,1.388573,3.303973,0,0.5781267,-0.5781267,4.073297,67.88815,0.1270269,1.292469,0.5269485,0,3.962659
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2090316,57.58419,53.43124,0,0,0,-1,0,0,0,0,0,0,0.2090316,0,0,0,0,2.030936,2.725847,0.2090316,0,0.2090316,4.271602,71.19322,0.1269492,0,0.1672253,0,2.934878
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06976218,52.91239,51.56919,0,0,0,-1,0,0,0,0,0,0,0.06976218,0,0,0,0,1.821904,2.913975,0.06976218,0,0.06976218,4.337784,72.29626,0.1269233,0,0.05580974,0,2.983737
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,49.75448,49.75448,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.752142,2.976761,0,0.5675896,-0.5675896,3.739492,62.32474,0.1269233,0.5931312,0,0,2.976761
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,47.79776,47.79776,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.382797,2.409171,0,0.9943452,-0.9943452,2.69136,44.85591,0.1269233,1.039091,0,0,2.409171
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,45.66745,45.66745,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.487625,1.414826,0,1.007378,-1.007378,1.62949,27.15812,0.1269233,1.05271,0,0,1.414826
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,43.51348,43.51348,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.606935,0.4074479,0,0.09091761,-0.09091761,1.533655,25.56086,0.1269233,0.0950089,0,0,0.4074479
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,41.84868,41.84868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.707954,0.3165303,0,0,0,1.533655,25.56086,0.1269233,0,0,0,0.3165303
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,40.58628,40.58628,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.707954,0.3165303,0,0.2238609,-0.2238609,1.297685,21.62803,0.1269233,0.2339346,0,0,0.3165303
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,39.22919,39.22919,0.2146374,0.08803593,0,-1,0,0.08803593,0,0,0.1266015,0.1480652,0,0.09266939,0.08803593,0,0,4.956688,0.09266939,0,0.09266939,-0.09266939,1.200002,20,0.1269233,0.2361012,0,0,0.09266939
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,37.96679,37.96679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269233,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.0121,37.0121,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269233,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.99428,35.99428,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269233,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.08693,35.08693,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273562,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,34.41628,34.41628,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127833,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2844739,38.68207,33.68251,1.043602,1.043602,1.7,0,0.5202,1.043602,27.25885,0,0,0,0.2844739,0,0,0.6563978,0.623578,2.299654,2.484,0.9080519,0,0.9080519,4.679822,77.99688,0.1283107,1.147962,0.2275791,1.7,2.768474
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6304168,46.95875,35.28418,0.1462745,0.1462745,0.9475226,0,0.3147737,0.1462745,430.982,0,0,0,0.6304168,0,0,0.8012481,0.7611857,1.391603,3.301247,1.391603,0,1.391603,6.000012,100,0.1282528,0.160902,0.5043334,1.7,3.931664
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.133489,62.7169,39.38699,1.518587,1.38,0,-1,0,1.38,82.13686,2.220446E-16,0.1385868,0.2904455,1.133489,1.452632,1.38,0,0,0,4.553689,0,0.319143,-0.319143,5.663606,94.39324,0.1282528,1.670446,0.9067909,0,5.687178
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.135459,67.70822,43.4977,0.3136325,0.3136325,0,0,0,0.3136325,362.0348,0.450716,0,0,1.135459,0.3301394,0.3136325,0,0,0.3546034,4.234546,0.3546034,0,0.3546034,6.000012,100,0.1281218,0.3449957,0.908367,0,5.370005
